time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168000,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7362040877342224,0.1474120616912841,0.1333564221858978,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.7673103213310242,0.1679103672504425,0.1597167700529098,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.8330010175704956,0.2158903777599334,0.1511608213186264,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7173332571983337,0.135406419634819,0.1291799545288086,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7180524468421936,0.1356828957796096,0.6146963238716125,285.4978942871094,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.52227783203125,285.498291015625,1.0,0.2868693172931671,1.0,1.0,0.0,1.0,-1.425928831100464,1.4259270429611206,1.69059615018341e-06,1.094411015510559,0.9450559616088868,0.9450559616088868,0.0,47.7150764465332,25.0,20605.166015625,-0.0,281.1165466308594,1.0,283.1499938964844,285.0698547363281,293.727783203125,295.13623046875,293.1499938964844,293.1499938964844,283.1499938964844,16380.6044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594222903251648,1.0,0.0,0.0,2.5668866634368896,2.5668981075286865,4.396496251501958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.64208984375,0.0,525.7564697265625,1895.4371337890625,0.0,897.1429443359375,0.6381690502166748,1.0,0.0,3.0,1.0,0.0
18168060,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7603296637535095,0.1488158702850341,0.1344055384397506,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7943533658981323,0.1695880591869354,0.1610758453607559,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.8614701628684998,0.2186537086963653,0.1529321670532226,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.7399270534515381,0.1365323066711425,0.130013108253479,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.7399117946624756,0.1363734751939773,0.6166855692863464,285.4889221191406,285.4325866699219,292.1391906738281,290.75030517578125,292.1347045898437,297.5064392089844,285.4878845214844,1.0,0.2812892496585846,1.0,1.0,0.0,1.0,-1.4343345165252686,1.4343328475952148,1.7088191270886457e-06,1.1011043787002563,0.9787912964820862,0.9787912964820862,0.0,42.17837524414063,25.0,20999.564453125,-0.0,271.22637939453125,1.0,283.1499938964844,285.0467834472656,293.78271484375,295.21588134765625,293.1499938964844,293.1499938964844,283.1499938964844,16449.34375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993157029151917,1.0,0.0,0.0,2.6497247219085693,2.6497368812561035,4.684840746449481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.2314453125,0.0,572.8562622070312,1895.4371337890625,0.0,924.9967651367188,0.6543593406677246,1.0,0.0,3.0,1.0,0.0
18168120,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862976074219,0.7698220610618591,0.1492883116006851,0.134762167930603,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862060546875,0.8046356439590454,0.1701537817716598,0.1615394353866577,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.8726242780685425,0.2195779532194137,0.1535277515649795,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4863586425781,0.748576283454895,0.1369144767522812,0.1303015649318695,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4863586425781,0.7483042478561401,0.1366079300642013,0.6173904538154602,285.4861145019531,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5013427734375,285.4852294921875,1.0,0.279448002576828,1.0,1.0,0.0,1.0,-1.437226176261902,1.4372243881225586,1.7151185147668002e-06,1.103407859802246,0.9916309118270874,0.9916309118270874,0.0,40.37498092651367,25.0,21123.34765625,-0.0,268.043212890625,1.0,283.1499938964844,285.040283203125,293.800537109375,295.2416687011719,293.1499938964844,293.1499938964844,283.1499938964844,16455.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601148784160614,1.0,0.0,0.0,2.674252986907959,2.6742653846740723,4.771977160089591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.6171875,0.0,587.2701416015625,1895.4371337890625,0.0,935.2159423828124,0.6628985404968262,1.0,0.0,3.0,1.0,0.0
18168180,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8048201203346252,0.1511086970567703,0.1362044662237167,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8388537764549255,0.1723336726427078,0.1634006947278976,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.9144492745399476,0.2231257706880569,0.1558680534362793,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.7812027335166931,0.1383905559778213,0.1314907521009445,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.7797837257385254,0.1375006288290023,0.6204187870025635,285.46905517578125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.482177734375,285.46875,1.0,0.2746354043483734,1.0,1.0,0.0,1.0,-1.449064016342163,1.4490622282028198,1.7410599184586315e-06,1.1128324270248413,1.0,1.0,0.0,35.08673477172852,25.0,21635.53515625,-0.0,260.0347900390625,1.0,283.1499938964844,285.0077514648437,293.86871337890625,295.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,17489.412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087656617164612,1.0,0.0,0.0,2.78574538230896,2.7857587337493896,5.178168862585153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.28173828125,0.0,661.7314453125,1895.4371337890625,0.0,978.6981201171876,0.6896266937255859,1.0,0.0,3.0,1.0,0.0
18168240,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.8048201203346252,0.1511086970567703,0.1362044662237167,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8388537764549255,0.1723336726427078,0.1634006947278976,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.9144492745399476,0.2231257706880569,0.1558680534362793,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.7812027335166931,0.1383905559778213,0.1314907521009445,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.7797837257385254,0.1375006288290023,0.6204187870025635,285.46905517578125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.482177734375,285.46875,1.0,0.2746354043483734,1.0,1.0,0.0,1.0,-1.449064016342163,1.4490622282028198,1.7410599184586315e-06,1.1128324270248413,1.0,1.0,0.0,35.08673477172852,25.0,21635.53515625,-0.0,260.0347900390625,1.0,283.1499938964844,285.0077514648437,293.86871337890625,295.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,17489.412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087656617164612,1.0,0.0,0.0,2.78574538230896,2.7857587337493896,5.178168862585153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.28173828125,0.0,661.7314453125,1895.4371337890625,0.0,978.6981201171876,0.6896266937255859,1.0,0.0,3.0,1.0,0.0
18168300,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.8207034468650818,0.1519989371299743,0.1369291990995407,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.8552537560462952,0.1733916699886322,0.1643263101577758,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.9367427825927734,0.2248429059982299,0.1570155471563339,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7972774505615234,0.1391083151102066,0.1320919543504715,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7952492237091064,0.1379237025976181,0.6219543218612671,285.4631042480469,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4731750488281,285.4621887207031,1.0,0.2729584872722626,1.0,1.0,0.0,1.0,-1.4549880027770996,1.4549862146377563,1.7541375427754249e-06,1.1175488233566284,1.0,1.0,0.0,33.077518463134766,25.0,21901.578125,-0.0,257.55084228515625,1.0,283.1499938964844,284.9925231933594,293.9004821777344,295.390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18234.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125171184539795,1.0,0.0,0.0,2.844248056411743,2.84426212310791,5.397943141360884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.84423828125,0.0,704.3182373046875,1895.4371337890625,0.0,1000.70654296875,0.7011873722076416,1.0,0.0,3.0,1.0,0.0
18168360,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.8353645205497742,0.1528790444135666,0.1376559287309646,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.871616780757904,0.1744282096624374,0.1652441024780273,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.9574490785598756,0.2265238016843795,0.1581464260816574,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.8125295042991638,0.1398119777441024,0.1326925158500671,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.8100102543830872,0.1383296549320221,0.6234745383262634,285.4609375,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46453857421875,285.4609375,1.0,0.271677166223526,1.0,1.0,0.0,1.0,-1.460866093635559,1.4608643054962158,1.7671759451332036e-06,1.122227668762207,1.0,1.0,0.0,31.395320892333984,25.0,22125.349609375,-0.0,255.837631225586,1.0,283.1499938964844,284.9845275878906,293.9307556152344,295.4354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18752.236328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160688996315002,1.0,0.0,0.0,2.884366750717163,2.884381055831909,5.551294748329383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.9560546875,0.0,734.54443359375,1895.4371337890625,0.0,1021.8971557617188,0.71380615234375,1.0,0.0,3.0,1.0,0.0
18168420,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.858564019203186,0.1542595475912094,0.1388138681650161,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.8975486755371094,0.1760365217924118,0.166686326265335,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.9848902225494384,0.2291300892829895,0.1599136441946029,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.8343137502670288,0.1409039795398712,0.1336425393819809,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45587158203125,0.8309789896011353,0.1389421224594116,0.6258419752120972,285.455810546875,285.3492736816406,292.4864196777344,290.9439697265625,292.4821472167969,297.4513854980469,285.4557800292969,1.0,0.2702290117740631,1.0,1.0,0.0,1.0,-1.4700918197631836,1.4700900316238403,1.78776554093929e-06,1.129569411277771,1.0,1.0,0.0,29.20743179321289,25.0,22513.26953125,-0.0,254.24752807617188,1.0,283.1499938964844,284.96697998046875,293.978515625,295.5070495605469,293.1499938964844,293.1499938964844,283.1499938964844,19792.056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621522843837738,1.0,0.0,0.0,2.9632577896118164,2.9632728099823,5.859117209183751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.4033203125,0.0,796.4802856445312,1895.4371337890625,0.0,1055.0947265625,0.7302287220954895,1.0,0.0,3.0,1.0,0.0
18168480,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.8643907308578491,0.1546112895011901,0.1391116827726364,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.9039085507392884,0.1764417290687561,0.1670526415109634,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.990601122379303,0.2297893762588501,0.1603616029024124,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.8395944237709045,0.1411791890859604,0.1338850259780883,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.835986852645874,0.1390925496816635,0.6264356374740601,285.4561767578125,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4481506347656,285.4564208984375,1.0,0.2699678838253021,1.0,1.0,0.0,1.0,-1.4723879098892212,1.472386121749878,1.792914417819702e-06,1.131397008895874,1.0,1.0,0.0,28.741920471191406,25.0,22600.880859375,-0.0,254.0531005859375,1.0,283.1499938964844,284.9649658203125,293.99041748046875,295.5244140625,293.1499938964844,293.1499938964844,283.1499938964844,19984.9921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228335499763489,1.0,0.0,0.0,2.977665901184082,2.9776811599731445,5.916233476455091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.61083984375,0.0,808.155029296875,1895.4371337890625,0.0,1063.1903076171875,0.7366814613342285,1.0,0.0,3.0,1.0,0.0
18168540,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4445495605469,0.8774435520172119,0.1562736481428146,0.1405898481607437,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.9190224409103394,0.1783456057310104,0.1688456237316131,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.9851266145706176,0.2343305200338363,0.1518856585025787,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.8511719703674316,0.1424640715122223,0.1350872069597244,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.8462900519371033,0.139775350689888,0.6294207572937012,285.4443359375,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4386291503906,285.4432678222656,1.0,0.2686721086502075,1.0,1.0,0.0,1.0,-1.4712145328521729,1.4712127447128296,1.7903594198287465e-06,1.1305378675460815,1.0,1.0,0.0,27.8282527923584,25.0,22930.546875,-0.0,251.26475524902344,1.0,283.1499938964844,284.9388122558594,294.0473327636719,295.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,21197.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288339495658875,1.0,0.0,0.0,3.0666823387146,3.0666985511779785,6.275248551901313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.8818359375,0.0,882.8222045898438,1895.4371337890625,0.0,1100.8204345703125,0.7585130333900452,1.0,0.0,3.0,1.0,0.0
18168600,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4445495605469,0.8774435520172119,0.1562736481428146,0.1405898481607437,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.9190224409103394,0.1783456057310104,0.1688456237316131,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.9851266145706176,0.2343305200338363,0.1518856585025787,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.8511719703674316,0.1424640715122223,0.1350872069597244,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.8462900519371033,0.139775350689888,0.6294207572937012,285.4443359375,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4386291503906,285.4432678222656,1.0,0.2686721086502075,1.0,1.0,0.0,1.0,-1.4712145328521729,1.4712127447128296,1.7903594198287465e-06,1.1305378675460815,1.0,1.0,0.0,27.8282527923584,25.0,22930.546875,-0.0,251.26475524902344,1.0,283.1499938964844,284.9388122558594,294.0473327636719,295.6058044433594,293.1499938964844,293.1499938964844,283.1499938964844,21197.744140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288339495658875,1.0,0.0,0.0,3.0666823387146,3.0666985511779785,6.275248551901313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.8818359375,0.0,882.8222045898438,1895.4371337890625,0.0,1100.8204345703125,0.7585130333900452,1.0,0.0,3.0,1.0,0.0
18168660,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.8890594840049744,0.1577443778514862,0.1418936997652053,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43121337890625,0.9328837394714355,0.1800053417682647,0.1704055517911911,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43115234375,0.9808396697044371,0.2401626706123352,0.1452860832214355,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.8615201115608215,0.1435784697532653,0.1361271142959594,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.8554708957672119,0.1403825581073761,0.6320195198059082,285.4311218261719,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.43951416015625,285.4305419921875,1.0,0.2677668929100036,1.0,1.0,0.0,1.0,-1.471096754074097,1.4710949659347534,1.790088163033943e-06,1.1304371356964111,1.0,1.0,0.0,27.10320472717285,25.0,23224.197265625,-0.0,249.4004669189453,1.0,283.1499938964844,284.915283203125,294.09637451171875,295.6728210449219,293.1499938964844,293.1499938964844,283.1499938964844,22318.3984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330357193946838,1.0,0.0,0.0,3.146701097488404,3.1467180252075195,6.606999818359327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.697265625,0.0,953.7474975585938,1895.4371337890625,0.0,1127.7188720703125,0.7751748561859131,1.0,0.0,3.0,1.0,0.0
18168720,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43072509765625,0.8900343179702759,0.1578711420297622,0.1420057564973831,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.9340375065803528,0.1801468431949615,0.1705383360385894,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306335449219,0.9804608821868896,0.2406930178403854,0.1447475701570511,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.862391471862793,0.1436733156442642,0.1362155079841613,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307556152344,0.8562430739402771,0.1404351890087127,0.6322449445724487,285.4306030273437,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4397277832031,285.4301452636719,1.0,0.2677002251148224,1.0,1.0,0.0,1.0,-1.471122145652771,1.4711203575134275,1.7901446653922903e-06,1.1304569244384766,1.0,1.0,0.0,27.046167373657227,28.0,23246.7109375,-0.0,249.26803588867188,1.0,283.1499938964844,284.9140625,294.1005859375,295.67840576171875,293.1499938964844,293.1499938964844,283.1499938964844,22390.189453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633350670337677,1.0,0.0,0.0,3.1517579555511475,3.1517751216888428,6.628252435803006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.81591796875,0.0,958.3530883789062,1895.4371337890625,0.0,1129.7528076171875,0.779384970664978,1.0,0.0,3.0,1.0,0.0
18168780,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8965200781822205,0.1594464927911758,0.1434126943349838,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.9415629506111144,0.1818802654743194,0.1721797436475753,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.9786301255226136,0.2470118254423141,0.1422305405139923,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8679537773132324,0.1448354721069336,0.1373133808374405,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8607053756713867,0.1410842835903167,0.6351228952407837,285.4242553710937,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.44110107421875,285.4245300292969,1.0,0.2683537304401397,1.0,1.0,0.0,1.0,-1.4765290021896362,1.476527214050293,1.802244696591515e-06,1.1347121000289917,1.0,1.0,0.0,26.877620697021484,31.0,23615.814453125,-0.0,251.10400390625,1.0,283.1499938964844,284.8962097167969,294.1561889648437,295.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,23565.384765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371533274650574,1.0,0.0,0.0,3.2334134578704834,3.233431577682495,6.976150075388432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.08984375,0.0,1034.78662109375,1895.4371337890625,0.0,1154.507568359375,0.7994245290756226,1.0,0.0,3.0,1.0,0.0
18168840,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8965200781822205,0.1594464927911758,0.1434126943349838,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.9415629506111144,0.1818802654743194,0.1721797436475753,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.9786301255226136,0.2470118254423141,0.1422305405139923,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8679537773132324,0.1448354721069336,0.1373133808374405,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.8607053756713867,0.1410842835903167,0.6351228952407837,285.4242553710937,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.44110107421875,285.4245300292969,1.0,0.2683537304401397,1.0,1.0,0.0,1.0,-1.4765290021896362,1.476527214050293,1.802244696591515e-06,1.1347121000289917,1.0,1.0,0.0,26.877620697021484,31.0,23615.814453125,-0.0,251.10400390625,1.0,283.1499938964844,284.8962097167969,294.1561889648437,295.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,23565.384765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371533274650574,1.0,0.0,0.0,3.2334134578704834,3.233431577682495,6.976150075388432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.08984375,0.0,1034.78662109375,1895.4371337890625,0.0,1154.507568359375,0.7994245290756226,1.0,0.0,3.0,1.0,0.0
18168900,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.8975685834884644,0.1602316349744796,0.1441194266080856,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.9426965117454528,0.1827270239591598,0.1729874014854431,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.9788811206817628,0.249804675579071,0.1425674557685852,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.8686599135398865,0.1454036980867386,0.1378559917211532,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.8609121441841125,0.1413949131965637,0.6365485787391663,285.4229431152344,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.43994140625,285.4228820800781,1.0,0.2691655158996582,1.0,1.0,0.0,1.0,-1.4811128377914429,1.48111093044281,1.812569053072366e-06,1.138343095779419,1.0,1.0,0.0,26.99641227722168,31.0,23837.271484375,-0.0,253.32899475097656,1.0,283.1499938964844,284.88720703125,294.1856689453125,295.7958679199219,293.1499938964844,293.1499938964844,283.1499938964844,24267.193359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391345262527466,1.0,0.0,0.0,3.281207799911499,3.281226396560669,7.183908792285365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.12548828125,0.0,1081.355224609375,1895.4371337890625,0.0,1167.546142578125,0.8083589673042297,1.0,0.0,3.0,1.0,0.0
18168960,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256591796875,0.8972267508506775,0.1610160022974014,0.1448284983634948,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256896972656,0.9421914219856262,0.1835605651140213,0.173785850405693,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257507324219,0.9798619151115416,0.2522613108158111,0.1439083665609359,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.8680443167686462,0.1459641307592392,0.1383945345878601,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.8598188757896423,0.1416885554790496,0.6379265785217285,285.4257507324219,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.43707275390625,285.42657470703125,1.0,0.270286500453949,1.0,1.0,0.0,1.0,-1.486833095550537,1.4868313074111938,1.8255112763654324e-06,1.1428784132003784,1.0,1.0,0.0,27.24251747131348,34.0,24039.943359375,-0.0,256.3705139160156,1.0,283.1499938964844,284.885009765625,294.21533203125,295.8371887207031,293.1499938964844,293.1499938964844,283.1499938964844,24723.55078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412292718887329,1.0,0.0,0.0,3.3119165897369385,3.3119354248046875,7.319006272155093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.466796875,0.0,1112.00146484375,1895.4371337890625,0.0,1181.436279296875,0.8186966776847839,1.0,0.0,3.0,1.0,0.0
18169020,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.8932474851608276,0.1625802665948867,0.1462538391351699,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.937256634235382,0.1851909756660461,0.1753592640161514,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.9833372235298156,0.2561933696269989,0.1490083485841751,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.8637031316757202,0.1470644623041153,0.1394627690315246,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325866699219,0.8545641899108887,0.1422163546085357,0.6404903531074524,285.432861328125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42657470703125,285.4341125488281,1.0,0.2732656300067901,1.0,1.0,0.0,1.0,-1.5009138584136963,1.5009119510650637,1.8576292859506795e-06,1.1540470123291016,1.0,1.0,0.0,28.052339553833008,37.0,24508.099609375,-0.0,264.4705505371094,1.0,283.1499938964844,284.87872314453125,294.2757873535156,295.9248962402344,293.1499938964844,293.1499938964844,283.1499938964844,25874.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646004855632782,1.0,0.0,0.0,3.3881208896636963,3.3881406784057617,7.659688776584517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.81640625,0.0,1190.5400390625,1895.4371337890625,0.0,1213.498046875,0.8374075293540955,1.0,0.0,3.0,1.0,0.0
18169080,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.8932474851608276,0.1625802665948867,0.1462538391351699,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.937256634235382,0.1851909756660461,0.1753592640161514,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4328308105469,0.9833372235298156,0.2561933696269989,0.1490083485841751,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.8637031316757202,0.1470644623041153,0.1394627690315246,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325866699219,0.8545641899108887,0.1422163546085357,0.6404903531074524,285.432861328125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.42657470703125,285.4341125488281,1.0,0.2732656300067901,1.0,1.0,0.0,1.0,-1.5009138584136963,1.5009119510650637,1.8576292859506795e-06,1.1540470123291016,1.0,1.0,0.0,28.052339553833008,37.0,24508.099609375,-0.0,264.4705505371094,1.0,283.1499938964844,284.87872314453125,294.2757873535156,295.9248962402344,293.1499938964844,293.1499938964844,283.1499938964844,25874.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646004855632782,1.0,0.0,0.0,3.3881208896636963,3.3881406784057617,7.659688776584517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.81640625,0.0,1190.5400390625,1895.4371337890625,0.0,1213.498046875,0.8374075293540955,1.0,0.0,3.0,1.0,0.0
18169140,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8855670094490051,0.1641357094049453,0.1476849168539047,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.927775502204895,0.1867700666189193,0.1768979728221893,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.9879782795906068,0.2587354481220245,0.1569188833236694,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8559480309486389,0.148137092590332,0.1405182778835296,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.8459395170211792,0.14264877140522,0.6427079439163208,285.4444274902344,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4100036621094,285.4459533691406,1.0,0.2771050930023193,1.0,1.0,0.0,1.0,-1.517903447151184,1.5179015398025513,1.896867843242944e-06,1.1675236225128174,1.0,1.0,0.0,29.265167236328125,40.0,25011.556640625,-0.0,275.0404357910156,1.0,283.1499938964844,284.8763122558594,294.33563232421875,296.0147399902344,293.1499938964844,293.1499938964844,283.1499938964844,27016.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514705419540405,1.0,0.0,0.0,3.4620752334594727,3.4620959758758545,7.997722377695027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.2666015625,0.0,1270.2139892578125,1895.4371337890625,0.0,1250.8541259765625,0.855569064617157,1.0,0.0,3.0,1.0,0.0
18169200,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.8855670094490051,0.1641357094049453,0.1476849168539047,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.927775502204895,0.1867700666189193,0.1768979728221893,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44439697265625,0.9879782795906068,0.2587354481220245,0.1569188833236694,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8559480309486389,0.148137092590332,0.1405182778835296,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.8459395170211792,0.14264877140522,0.6427079439163208,285.4444274902344,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4100036621094,285.4459533691406,1.0,0.2771050930023193,1.0,1.0,0.0,1.0,-1.517903447151184,1.5179015398025513,1.896867843242944e-06,1.1675236225128174,1.0,1.0,0.0,29.265167236328125,40.0,25011.556640625,-0.0,275.0404357910156,1.0,283.1499938964844,284.8763122558594,294.33563232421875,296.0147399902344,293.1499938964844,293.1499938964844,283.1499938964844,27016.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514705419540405,1.0,0.0,0.0,3.4620752334594727,3.4620959758758545,7.997722377695027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.2666015625,0.0,1270.2139892578125,1895.4371337890625,0.0,1250.8541259765625,0.855569064617157,1.0,0.0,3.0,1.0,0.0
18169260,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.8752262592315674,0.1656784564256668,0.1491176784038543,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.9150458574295044,0.1882962435483932,0.1783998161554336,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.992670714855194,0.2599110007286072,0.1669588387012481,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.8458461761474609,0.1491812765598297,0.1415599882602691,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.8349824547767639,0.142979234457016,0.6445332169532776,285.4594116210937,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3885803222656,285.4611511230469,1.0,0.281629353761673,1.0,1.0,0.0,1.0,-1.5369181632995603,1.5369161367416382,1.941409209393896e-06,1.1826025247573853,1.0,1.0,0.0,30.85097885131836,28.0,25542.224609375,-0.0,287.72955322265625,1.0,283.1499938964844,284.8769836425781,294.3941650390625,296.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,28147.927734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573838591575623,1.0,0.0,0.0,3.5338425636291504,3.533864021301269,8.332737593264028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.27197265625,0.0,1350.85595703125,1895.4371337890625,0.0,1292.04541015625,0.8731974959373474,1.0,0.0,3.0,1.0,0.0
18169320,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.8752262592315674,0.1656784564256668,0.1491176784038543,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.9150458574295044,0.1882962435483932,0.1783998161554336,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.992670714855194,0.2599110007286072,0.1669588387012481,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.8458461761474609,0.1491812765598297,0.1415599882602691,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.8349824547767639,0.142979234457016,0.6445332169532776,285.4594116210937,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3885803222656,285.4611511230469,1.0,0.281629353761673,1.0,1.0,0.0,1.0,-1.5369181632995603,1.5369161367416382,1.941409209393896e-06,1.1826025247573853,1.0,1.0,0.0,30.85097885131836,28.0,25542.224609375,-0.0,287.72955322265625,1.0,283.1499938964844,284.8769836425781,294.3941650390625,296.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,28147.927734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573838591575623,1.0,0.0,0.0,3.5338425636291504,3.533864021301269,8.332737593264028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.27197265625,0.0,1350.85595703125,1895.4371337890625,0.0,1292.04541015625,0.8731974959373474,1.0,0.0,3.0,1.0,0.0
18169380,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.8849672079086304,0.167168840765953,0.1504452973604202,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.9261595010757446,0.189734011888504,0.1797559708356857,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.9903165698051452,0.2620703279972076,0.1615809053182602,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.8540986180305481,0.1501634567975998,0.1424797475337982,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.8416234850883484,0.1432069689035415,0.6455369591712952,285.46142578125,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.372802734375,285.4610290527344,1.0,0.2801653146743774,1.0,1.0,0.0,1.0,-1.5360066890716553,1.5360047817230225,1.939460616995348e-06,1.1820645332336426,1.0,1.0,0.0,30.16782569885254,31.0,25842.00390625,-0.0,285.52496337890625,1.0,283.1499938964844,284.8646240234375,294.4487609863281,296.1852111816406,293.1499938964844,293.1499938964844,283.1499938964844,29280.20703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629506945610046,1.0,0.0,0.0,3.604218006134033,3.6042404174804688,8.667929591865686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.0810546875,0.0,1433.1798095703125,1895.4371337890625,0.0,1331.540771484375,0.890483558177948,1.0,0.0,3.0,1.0,0.0
18169440,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.8849672079086304,0.167168840765953,0.1504452973604202,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.9261595010757446,0.189734011888504,0.1797559708356857,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.9903165698051452,0.2620703279972076,0.1615809053182602,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.8540986180305481,0.1501634567975998,0.1424797475337982,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.8416234850883484,0.1432069689035415,0.6455369591712952,285.46142578125,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.372802734375,285.4610290527344,1.0,0.2801653146743774,1.0,1.0,0.0,1.0,-1.5360066890716553,1.5360047817230225,1.939460616995348e-06,1.1820645332336426,1.0,1.0,0.0,30.16782569885254,31.0,25842.00390625,-0.0,285.52496337890625,1.0,283.1499938964844,284.8646240234375,294.4487609863281,296.1852111816406,293.1499938964844,293.1499938964844,283.1499938964844,29280.20703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629506945610046,1.0,0.0,0.0,3.604218006134033,3.6042404174804688,8.667929591865686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.0810546875,0.0,1433.1798095703125,1895.4371337890625,0.0,1331.540771484375,0.890483558177948,1.0,0.0,3.0,1.0,0.0
18169500,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.8883688449859619,0.1678976565599441,0.1510956883430481,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.457275390625,0.9299638271331788,0.1904251426458358,0.1804085075855255,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.9895614981651306,0.2641222774982452,0.1600123941898346,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.8568928837776184,0.1506379693746566,0.1429245173931121,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.8436510562896729,0.1433182060718536,0.6459894180297852,285.45721435546875,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.37066650390625,285.4569091796875,1.0,0.2802987992763519,1.0,1.0,0.0,1.0,-1.5367616415023804,1.5367597341537476,1.9411493212828645e-06,1.182578682899475,1.0,1.0,0.0,29.99082374572754,31.0,26002.630859375,-0.0,285.4063720703125,1.0,283.1499938964844,284.85498046875,294.473388671875,296.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,29974.287109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650692224502563,1.0,0.0,0.0,3.646686315536499,3.6467092037200928,8.87340092958766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.71337890625,0.0,1484.4405517578125,1895.4371337890625,0.0,1346.7496337890625,0.8981095552444458,1.0,0.0,3.0,1.0,0.0
18169560,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.889728307723999,0.1686235219240188,0.1517477482557296,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.9313157200813292,0.1911042183637619,0.1810550242662429,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4588317871094,0.9895442128181458,0.2661343216896057,0.1599771678447723,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.8578091263771057,0.1511056423187255,0.1433693468570709,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.8439022898674011,0.1434331238269806,0.6464952230453491,285.4588317871094,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3687744140625,285.45947265625,1.0,0.2807556390762329,1.0,1.0,0.0,1.0,-1.5394178628921509,1.5394158363342283,1.947407099578413e-06,1.1846694946289062,1.0,1.0,0.0,30.03696823120117,34.0,26164.9296875,-0.0,286.73876953125,1.0,283.1499938964844,284.8527526855469,294.4981994628906,296.2532043457031,293.1499938964844,293.1499938964844,283.1499938964844,30407.587890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668164134025574,1.0,0.0,0.0,3.6729495525360094,3.672972679138184,9.001672651720583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.11962890625,0.0,1516.7447509765625,1895.4371337890625,0.0,1359.366455078125,0.907368004322052,1.0,0.0,3.0,1.0,0.0
18169620,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.8888882398605347,0.170076236128807,0.1530622392892837,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.929740071296692,0.192435011267662,0.1823324114084243,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.9907748103141784,0.2695925533771515,0.1625657528638839,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.8563462495803833,0.1520263701677322,0.1442562192678451,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.8413054943084717,0.1436549872159958,0.6475631594657898,285.4649963378906,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3628845214844,285.466064453125,1.0,0.2825588285923004,1.0,1.0,0.0,1.0,-1.5479834079742432,1.5479813814163208,1.9676981537486427e-06,1.191433310508728,1.0,1.0,0.0,30.51446533203125,37.0,26561.900390625,-0.0,291.9287414550781,1.0,283.1499938964844,284.8473815917969,294.5524597167969,296.3290405273437,293.1499938964844,293.1499938964844,283.1499938964844,31525.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701346635818481,1.0,0.0,0.0,3.7398645877838135,3.739888906478882,9.332651984550466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.0634765625,0.0,1601.162353515625,1895.4371337890625,0.0,1383.5068359375,0.9238096475601196,1.0,0.0,3.0,1.0,0.0
18169680,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.8888882398605347,0.170076236128807,0.1530622392892837,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.929740071296692,0.192435011267662,0.1823324114084243,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.9907748103141784,0.2695925533771515,0.1625657528638839,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647827148437,0.8563462495803833,0.1520263701677322,0.1442562192678451,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.8413054943084717,0.1436549872159958,0.6475631594657898,285.4649963378906,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3628845214844,285.466064453125,1.0,0.2825588285923004,1.0,1.0,0.0,1.0,-1.5479834079742432,1.5479813814163208,1.9676981537486427e-06,1.191433310508728,1.0,1.0,0.0,30.51446533203125,37.0,26561.900390625,-0.0,291.9287414550781,1.0,283.1499938964844,284.8473815917969,294.5524597167969,296.3290405273437,293.1499938964844,293.1499938964844,283.1499938964844,31525.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701346635818481,1.0,0.0,0.0,3.7398645877838135,3.739888906478882,9.332651984550466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.0634765625,0.0,1601.162353515625,1895.4371337890625,0.0,1383.5068359375,0.9238096475601196,1.0,0.0,3.0,1.0,0.0
18169740,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.884675920009613,0.1713989973068237,0.1542715281248092,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.9241511225700378,0.1936171203851699,0.1834797263145446,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.9928902983665466,0.2718134820461273,0.1675054281949997,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.8518534898757935,0.1528500914573669,0.1450622081756591,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.8359490036964417,0.1438245326280594,0.6484840512275696,285.474365234375,285.0699157714844,293.650390625,291.5870666503906,293.646728515625,297.3538513183594,285.4756774902344,1.0,0.2850621044635772,1.0,1.0,0.0,1.0,-1.5588147640228271,1.5588127374649048,1.9935605450882576e-06,1.199995517730713,1.0,1.0,0.0,31.34318923950196,37.0,26967.63671875,-0.0,299.16424560546875,1.0,283.1499938964844,284.84527587890625,294.60546875,296.40496826171875,293.1499938964844,293.1499938964844,283.1499938964844,32571.783203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734897494316101,1.0,0.0,0.0,3.80141019821167,3.801435232162476,9.64234686762211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.515625,0.0,1681.5198974609375,1895.4371337890625,0.0,1408.1513671875,0.9359636902809144,1.0,0.0,3.0,1.0,0.0
18169800,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.8840628862380981,0.1715324223041534,0.1543939560651779,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.92336106300354,0.1937345117330551,0.1835941970348358,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.9931424260139464,0.2719692289829254,0.1681450456380844,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.8512304425239563,0.1529323607683181,0.1451432853937149,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.8352457880973816,0.1438387781381607,0.6485682129859924,285.4760437011719,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.35272216796875,285.4774475097656,1.0,0.2853617966175079,1.0,1.0,0.0,1.0,-1.5600640773773191,1.560062050819397,1.9965577848779503e-06,1.2009835243225098,1.0,1.0,0.0,31.449831008911133,40.0,27007.384765625,-0.0,300.0343933105469,1.0,283.1499938964844,284.8459777832031,294.6108093261719,296.41265869140625,293.1499938964844,293.1499938964844,283.1499938964844,32638.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738495230674744,1.0,0.0,0.0,3.8052783012390137,3.80530309677124,9.661979447628255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.98876953125,0.0,1686.6580810546875,1895.4371337890625,0.0,1410.8079833984375,0.9398848414421082,1.0,0.0,3.0,1.0,0.0
18169860,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902648925781,0.8762452602386475,0.1729877144098281,0.1557392030954361,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903564453125,0.9134725332260132,0.1950035095214843,0.1848412305116653,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.9958375692367554,0.2731657326221466,0.1759805381298065,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.8434504866600037,0.1538242548704147,0.1460310071706771,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.8265858292579651,0.1439641863107681,0.649398148059845,285.4905090332031,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33837890625,285.4921264648437,1.0,0.2889488637447357,1.0,1.0,0.0,1.0,-1.5746443271636963,1.574642300605774,2.031748635999975e-06,1.212510108947754,1.0,1.0,0.0,32.78907775878906,28.0,27489.275390625,-0.0,310.5358581542969,1.0,283.1499938964844,284.8473205566406,294.6704406738281,296.50067138671875,293.1499938964844,293.1499938964844,283.04998779296875,33754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781961917877197,1.0,0.0,0.0,3.869794368743897,3.86982011795044,9.992381819756702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.07373046875,0.0,1773.90966796875,1895.4371337890625,0.0,1443.1143798828125,0.9547373652458192,1.0,0.0,3.0,1.0,0.0
