time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169920,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902648925781,0.8762452602386475,0.1729877144098281,0.1557392030954361,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903564453125,0.9134725332260132,0.1950035095214843,0.1848412305116653,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.9958375692367554,0.2731657326221466,0.1759805381298065,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.8434504866600037,0.1538242548704147,0.1460310071706771,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900817871094,0.8265858292579651,0.1439641863107681,0.649398148059845,285.4905090332031,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.33837890625,285.4921264648437,1.0,0.2889488637447357,1.0,1.0,0.0,1.0,-1.5746443271636963,1.574642300605774,2.031748635999975e-06,1.212510108947754,1.0,1.0,0.0,32.78907775878906,28.0,27489.275390625,-0.0,310.5358581542969,1.0,283.1499938964844,284.8473205566406,294.6704406738281,296.50067138671875,293.1499938964844,293.1499938964844,283.04998779296875,33754.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781961917877197,1.0,0.0,0.0,3.869794368743897,3.86982011795044,9.992381819756702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.07373046875,0.0,1773.90966796875,1895.4371337890625,0.0,1443.1143798828125,0.9547373652458192,1.0,0.0,3.0,1.0,0.0
18169980,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8862884640693665,0.1742395311594009,0.1569018512964248,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.9246853590011596,0.1960787177085876,0.1858927011489868,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.9938926696777344,0.2749079167842865,0.1701273322105407,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.8518571853637695,0.1545659899711609,0.1467538625001907,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.8332527875900269,0.1439121961593628,0.6492829918861389,285.4214782714844,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3262023925781,285.42022705078125,1.0,0.2869345843791961,1.0,1.0,0.0,1.0,-1.5710203647613523,1.5710183382034302,2.023151637331466e-06,1.2098113298416138,1.0,1.0,0.0,31.925960540771484,31.0,28021.73046875,-0.0,306.4880676269531,1.0,283.05126953125,284.7591247558594,294.7464294433594,296.6283569335937,293.1499938964844,293.1499938964844,282.75,34716.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879661679267883,1.0,0.0,0.0,3.924573183059693,3.9245996475219727,1.0277278761350317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.75830078125,0.0,1850.31298828125,1895.4371337890625,0.0,1517.109130859375,0.9661004543304444,1.0,0.0,3.0,1.0,0.0
18170040,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8862884640693665,0.1742395311594009,0.1569018512964248,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.421630859375,0.9246853590011596,0.1960787177085876,0.1858927011489868,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42144775390625,0.9938926696777344,0.2749079167842865,0.1701273322105407,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.8518571853637695,0.1545659899711609,0.1467538625001907,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.8332527875900269,0.1439121961593628,0.6492829918861389,285.4214782714844,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3262023925781,285.42022705078125,1.0,0.2869345843791961,1.0,1.0,0.0,1.0,-1.5710203647613523,1.5710183382034302,2.023151637331466e-06,1.2098113298416138,1.0,1.0,0.0,31.925960540771484,31.0,28021.73046875,-0.0,306.4880676269531,1.0,283.05126953125,284.7591247558594,294.7464294433594,296.6283569335937,293.1499938964844,293.1499938964844,282.75,34716.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879661679267883,1.0,0.0,0.0,3.924573183059693,3.9245996475219727,1.0277278761350317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.75830078125,0.0,1850.31298828125,1895.4371337890625,0.0,1517.109130859375,0.9661004543304444,1.0,0.0,3.0,1.0,0.0
18170100,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.8898662328720093,0.1746914982795715,0.1573769301176071,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.9286614656448364,0.196463406085968,0.1863158792257309,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.9931444525718688,0.2765994369983673,0.1681499630212783,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856750488281,0.8548102378845215,0.154817909002304,0.1470364034175872,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.8353627324104309,0.1437819600105285,0.6488726139068604,285.27899169921875,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3241271972656,285.2548522949219,1.0,0.2866441309452057,1.0,1.0,0.0,1.0,-1.5695656538009644,1.569563627243042,2.0195291199343046e-06,1.2085691690444946,1.0,1.0,0.0,31.63702964782715,31.0,28969.36328125,-0.0,305.024169921875,1.0,282.7922668457031,284.5675354003906,294.8266906738281,296.8332824707031,293.1499938964844,293.1499938964844,282.75,35007.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999489665031433,1.0,0.0,0.0,3.9409918785095215,3.941018581390381,1.036344997373817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.3212890625,0.0,1873.6331787109373,1895.4371337890625,0.0,1610.3504638671875,0.9700071811676024,1.0,0.0,3.0,1.0,0.0
18170160,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.8903364539146423,0.1749533414840698,0.1576787829399109,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.929048717021942,0.196679025888443,0.1865854263305664,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.9931776523590088,0.2779875993728637,0.1682350933551788,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.8550139665603638,0.1549333930015564,0.1471992880105972,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8348983526229858,0.1435261219739914,0.6479619741439819,285.20147705078125,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3200988769531,285.1990966796875,1.0,0.2866801917552948,1.0,1.0,0.0,1.0,-1.56945538520813,1.5694533586502075,2.0192428564769216e-06,1.2084643840789795,1.0,1.0,0.0,31.645458221435547,34.0,29089.830078125,-0.0,304.994384765625,1.0,282.75439453125,284.5148010253906,294.83282470703125,296.8071594238281,293.1499938964844,293.1499938964844,282.45001220703125,35232.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061730027198792,1.0,0.0,0.0,3.9536287784576416,3.95365571975708,1.0430018164697683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.3994140625,0.0,1891.71484375,1895.4371337890625,0.0,1659.805908203125,0.9730134606361388,1.0,0.0,3.0,1.0,0.0
18170220,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8860193490982056,0.1752184331417083,0.1580153405666351,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9236522316932678,0.1968318670988083,0.1868407130241394,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9945322275161744,0.2795472741127014,0.1719239801168441,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8506810665130615,0.1549340933561325,0.1472953259944915,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8295150399208069,0.1427783071994781,0.6450802087783813,284.9859924316406,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.30621337890625,284.9842529296875,1.0,0.2876024544239044,1.0,1.0,0.0,1.0,-1.5712482929229736,1.5712462663650513,2.0235452211636584e-06,1.2098506689071655,0.9963724613189696,0.9963724613189696,0.0,32.166133880615234,37.0,30189.400390625,-0.0,307.2406311035156,1.0,282.4573059082031,284.2767639160156,294.8768310546875,296.9234619140625,293.1499938964844,293.1499938964844,282.1499938964844,35542.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217801809310913,1.0,0.0,0.0,3.970993995666504,3.9710211753845215,1.052184074978868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.16259765625,0.0,1916.7508544921875,1895.4371337890625,0.0,1786.693359375,0.9771442413330078,1.0,0.0,3.0,1.0,0.0
18170280,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8860193490982056,0.1752184331417083,0.1580153405666351,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9236522316932678,0.1968318670988083,0.1868407130241394,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9945322275161744,0.2795472741127014,0.1719239801168441,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8506810665130615,0.1549340933561325,0.1472953259944915,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8295150399208069,0.1427783071994781,0.6450802087783813,284.9859924316406,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.30621337890625,284.9842529296875,1.0,0.2876024544239044,1.0,1.0,0.0,1.0,-1.5712482929229736,1.5712462663650513,2.0235452211636584e-06,1.2098506689071655,0.9963724613189696,0.9963724613189696,0.0,32.166133880615234,37.0,30189.400390625,-0.0,307.2406311035156,1.0,282.4573059082031,284.2767639160156,294.8768310546875,296.9234619140625,293.1499938964844,293.1499938964844,282.1499938964844,35542.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217801809310913,1.0,0.0,0.0,3.970993995666504,3.9710211753845215,1.052184074978868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.16259765625,0.0,1916.7508544921875,1895.4371337890625,0.0,1786.693359375,0.9771442413330078,1.0,0.0,3.0,1.0,0.0
18170340,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8766094446182251,0.175330564379692,0.158162236213684,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.9122996926307678,0.1967661082744598,0.1868480890989303,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9967252612113952,0.2792324423789978,0.1791481077671051,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8417631983757019,0.1547511219978332,0.1471876949071884,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8196240663528442,0.1417985260486602,0.641065239906311,284.8213806152344,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2846984863281,284.8299255371094,1.0,0.2894524037837982,1.0,1.0,0.0,1.0,-1.5751559734344482,1.575153946876526,2.03298486667336e-06,1.2129093408584597,0.8472954034805298,0.8472954034805298,0.0,33.251747131347656,25.0,30916.79296875,-0.0,312.0209655761719,1.0,282.1556701660156,284.1188659667969,294.9125061035156,297.0060119628906,293.1499938964844,293.1499938964844,282.45001220703125,43086.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334306836128235,1.0,0.0,0.0,3.750021696090698,3.7500479221344,9.38341258915898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.41650390625,0.0,1701.7991943359375,1895.4371337890625,0.0,1883.9019775390625,0.9319874048233032,1.0,0.0,3.0,1.0,0.0
18170400,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8766094446182251,0.175330564379692,0.158162236213684,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.9122996926307678,0.1967661082744598,0.1868480890989303,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9967252612113952,0.2792324423789978,0.1791481077671051,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.8417631983757019,0.1547511219978332,0.1471876949071884,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8196240663528442,0.1417985260486602,0.641065239906311,284.8213806152344,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2846984863281,284.8299255371094,1.0,0.2894524037837982,1.0,1.0,0.0,1.0,-1.5751559734344482,1.575153946876526,2.03298486667336e-06,1.2129093408584597,0.8472954034805298,0.8472954034805298,0.0,33.251747131347656,25.0,30916.79296875,-0.0,312.0209655761719,1.0,282.1556701660156,284.1188659667969,294.9125061035156,297.0060119628906,293.1499938964844,293.1499938964844,282.45001220703125,43086.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334306836128235,1.0,0.0,0.0,3.750021696090698,3.7500479221344,9.38341258915898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.41650390625,0.0,1701.7991943359375,1895.4371337890625,0.0,1883.9019775390625,0.9319874048233032,1.0,0.0,3.0,1.0,0.0
18170460,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8880826830863953,0.1764812618494033,0.1588508337736129,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9249025583267212,0.1974496096372604,0.1872062236070633,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9944129586219788,0.2805492579936981,0.1715809106826782,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8511834144592285,0.1551685631275177,0.1473406255245208,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8270436525344849,0.14134481549263,0.6379414200782776,285.0530090332031,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2754821777344,285.0516967773437,1.0,0.2859284579753876,1.0,1.0,0.0,1.0,-1.5637742280960083,1.563772201538086,2.0055686036357656e-06,1.2040001153945925,1.0,1.0,0.0,31.97592735290528,28.0,30378.77734375,-0.0,303.17926025390625,1.0,282.443603515625,284.3372802734375,294.8569641113281,296.84307861328125,293.1499938964844,293.1499938964844,282.1499938964844,33246.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713698148727417,1.0,0.0,0.0,3.836271286010742,3.836296558380127,9.82000869953481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.2607421875,0.0,1728.7965087890625,1895.4371337890625,0.0,1720.487548828125,0.9454617500305176,1.0,0.0,3.0,1.0,0.0
18170520,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8880826830863953,0.1764812618494033,0.1588508337736129,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9249025583267212,0.1974496096372604,0.1872062236070633,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9944129586219788,0.2805492579936981,0.1715809106826782,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8511834144592285,0.1551685631275177,0.1473406255245208,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8270436525344849,0.14134481549263,0.6379414200782776,285.0530090332031,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2754821777344,285.0516967773437,1.0,0.2859284579753876,1.0,1.0,0.0,1.0,-1.5637742280960083,1.563772201538086,2.0055686036357656e-06,1.2040001153945925,1.0,1.0,0.0,31.97592735290528,28.0,30378.77734375,-0.0,303.17926025390625,1.0,282.443603515625,284.3372802734375,294.8569641113281,296.84307861328125,293.1499938964844,293.1499938964844,282.1499938964844,33246.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713698148727417,1.0,0.0,0.0,3.836271286010742,3.836296558380127,9.82000869953481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.2607421875,0.0,1728.7965087890625,1895.4371337890625,0.0,1720.487548828125,0.9454617500305176,1.0,0.0,3.0,1.0,0.0
18170580,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8969051837921143,0.1773080229759216,0.159763678908348,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9343994855880736,0.1979518383741378,0.187802568078041,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9924262166023254,0.2842767238616943,0.1663593798875808,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.858318567276001,0.1554792672395706,0.1477187424898147,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8322517275810242,0.1408778727054596,0.6361124515533447,284.8593139648437,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2781066894531,284.8632202148437,1.0,0.2844400703907013,1.0,1.0,0.0,1.0,-1.5575677156448364,1.557565689086914,1.9904691725969315e-06,1.198917269706726,0.8685858845710754,0.8685858845710754,0.0,31.17036437988281,31.0,31065.224609375,-0.0,298.1195983886719,1.0,282.1566772460937,284.1405944824219,295.0067138671875,297.0884704589844,293.1499938964844,293.1499938964844,282.45001220703125,40040.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241643071174622,1.0,0.0,0.0,3.735427618026733,3.735453128814697,9.310519999417012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.3017578125,0.0,1661.243408203125,1895.4371337890625,0.0,1806.419677734375,0.9264665246009828,1.0,0.0,3.0,1.0,0.0
18170640,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8969051837921143,0.1773080229759216,0.159763678908348,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.9343994855880736,0.1979518383741378,0.187802568078041,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9924262166023254,0.2842767238616943,0.1663593798875808,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.858318567276001,0.1554792672395706,0.1477187424898147,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8322517275810242,0.1408778727054596,0.6361124515533447,284.8593139648437,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2781066894531,284.8632202148437,1.0,0.2844400703907013,1.0,1.0,0.0,1.0,-1.5575677156448364,1.557565689086914,1.9904691725969315e-06,1.198917269706726,0.8685858845710754,0.8685858845710754,0.0,31.17036437988281,31.0,31065.224609375,-0.0,298.1195983886719,1.0,282.1566772460937,284.1405944824219,295.0067138671875,297.0884704589844,293.1499938964844,293.1499938964844,282.45001220703125,40040.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241643071174622,1.0,0.0,0.0,3.735427618026733,3.735453128814697,9.310519999417012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.3017578125,0.0,1661.243408203125,1895.4371337890625,0.0,1806.419677734375,0.9264665246009828,1.0,0.0,3.0,1.0,0.0
18170700,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8981853127479553,0.1778510808944702,0.1601071059703827,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9355185031890868,0.1982834041118621,0.1880073100328445,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9922376871109008,0.2861174643039703,0.1659047454595565,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8591176271438599,0.1557012945413589,0.1478413045406341,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8323201537132263,0.1407200098037719,0.635007381439209,285.01788330078125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.27960205078125,285.0420837402344,1.0,0.2842471301555633,1.0,1.0,0.0,1.0,-1.556498408317566,1.5564963817596436,1.987825953619904e-06,1.1979970932006836,0.9654784202575684,0.9654784202575684,0.0,31.090221405029297,31.0,30449.98828125,-0.0,297.4071960449219,1.0,282.4036865234375,284.3338928222656,294.9508056640625,296.9029541015625,293.1499938964844,293.1499938964844,282.45001220703125,35460.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144521474838257,1.0,0.0,0.0,3.7406182289123535,3.74064302444458,9.336413313576486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.173828125,0.0,1632.201904296875,1895.4371337890625,0.0,1726.6197509765625,0.9278481602668762,1.0,0.0,3.0,1.0,0.0
18170760,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.899780809879303,0.17866912484169,0.1607477366924286,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.9367817044258118,0.1988315135240554,0.1884446442127227,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9921262860298156,0.2880700826644897,0.1656388789415359,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8600438237190247,0.1561021953821182,0.1481525003910064,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8325241208076477,0.1407374292612075,0.6347636580467224,285.0767822265625,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.282958984375,285.07794189453125,1.0,0.2844171226024627,1.0,1.0,0.0,1.0,-1.5575522184371948,1.5575501918792725,1.990260216189199e-06,1.1987500190734863,1.0,1.0,0.0,31.075029373168945,34.0,30654.64453125,-0.0,297.8603820800781,1.0,282.443115234375,284.3531188964844,294.9819030761719,296.9774169921875,293.1499938964844,293.1499938964844,282.1499938964844,33124.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091832160949707,1.0,0.0,0.0,3.834249496459961,3.8342747688293457,9.809660923565389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.72216796875,0.0,1725.3779296875,1895.4371337890625,0.0,1683.96533203125,0.9445836544036864,1.0,0.0,3.0,1.0,0.0
18170820,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.898368239402771,0.1796154528856277,0.1618266552686691,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9341459274291992,0.1994296759366989,0.1891949474811554,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9931612610816956,0.2906899452209472,0.1681932359933853,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8579049110412598,0.1565267294645309,0.1486995816230774,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8293246030807495,0.140434443950653,0.6340514421463013,284.883544921875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28131103515625,284.8857727050781,1.0,0.2856701612472534,1.0,1.0,0.0,1.0,-1.5626153945922852,1.5626133680343628,2.002260544031742e-06,1.2026172876358032,0.9044822454452516,0.9044822454452516,0.0,31.496131896972656,37.0,31644.103515625,-0.0,301.3578186035156,1.0,282.1556701660156,284.1430969238281,295.1336975097656,297.2484741210937,293.1499938964844,293.1499938964844,281.8500061035156,37940.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242520451545715,1.0,0.0,0.0,3.801344394683838,3.801370143890381,9.642012628319208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.82568359375,0.0,1723.2747802734375,1895.4371337890625,0.0,1807.1474609375,0.9398337602615356,1.0,0.0,3.0,1.0,0.0
18170880,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.898368239402771,0.1796154528856277,0.1618266552686691,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9341459274291992,0.1994296759366989,0.1891949474811554,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9931612610816956,0.2906899452209472,0.1681932359933853,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8579049110412598,0.1565267294645309,0.1486995816230774,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8293246030807495,0.140434443950653,0.6340514421463013,284.883544921875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28131103515625,284.8857727050781,1.0,0.2856701612472534,1.0,1.0,0.0,1.0,-1.5626153945922852,1.5626133680343628,2.002260544031742e-06,1.2026172876358032,0.9044822454452516,0.9044822454452516,0.0,31.496131896972656,37.0,31644.103515625,-0.0,301.3578186035156,1.0,282.1556701660156,284.1430969238281,295.1336975097656,297.2484741210937,293.1499938964844,293.1499938964844,281.8500061035156,37940.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242520451545715,1.0,0.0,0.0,3.801344394683838,3.801370143890381,9.642012628319208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.82568359375,0.0,1723.2747802734375,1895.4371337890625,0.0,1807.1474609375,0.9398337602615356,1.0,0.0,3.0,1.0,0.0
18170940,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8898473381996155,0.180159717798233,0.162360206246376,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.923437476158142,0.1996409744024276,0.1894636899232864,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.9955986738204956,0.2912628054618835,0.1751919388771057,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8496181964874268,0.1566441357135772,0.1488737165927887,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8203343749046326,0.1397907882928848,0.6315390467643738,284.82379150390625,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.268798828125,284.84228515625,1.0,0.2878585457801819,1.0,1.0,0.0,1.0,-1.5691726207733154,1.569170594215393,2.017892484218464e-06,1.2076449394226074,0.7744468450546265,0.7744468450546265,0.0,32.55856704711914,40.0,31972.927734375,-0.0,307.2994689941406,1.0,281.8577575683594,284.1146850585937,295.17840576171875,297.3348083496094,293.1499938964844,293.1499938964844,282.1499938964844,47265.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378062009811401,1.0,0.0,0.0,3.36576771736145,3.365791320800781,7.558952574981959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8232421875,0.0,1317.06884765625,1895.4371337890625,0.0,1920.9200439453125,0.8529649972915649,1.0,0.0,3.0,1.0,0.0
18171000,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8898473381996155,0.180159717798233,0.162360206246376,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.923437476158142,0.1996409744024276,0.1894636899232864,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.9955986738204956,0.2912628054618835,0.1751919388771057,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8496181964874268,0.1566441357135772,0.1488737165927887,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8203343749046326,0.1397907882928848,0.6315390467643738,284.82379150390625,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.268798828125,284.84228515625,1.0,0.2878585457801819,1.0,1.0,0.0,1.0,-1.5691726207733154,1.569170594215393,2.017892484218464e-06,1.2076449394226074,0.7744468450546265,0.7744468450546265,0.0,32.55856704711914,40.0,31972.927734375,-0.0,307.2994689941406,1.0,281.8577575683594,284.1146850585937,295.17840576171875,297.3348083496094,293.1499938964844,293.1499938964844,282.1499938964844,47265.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378062009811401,1.0,0.0,0.0,3.36576771736145,3.365791320800781,7.558952574981959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8232421875,0.0,1317.06884765625,1895.4371337890625,0.0,1920.9200439453125,0.8529649972915649,1.0,0.0,3.0,1.0,0.0
18171060,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8816331028938293,0.1816873252391815,0.1635256111621856,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9126867055892944,0.2005681842565536,0.1901783496141433,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9976080060005188,0.2914215922355652,0.1828012466430664,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8413411974906921,0.1573349088430404,0.1494047343730926,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8108985424041748,0.1396150439977646,0.6302789449691772,285.0477905273437,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2597351074219,285.0460510253906,1.0,0.2908521294593811,1.0,1.0,0.0,1.0,-1.5796875953674316,1.5796855688095093,2.043253061856376e-06,1.215823769569397,0.9400519728660583,0.9400519728660583,0.0,33.86739730834961,43.0,32028.53515625,-0.0,315.8636779785156,1.0,282.1407775878906,284.2963256835937,295.1304931640625,297.2081604003906,293.1499938964844,293.1499938964844,281.8500061035156,31819.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217046618461609,1.0,0.0,0.0,3.5543179512023926,3.554340362548828,8.429578315372055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.9619140625,0.0,1398.8414306640625,1895.4371337890625,0.0,1786.06982421875,0.8809934854507446,1.0,0.0,3.0,1.0,0.0
18171120,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8816331028938293,0.1816873252391815,0.1635256111621856,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9126867055892944,0.2005681842565536,0.1901783496141433,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9976080060005188,0.2914215922355652,0.1828012466430664,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8413411974906921,0.1573349088430404,0.1494047343730926,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8108985424041748,0.1396150439977646,0.6302789449691772,285.0477905273437,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2597351074219,285.0460510253906,1.0,0.2908521294593811,1.0,1.0,0.0,1.0,-1.5796875953674316,1.5796855688095093,2.043253061856376e-06,1.215823769569397,0.9400519728660583,0.9400519728660583,0.0,33.86739730834961,43.0,32028.53515625,-0.0,315.8636779785156,1.0,282.1407775878906,284.2963256835937,295.1304931640625,297.2081604003906,293.1499938964844,293.1499938964844,281.8500061035156,31819.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217046618461609,1.0,0.0,0.0,3.5543179512023926,3.554340362548828,8.429578315372055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.9619140625,0.0,1398.8414306640625,1895.4371337890625,0.0,1786.06982421875,0.8809934854507446,1.0,0.0,3.0,1.0,0.0
18171180,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8712953329086304,0.1826360523700714,0.1646521389484405,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9004369974136353,0.2011230885982513,0.1909297257661819,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.2901413142681122,0.1918270587921142,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8314304351806641,0.1577383428812027,0.1499793380498886,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7990497350692749,0.1391640305519104,0.6291486620903015,284.8853454589844,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2445068359375,284.8925476074219,1.0,0.2945079803466797,1.0,1.0,0.0,1.0,-1.5921114683151243,1.592109441757202,2.073611540254205e-06,1.2256042957305908,0.824033796787262,0.824033796787262,0.0,35.56358337402344,31.0,32908.00390625,-0.0,326.525634765625,1.0,281.85858154296875,284.13330078125,295.2739562988281,297.4664306640625,293.1499938964844,293.1499938964844,282.1499938964844,39894.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356314659118652,1.0,0.0,0.0,3.4490983486175537,3.4491212368011475,7.937878763186745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.818359375,0.0,1348.464599609375,1895.4371337890625,0.0,1902.487548828125,0.8632912039756775,1.0,0.0,3.0,1.0,0.0
18171240,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8712953329086304,0.1826360523700714,0.1646521389484405,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9004369974136353,0.2011230885982513,0.1909297257661819,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.2901413142681122,0.1918270587921142,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8314304351806641,0.1577383428812027,0.1499793380498886,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7990497350692749,0.1391640305519104,0.6291486620903015,284.8853454589844,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2445068359375,284.8925476074219,1.0,0.2945079803466797,1.0,1.0,0.0,1.0,-1.5921114683151243,1.592109441757202,2.073611540254205e-06,1.2256042957305908,0.824033796787262,0.824033796787262,0.0,35.56358337402344,31.0,32908.00390625,-0.0,326.525634765625,1.0,281.85858154296875,284.13330078125,295.2739562988281,297.4664306640625,293.1499938964844,293.1499938964844,282.1499938964844,39894.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356314659118652,1.0,0.0,0.0,3.4490983486175537,3.4491212368011475,7.937878763186745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.818359375,0.0,1348.464599609375,1895.4371337890625,0.0,1902.487548828125,0.8632912039756775,1.0,0.0,3.0,1.0,0.0
18171300,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8719072341918945,0.1832268983125686,0.1650527268648147,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9007014036178589,0.2014651000499725,0.1911586672067642,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2894991934299469,0.1919004023075103,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8316175937652588,0.157984584569931,0.1501394957304,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7984282374382019,0.1389559656381607,0.627938985824585,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2376708984375,285.0557861328125,1.0,0.2940994501113891,1.0,1.0,0.0,1.0,-1.5917046070098877,1.591702580451965,2.0727127321151784e-06,1.2253719568252563,0.9247782826423644,0.9247782826423644,0.0,35.570247650146484,31.0,32459.91796875,-0.0,326.3406677246094,1.0,282.0972595214844,284.3015441894531,295.219970703125,297.294677734375,293.1499938964844,293.1499938964844,282.1499938964844,33875.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284521460533142,1.0,0.0,0.0,3.4991397857666016,3.499161958694458,8.169884040398756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.611328125,0.0,1356.474365234375,1895.4371337890625,0.0,1842.115234375,0.8728736042976379,1.0,0.0,3.0,1.0,0.0
18171360,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8786594271659851,0.1840178966522216,0.1656774282455444,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.9073737263679504,0.2019651681184768,0.1915519386529922,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9985779523849488,0.2899112999439239,0.1878156960010528,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8370643258094788,0.1583602577447891,0.1504240334033966,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8033351302146912,0.1388688534498214,0.6272187232971191,285.0675048828125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2366638183594,285.0635681152344,1.0,0.2925142347812652,1.0,1.0,0.0,1.0,-1.5875025987625122,1.5875005722045898,2.0624295302695828e-06,1.2220759391784668,0.9834712147712708,0.9834712147712708,0.0,34.80949783325195,25.0,32658.646484375,-0.0,322.2123718261719,1.0,282.1415710449219,284.2911071777344,295.2455444335937,297.3681640625,293.1499938964844,293.1499938964844,281.8500061035156,30879.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251898050308228,1.0,0.0,0.0,3.637295007705689,3.637317895889282,8.82775623267662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.06103515625,0.0,1480.8974609375,1895.4371337890625,0.0,1814.9317626953125,0.89891117811203,1.0,0.0,3.0,1.0,0.0
18171420,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8946354985237122,0.1848094910383224,0.1665620952844619,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9247978329658508,0.2023895829916,0.1920769363641739,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.996251940727234,0.2924429774284363,0.1774085462093353,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8504196405410767,0.1586677432060241,0.1507979929447174,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8151324987411499,0.1383413523435592,0.6251159906387329,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2379150390625,284.8609924316406,1.0,0.2886117398738861,1.0,1.0,0.0,1.0,-1.5746289491653442,1.574626922607422,2.031046051342855e-06,1.2119059562683103,0.8342325091362,0.8342325091362,0.0,32.97622299194336,28.0,33158.33984375,-0.0,311.0263671875,1.0,281.8570861816406,284.0843811035156,295.3691711425781,297.5935363769531,293.1499938964844,293.1499938964844,282.1499938964844,39998.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402750253677368,1.0,0.0,0.0,3.5498714447021484,3.5498950481414795,8.408500207224279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.98876953125,0.0,1453.6932373046875,1895.4371337890625,0.0,1941.9244384765625,0.8849548697471619,1.0,0.0,3.0,1.0,0.0
18171480,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8946354985237122,0.1848094910383224,0.1665620952844619,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9247978329658508,0.2023895829916,0.1920769363641739,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.996251940727234,0.2924429774284363,0.1774085462093353,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8504196405410767,0.1586677432060241,0.1507979929447174,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8151324987411499,0.1383413523435592,0.6251159906387329,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2379150390625,284.8609924316406,1.0,0.2886117398738861,1.0,1.0,0.0,1.0,-1.5746289491653442,1.574626922607422,2.031046051342855e-06,1.2119059562683103,0.8342325091362,0.8342325091362,0.0,32.97622299194336,28.0,33158.33984375,-0.0,311.0263671875,1.0,281.8570861816406,284.0843811035156,295.3691711425781,297.5935363769531,293.1499938964844,293.1499938964844,282.1499938964844,39998.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402750253677368,1.0,0.0,0.0,3.5498714447021484,3.5498950481414795,8.408500207224279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.98876953125,0.0,1453.6932373046875,1895.4371337890625,0.0,1941.9244384765625,0.8849548697471619,1.0,0.0,3.0,1.0,0.0
18171540,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9047218561172484,0.1861336827278137,0.1674811393022537,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9355502724647522,0.2031640112400055,0.192591592669487,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9943282604217528,0.2969778478145599,0.1713393181562423,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.858631432056427,0.1592557728290558,0.1511723101139068,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8213344812393188,0.1381118297576904,0.6232343912124634,285.05133056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2493591308594,285.0484619140625,1.0,0.2866957187652588,1.0,1.0,0.0,1.0,-1.5672448873519895,1.5672428607940674,2.013016910495935e-06,1.2059234380722046,0.9848154187202454,0.9848154187202454,0.0,31.990928649902344,31.0,32728.466796875,-0.0,304.865966796875,1.0,282.1423034667969,284.26568603515625,295.3194580078125,297.45068359375,293.1499938964844,293.1499938964844,281.8500061035156,31677.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268802523612976,1.0,0.0,0.0,3.68837308883667,3.688396692276001,9.077431286641512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.67236328125,0.0,1543.5987548828125,1895.4371337890625,0.0,1828.99755859375,0.9109734892845154,1.0,0.0,3.0,1.0,0.0
18171600,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9047218561172484,0.1861336827278137,0.1674811393022537,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9355502724647522,0.2031640112400055,0.192591592669487,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9943282604217528,0.2969778478145599,0.1713393181562423,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.858631432056427,0.1592557728290558,0.1511723101139068,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8213344812393188,0.1381118297576904,0.6232343912124634,285.05133056640625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2493591308594,285.0484619140625,1.0,0.2866957187652588,1.0,1.0,0.0,1.0,-1.5672448873519895,1.5672428607940674,2.013016910495935e-06,1.2059234380722046,0.9848154187202454,0.9848154187202454,0.0,31.990928649902344,31.0,32728.466796875,-0.0,304.865966796875,1.0,282.1423034667969,284.26568603515625,295.3194580078125,297.45068359375,293.1499938964844,293.1499938964844,281.8500061035156,31677.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268802523612976,1.0,0.0,0.0,3.68837308883667,3.688396692276001,9.077431286641512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.67236328125,0.0,1543.5987548828125,1895.4371337890625,0.0,1828.99755859375,0.9109734892845154,1.0,0.0,3.0,1.0,0.0
18171660,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9089916944503784,0.1869884431362152,0.1684590280055999,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9392912983894348,0.2036264538764953,0.1931898444890976,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9937343597412108,0.3007294237613678,0.1696985960006714,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8615566492080688,0.1596144735813141,0.1516354084014892,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8226900100708008,0.1377260833978653,0.622001588344574,284.8568420410156,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.25555419921875,284.8630676269531,1.0,0.2863667905330658,1.0,1.0,0.0,1.0,-1.5662424564361572,1.5662404298782349,2.010441676247865e-06,1.2049899101257324,0.8410893082618713,0.8410893082618713,0.0,31.75064849853516,34.0,33386.87890625,-0.0,303.7497253417969,1.0,281.8568115234375,284.0744934082031,295.4438171386719,297.677001953125,293.1499938964844,293.1499938964844,282.1499938964844,40194.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740129292011261,1.0,0.0,0.0,3.588446140289306,3.588470220565796,8.592235190008068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.3515625,0.0,1496.6153564453125,1895.4371337890625,0.0,1940.6824951171875,0.8938223123550415,1.0,0.0,3.0,1.0,0.0
18171720,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9089916944503784,0.1869884431362152,0.1684590280055999,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9392912983894348,0.2036264538764953,0.1931898444890976,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9937343597412108,0.3007294237613678,0.1696985960006714,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8615566492080688,0.1596144735813141,0.1516354084014892,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8226900100708008,0.1377260833978653,0.622001588344574,284.8568420410156,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.25555419921875,284.8630676269531,1.0,0.2863667905330658,1.0,1.0,0.0,1.0,-1.5662424564361572,1.5662404298782349,2.010441676247865e-06,1.2049899101257324,0.8410893082618713,0.8410893082618713,0.0,31.75064849853516,34.0,33386.87890625,-0.0,303.7497253417969,1.0,281.8568115234375,284.0744934082031,295.4438171386719,297.677001953125,293.1499938964844,293.1499938964844,282.1499938964844,40194.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740129292011261,1.0,0.0,0.0,3.588446140289306,3.588470220565796,8.592235190008068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.3515625,0.0,1496.6153564453125,1895.4371337890625,0.0,1940.6824951171875,0.8938223123550415,1.0,0.0,3.0,1.0,0.0
