time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171780,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9080414175987244,0.1883972138166427,0.1694943308830261,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9371997117996216,0.2044660151004791,0.1938068270683288,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9944645166397096,0.3036956787109375,0.1717286854982376,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8599061965942383,0.1602722257375717,0.1521179974079132,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8198752999305725,0.1375741362571716,0.6207751631736755,285.0659484863281,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2597351074219,285.0641784667969,1.0,0.2873116731643677,1.0,1.0,0.0,1.0,-1.5697667598724363,1.5697647333145142,2.0186432720947778e-06,1.207502365112305,1.0,1.0,0.0,32.081939697265625,37.0,33130.68359375,0.0,306.30926513671875,1.0,282.14263916015625,284.2657775878906,295.4019470214844,297.5534973144531,293.1499938964844,293.1499938964844,281.8500061035156,31622.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274486422538757,1.0,0.0,0.0,3.732788324356079,3.732812404632568,9.297367569160996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.22705078125,0.0,1593.7437744140625,1895.4371337890625,0.0,1833.7364501953125,0.9210375547409058,1.0,0.0,3.0,1.0,0.0
18171840,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9080414175987244,0.1883972138166427,0.1694943308830261,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9371997117996216,0.2044660151004791,0.1938068270683288,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9944645166397096,0.3036956787109375,0.1717286854982376,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8599061965942383,0.1602722257375717,0.1521179974079132,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8198752999305725,0.1375741362571716,0.6207751631736755,285.0659484863281,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2597351074219,285.0641784667969,1.0,0.2873116731643677,1.0,1.0,0.0,1.0,-1.5697667598724363,1.5697647333145142,2.0186432720947778e-06,1.207502365112305,1.0,1.0,0.0,32.081939697265625,37.0,33130.68359375,0.0,306.30926513671875,1.0,282.14263916015625,284.2657775878906,295.4019470214844,297.5534973144531,293.1499938964844,293.1499938964844,281.8500061035156,31622.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274486422538757,1.0,0.0,0.0,3.732788324356079,3.732812404632568,9.297367569160996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.22705078125,0.0,1593.7437744140625,1895.4371337890625,0.0,1833.7364501953125,0.9210375547409058,1.0,0.0,3.0,1.0,0.0
18171900,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9067476391792296,0.1889863759279251,0.1701714992523193,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9351747035980223,0.2048281878232956,0.1942579299211502,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9950665235519408,0.3047000467777252,0.173513576388359,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8583371043205261,0.1605637073516845,0.1524794101715088,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8177780508995056,0.1374613344669342,0.6206422448158264,284.9208984375,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2596130371094,284.8974304199219,1.0,0.2882181704044342,1.0,1.0,0.0,1.0,-1.573537826538086,1.5735357999801636,2.0276029317756183e-06,1.2103334665298462,0.9276600480079652,0.9276600480079652,0.0,32.393489837646484,37.0,34073.7265625,0.0,308.9443359375,1.0,281.89556884765625,284.0732421875,295.5085144042969,297.8083190917969,293.1499938964844,293.1499938964844,281.8500061035156,34081.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369396090507507,1.0,0.0,0.0,3.7706010341644287,3.7706260681152335,9.486684575676918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.26123046875,0.0,1656.70068359375,1895.4371337890625,0.0,1913.5672607421875,0.9294310212135316,1.0,0.0,3.0,1.0,0.0
18171960,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9029597043991088,0.1892932206392288,0.1705574691295623,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.930486500263214,0.2049729228019714,0.194491297006607,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9960445165634156,0.305062860250473,0.176683709025383,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8547295928001404,0.1606820076704025,0.1526723355054855,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8137384057044983,0.1371786594390869,0.6197676658630371,284.86981201171875,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2552490234375,284.8739318847656,1.0,0.289342850446701,1.0,1.0,0.0,1.0,-1.5772687196731567,1.5772666931152344,2.036485511780484e-06,1.2131285667419434,0.8706474900245667,0.8706474900245667,0.0,32.90352249145508,40.0,34021.484375,0.0,312.1044311523437,1.0,281.85675048828125,284.0622253417969,295.5279235839844,297.79736328125,293.1499938964844,293.1499938964844,282.1499938964844,38728.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426177263259888,1.0,0.0,0.0,3.680343151092529,3.680367946624756,9.037948984769172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.46630859375,0.0,1587.7738037109375,1895.4371337890625,0.0,1961.9322509765625,0.9131885170936584,1.0,0.0,3.0,1.0,0.0
18172020,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8946232795715332,0.1906896531581878,0.1716163158416748,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.9197590351104736,0.2058147490024566,0.1951471418142318,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9978702664375304,0.3054203987121582,0.1840246170759201,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8465803861618042,0.1613540053367614,0.1532051116228103,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8042142391204834,0.1369372308254242,0.618358314037323,285.0826721191406,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2487487792969,285.08319091796875,1.0,0.2921894788742065,1.0,1.0,0.0,1.0,-1.587085843086243,1.5870838165283203,2.060075530607719e-06,1.220570683479309,1.0,1.0,0.0,34.17301559448242,43.0,33764.62109375,0.0,320.291015625,1.0,282.1431579589844,284.26446533203125,295.48272705078125,297.6744689941406,293.1499938964844,293.1499938964844,281.8500061035156,32574.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320706248283386,1.0,0.0,0.0,3.803534507751465,3.8035593032836914,9.653126653574873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.41455078125,0.0,1684.0780029296875,1895.4371337890625,0.0,1872.45068359375,0.937126636505127,1.0,0.0,3.0,1.0,0.0
18172080,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8946232795715332,0.1906896531581878,0.1716163158416748,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.9197590351104736,0.2058147490024566,0.1951471418142318,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9978702664375304,0.3054203987121582,0.1840246170759201,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8465803861618042,0.1613540053367614,0.1532051116228103,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8042142391204834,0.1369372308254242,0.618358314037323,285.0826721191406,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2487487792969,285.08319091796875,1.0,0.2921894788742065,1.0,1.0,0.0,1.0,-1.587085843086243,1.5870838165283203,2.060075530607719e-06,1.220570683479309,1.0,1.0,0.0,34.17301559448242,43.0,33764.62109375,0.0,320.291015625,1.0,282.1431579589844,284.26446533203125,295.48272705078125,297.6744689941406,293.1499938964844,293.1499938964844,281.8500061035156,32574.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320706248283386,1.0,0.0,0.0,3.803534507751465,3.8035593032836914,9.653126653574873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.41455078125,0.0,1684.0780029296875,1895.4371337890625,0.0,1872.45068359375,0.937126636505127,1.0,0.0,3.0,1.0,0.0
18172140,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8842682242393494,0.1915991455316543,0.1727227717638015,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.907176911830902,0.2063470035791397,0.1958854496479034,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.3042522966861725,0.1927404552698135,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8368911743164062,0.1617935746908188,0.1538178622722625,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7925975322723389,0.1364542245864868,0.617101788520813,284.8876037597656,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23583984375,284.8898620605469,1.0,0.2957177758216858,1.0,1.0,0.0,1.0,-1.5989912748336792,1.5989892482757568,2.089120243908837e-06,1.2297742366790771,0.9083980917930604,0.9083980917930604,0.0,35.824859619140625,31.0,34834.828125,0.0,330.6517639160156,1.0,281.8558349609375,284.0513000488281,295.6009826660156,297.9198913574219,293.1499938964844,293.1499938964844,281.54998779296875,37396.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484415769577026,1.0,0.0,0.0,3.788598775863648,3.7886242866516113,9.577463515597628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.69677734375,0.0,1703.748779296875,1895.4371337890625,0.0,2011.983642578125,0.9366304278373718,1.0,0.0,3.0,1.0,0.0
18172200,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8842682242393494,0.1915991455316543,0.1727227717638015,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.907176911830902,0.2063470035791397,0.1958854496479034,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.3042522966861725,0.1927404552698135,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8368911743164062,0.1617935746908188,0.1538178622722625,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7925975322723389,0.1364542245864868,0.617101788520813,284.8876037597656,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23583984375,284.8898620605469,1.0,0.2957177758216858,1.0,1.0,0.0,1.0,-1.5989912748336792,1.5989892482757568,2.089120243908837e-06,1.2297742366790771,0.9083980917930604,0.9083980917930604,0.0,35.824859619140625,31.0,34834.828125,0.0,330.6517639160156,1.0,281.8558349609375,284.0513000488281,295.6009826660156,297.9198913574219,293.1499938964844,293.1499938964844,281.54998779296875,37396.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484415769577026,1.0,0.0,0.0,3.788598775863648,3.7886242866516113,9.577463515597628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.69677734375,0.0,1703.748779296875,1895.4371337890625,0.0,2011.983642578125,0.9366304278373718,1.0,0.0,3.0,1.0,0.0
18172260,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8890210390090942,0.1920631378889084,0.1731361895799636,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9118541479110718,0.2064763605594635,0.1960224062204361,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9989012479782104,0.302876204252243,0.1899051517248153,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8405796885490417,0.1618977636098861,0.153928741812706,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.7945812344551086,0.1356076002120971,0.6134157776832581,284.8213195800781,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2209777832031,284.83868408203125,1.0,0.293552041053772,1.0,1.0,0.0,1.0,-1.591971755027771,1.591969609260559,2.071791186608607e-06,1.2241958379745483,0.7745383977890015,0.7745383977890015,0.0,35.20507049560547,34.0,34832.09375,0.0,325.4820251464844,1.0,281.5578308105469,284.01910400390625,295.6138000488281,297.96148681640625,293.1499938964844,293.1499938964844,281.8500061035156,47085.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610515356063843,1.0,0.0,0.0,3.364735841751098,3.3647592067718506,7.554318131042237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.02490234375,0.0,1314.81787109375,1895.4371337890625,0.0,2121.802490234375,0.8524711728096008,1.0,0.0,3.0,1.0,0.0
18172320,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8890210390090942,0.1920631378889084,0.1731361895799636,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9118541479110718,0.2064763605594635,0.1960224062204361,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9989012479782104,0.302876204252243,0.1899051517248153,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8405796885490417,0.1618977636098861,0.153928741812706,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.7945812344551086,0.1356076002120971,0.6134157776832581,284.8213195800781,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2209777832031,284.83868408203125,1.0,0.293552041053772,1.0,1.0,0.0,1.0,-1.591971755027771,1.591969609260559,2.071791186608607e-06,1.2241958379745483,0.7745383977890015,0.7745383977890015,0.0,35.20507049560547,34.0,34832.09375,0.0,325.4820251464844,1.0,281.5578308105469,284.01910400390625,295.6138000488281,297.96148681640625,293.1499938964844,293.1499938964844,281.8500061035156,47085.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610515356063843,1.0,0.0,0.0,3.364735841751098,3.3647592067718506,7.554318131042237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.02490234375,0.0,1314.81787109375,1895.4371337890625,0.0,2121.802490234375,0.8524711728096008,1.0,0.0,3.0,1.0,0.0
18172380,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.893467128276825,0.1935648471117019,0.1742200255393982,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.915810525417328,0.2073668092489242,0.1966409236192703,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9986276626586914,0.3045526146888733,0.1881180852651596,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8436388373374939,0.1626113653182983,0.1544193625450134,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7958748936653137,0.1353055089712143,0.6112359166145325,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2242736816406,285.02008056640625,1.0,0.2931635081768036,1.0,1.0,0.0,1.0,-1.5898317098617554,1.589829683303833,2.0661866528826067e-06,1.2221956253051758,0.9174875617027284,0.9174875617027284,0.0,34.86149597167969,37.0,34587.97265625,0.0,323.49884033203125,1.0,281.8402404785156,284.1839599609375,295.5445251464844,297.79217529296875,293.1499938964844,293.1499938964844,281.54998779296875,32651.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441721558570862,1.0,0.0,0.0,3.529431104660034,3.52945327758789,8.31194597594731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.34228515625,0.0,1378.89404296875,1895.4371337890625,0.0,1975.248046875,0.8756691813468933,1.0,0.0,3.0,1.0,0.0
18172440,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.893467128276825,0.1935648471117019,0.1742200255393982,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.915810525417328,0.2073668092489242,0.1966409236192703,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9986276626586914,0.3045526146888733,0.1881180852651596,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8436388373374939,0.1626113653182983,0.1544193625450134,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7958748936653137,0.1353055089712143,0.6112359166145325,285.02276611328125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2242736816406,285.02008056640625,1.0,0.2931635081768036,1.0,1.0,0.0,1.0,-1.5898317098617554,1.589829683303833,2.0661866528826067e-06,1.2221956253051758,0.9174875617027284,0.9174875617027284,0.0,34.86149597167969,37.0,34587.97265625,0.0,323.49884033203125,1.0,281.8402404785156,284.1839599609375,295.5445251464844,297.79217529296875,293.1499938964844,293.1499938964844,281.54998779296875,32651.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441721558570862,1.0,0.0,0.0,3.529431104660034,3.52945327758789,8.31194597594731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.34228515625,0.0,1378.89404296875,1895.4371337890625,0.0,1975.248046875,0.8756691813468933,1.0,0.0,3.0,1.0,0.0
18172500,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8942305445671082,0.1941345036029815,0.1748773008584976,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9161391854286194,0.2077213674783706,0.197077602148056,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9986721873283386,0.3053036332130432,0.1883941292762756,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8439157605171204,0.1629066318273544,0.1547768265008926,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7952991127967834,0.1351285427808761,0.6107289791107178,284.8873291015625,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2252197265625,284.8668518066406,1.0,0.2934806942939758,1.0,1.0,0.0,1.0,-1.5912965536117554,1.5912944078445437,2.0696677438536426e-06,1.2232531309127808,0.8335288763046265,0.8335288763046265,0.0,34.932861328125,37.0,35330.20703125,0.0,324.4135437011719,1.0,281.6000366210937,284.01251220703125,295.6402893066406,298.0255432128906,293.1499938964844,293.1499938964844,281.54998779296875,36571.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512314915657043,1.0,0.0,0.0,3.5208053588867188,3.5208282470703125,8.271367732959334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.31103515625,0.0,1398.250732421875,1895.4371337890625,0.0,2036.114990234375,0.8742703795433044,1.0,0.0,3.0,1.0,0.0
18172560,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8926069736480713,0.1944789588451385,0.1752588450908661,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9139561653137208,0.2079042792320251,0.1973141580820083,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9989164471626282,0.3056162893772125,0.1900019347667694,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8422695994377136,0.1630652397871017,0.1549802273511886,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7927744388580322,0.1348326206207275,0.609636127948761,284.87713623046875,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2230529785156,284.8878173828125,1.0,0.2940654158592224,1.0,1.0,0.0,1.0,-1.592900633811951,1.5928984880447388,2.073474888675264e-06,1.224402904510498,0.7982269525527954,0.7982269525527954,0.0,35.226341247558594,40.0,35043.30078125,0.0,326.00079345703125,1.0,281.5589904785156,284.0546875,295.6513061523437,297.9884338378906,293.1499938964844,293.1499938964844,281.8500061035156,41650.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544820308685303,1.0,0.0,0.0,3.34490180015564,3.344923973083496,7.465520184268826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.63818359375,0.0,1258.2261962890625,1895.4371337890625,0.0,2064.35107421875,0.8424568176269531,1.0,0.0,3.0,1.0,0.0
18172620,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8884368538856506,0.1959551274776458,0.1764055639505386,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9083941578865052,0.2088364660739898,0.1980609744787216,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.3062504231929779,0.1942994445562362,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8379912972450256,0.1638323366641998,0.1556035727262497,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7866933941841125,0.134608045220375,0.6082512736320496,285.0573425292969,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2230834960937,285.0531616210937,1.0,0.2959832847118377,1.0,1.0,0.0,1.0,-1.5994163751602173,1.599414348602295,2.0892346128675854e-06,1.2292914390563965,0.9522247910499572,0.9522247910499572,0.0,36.08391571044922,28.0,34972.01953125,0.0,331.5685729980469,1.0,281.84088134765625,284.2009582519531,295.6090393066406,297.8744506835937,293.1499938964844,293.1499938964844,281.54998779296875,30863.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424662113189697,1.0,0.0,0.0,3.547210693359375,3.5472326278686523,8.395899726565403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.88330078125,0.0,1384.4398193359375,1895.4371337890625,0.0,1960.635986328125,0.878534734249115,1.0,0.0,3.0,1.0,0.0
18172680,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8884368538856506,0.1959551274776458,0.1764055639505386,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9083941578865052,0.2088364660739898,0.1980609744787216,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.3062504231929779,0.1942994445562362,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8379912972450256,0.1638323366641998,0.1556035727262497,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.7866933941841125,0.134608045220375,0.6082512736320496,285.0573425292969,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2230834960937,285.0531616210937,1.0,0.2959832847118377,1.0,1.0,0.0,1.0,-1.5994163751602173,1.599414348602295,2.0892346128675854e-06,1.2292914390563965,0.9522247910499572,0.9522247910499572,0.0,36.08391571044922,28.0,34972.01953125,0.0,331.5685729980469,1.0,281.84088134765625,284.2009582519531,295.6090393066406,297.8744506835937,293.1499938964844,293.1499938964844,281.54998779296875,30863.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424662113189697,1.0,0.0,0.0,3.547210693359375,3.5472326278686523,8.395899726565403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.88330078125,0.0,1384.4398193359375,1895.4371337890625,0.0,1960.635986328125,0.878534734249115,1.0,0.0,3.0,1.0,0.0
18172740,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9007821679115297,0.1967538446187973,0.1773215979337692,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9215619564056396,0.2093110084533691,0.1986511200666427,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9984039664268494,0.3070492148399353,0.1868009120225906,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8481946587562561,0.1642432659864425,0.1560952067375183,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7953138947486877,0.1340818703174591,0.6062812805175781,284.8626403808594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2201843261719,284.8695068359375,1.0,0.2926428318023681,1.0,1.0,0.0,1.0,-1.5904626846313477,1.5904605388641355,2.067236664515804e-06,1.2222557067871094,0.8103969693183899,0.8103969693183899,0.0,34.650901794433594,31.0,35332.2578125,0.0,323.2369079589844,1.0,281.5580444335937,284.0175476074219,295.7103576660156,298.0767822265625,293.1499938964844,293.1499938964844,281.8500061035156,40769.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756861686706543,1.0,0.0,0.0,3.4239418506622314,3.423964738845825,7.822509360266849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.34326171875,0.0,1329.3836669921875,1895.4371337890625,0.0,2085.10302734375,0.85813307762146,1.0,0.0,3.0,1.0,0.0
18172800,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9007821679115297,0.1967538446187973,0.1773215979337692,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9215619564056396,0.2093110084533691,0.1986511200666427,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9984039664268494,0.3070492148399353,0.1868009120225906,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8481946587562561,0.1642432659864425,0.1560952067375183,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7953138947486877,0.1340818703174591,0.6062812805175781,284.8626403808594,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2201843261719,284.8695068359375,1.0,0.2926428318023681,1.0,1.0,0.0,1.0,-1.5904626846313477,1.5904605388641355,2.067236664515804e-06,1.2222557067871094,0.8103969693183899,0.8103969693183899,0.0,34.650901794433594,31.0,35332.2578125,0.0,323.2369079589844,1.0,281.5580444335937,284.0175476074219,295.7103576660156,298.0767822265625,293.1499938964844,293.1499938964844,281.8500061035156,40769.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756861686706543,1.0,0.0,0.0,3.4239418506622314,3.423964738845825,7.822509360266849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.34326171875,0.0,1329.3836669921875,1895.4371337890625,0.0,2085.10302734375,0.85813307762146,1.0,0.0,3.0,1.0,0.0
18172860,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.91049462556839,0.1984432637691497,0.1784583777189254,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.931558072566986,0.2104948163032531,0.1994310170412063,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.99733304977417,0.3107187449932098,0.1815948188304901,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8559613227844238,0.1652882397174835,0.1567783057689666,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.801365852355957,0.1341646015644073,0.6052533984184265,285.0414123535156,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.231689453125,285.0370178222656,1.0,0.2913292050361633,1.0,1.0,0.0,1.0,-1.586087346076965,1.586085319519043,2.0562617919495096e-06,1.2185704708099363,0.951717972755432,0.951717972755432,0.0,33.75373458862305,34.0,34943.4609375,0.0,318.66973876953125,1.0,281.8413391113281,284.1749267578125,295.64276123046875,297.91680908203125,293.1499938964844,293.1499938964844,281.54998779296875,31462.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447313666343689,1.0,0.0,0.0,3.584428310394287,3.5844507217407227,8.573005061407457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.84228515625,0.0,1428.0906982421875,1895.4371337890625,0.0,1980.04638671875,0.8872988820075989,1.0,0.0,3.0,1.0,0.0
18172920,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.91049462556839,0.1984432637691497,0.1784583777189254,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.931558072566986,0.2104948163032531,0.1994310170412063,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.99733304977417,0.3107187449932098,0.1815948188304901,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8559613227844238,0.1652882397174835,0.1567783057689666,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.801365852355957,0.1341646015644073,0.6052533984184265,285.0414123535156,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.231689453125,285.0370178222656,1.0,0.2913292050361633,1.0,1.0,0.0,1.0,-1.586087346076965,1.586085319519043,2.0562617919495096e-06,1.2185704708099363,0.951717972755432,0.951717972755432,0.0,33.75373458862305,34.0,34943.4609375,0.0,318.66973876953125,1.0,281.8413391113281,284.1749267578125,295.64276123046875,297.91680908203125,293.1499938964844,293.1499938964844,281.54998779296875,31462.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447313666343689,1.0,0.0,0.0,3.584428310394287,3.5844507217407227,8.573005061407457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.84228515625,0.0,1428.0906982421875,1895.4371337890625,0.0,1980.04638671875,0.8872988820075989,1.0,0.0,3.0,1.0,0.0
18172980,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9173635840415956,0.2000125348567962,0.1799925118684768,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.937989354133606,0.2118061482906341,0.2007227092981338,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.996709942817688,0.3145512342453003,0.1790894567966461,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8613321781158447,0.1665579080581665,0.1579934954643249,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8053034543991089,0.1345893740653991,0.6070718169212341,284.8636779785156,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2438049316406,284.8729248046875,1.0,0.2916242778301239,1.0,1.0,0.0,1.0,-1.5901124477386477,1.5901103019714355,2.066036131509464e-06,1.2216778993606567,0.8138369917869568,0.8138369917869568,0.0,33.46150588989258,37.0,35439.29296875,0.0,319.84820556640625,1.0,281.557861328125,284.01129150390625,295.7300720214844,298.0994567871094,293.1499938964844,293.1499938964844,281.8500061035156,41039.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577530145645142,1.0,0.0,0.0,3.441033840179444,3.441056728363037,7.900802074800595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.51025390625,0.0,1348.4207763671875,1895.4371337890625,0.0,2092.89306640625,0.8624187707901001,1.0,0.0,3.0,1.0,0.0
18173040,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9173635840415956,0.2000125348567962,0.1799925118684768,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.937989354133606,0.2118061482906341,0.2007227092981338,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.996709942817688,0.3145512342453003,0.1790894567966461,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8613321781158447,0.1665579080581665,0.1579934954643249,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.8053034543991089,0.1345893740653991,0.6070718169212341,284.8636779785156,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2438049316406,284.8729248046875,1.0,0.2916242778301239,1.0,1.0,0.0,1.0,-1.5901124477386477,1.5901103019714355,2.066036131509464e-06,1.2216778993606567,0.8138369917869568,0.8138369917869568,0.0,33.46150588989258,37.0,35439.29296875,0.0,319.84820556640625,1.0,281.557861328125,284.01129150390625,295.7300720214844,298.0994567871094,293.1499938964844,293.1499938964844,281.8500061035156,41039.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577530145645142,1.0,0.0,0.0,3.441033840179444,3.441056728363037,7.900802074800595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.51025390625,0.0,1348.4207763671875,1895.4371337890625,0.0,2092.89306640625,0.8624187707901001,1.0,0.0,3.0,1.0,0.0
18173100,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9190232157707214,0.2010899186134338,0.1807641088962555,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.939372718334198,0.2127002030611038,0.201410174369812,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9966854453086852,0.3165263831615448,0.178996279835701,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8626595139503479,0.1674072444438934,0.1586640477180481,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8060081601142883,0.1350024938583374,0.608374297618866,285.0237121582031,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2508850097656,285.0434875488281,1.0,0.2922819554805755,1.0,1.0,0.0,1.0,-1.5941184759140017,1.594116449356079,2.0758375285367947e-06,1.2248092889785769,0.9152174592018129,0.9152174592018129,0.0,33.5263671875,37.0,35006.34765625,0.0,321.99127197265625,1.0,281.7967224121094,284.1858215332031,295.6551513671875,297.8968200683594,293.1499938964844,293.1499938964844,281.8500061035156,34391.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498843669891357,1.0,0.0,0.0,3.483671188354492,3.4836933612823486,8.09781113275676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.396484375,0.0,1344.388916015625,1895.4371337890625,0.0,2024.45068359375,0.8700424432754517,1.0,0.0,3.0,1.0,0.0
18173160,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9215222597122192,0.2024453282356262,0.1818885058164596,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9414160251617432,0.2138385325670242,0.202392891049385,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9966372847557068,0.318683922290802,0.1788143962621688,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8645533323287964,0.1684693992137909,0.1595851927995681,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8072904944419861,0.1356140375137329,0.6107394099235535,285.055908203125,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2601013183594,285.0528564453125,1.0,0.2932791411876678,1.0,1.0,0.0,1.0,-1.600373148918152,1.60037100315094,2.091236410706188e-06,1.229730486869812,0.9704781174659728,0.9704781174659728,0.0,33.623661041259766,40.0,35300.4296875,0.0,325.3453674316406,1.0,281.8414001464844,284.1751403808594,295.66387939453125,297.9554138183594,293.1499938964844,293.1499938964844,281.54998779296875,31184.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465893030166626,1.0,0.0,0.0,3.619574785232544,3.6195976734161377,8.74195109190623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.73486328125,0.0,1463.8515625,1895.4371337890625,0.0,1996.0172119140625,0.8951359391212463,1.0,0.0,3.0,1.0,0.0
18173220,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9220481514930724,0.2044345438480377,0.1838895231485366,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9413629174232484,0.2156923860311508,0.2042885869741439,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9971707463264464,0.3219722211360931,0.1809131354093551,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8651197552680969,0.1702990084886551,0.1614212691783905,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8069146871566772,0.1366316229104995,0.6156995296478271,284.8721618652344,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27032470703125,284.8794250488281,1.0,0.2961190938949585,1.0,1.0,0.0,1.0,-1.6157294511795044,1.6157273054122925,2.12942472899158e-06,1.2418774366378784,0.8388752937316895,0.8388752937316895,0.0,34.23953628540039,43.0,36093.88671875,0.0,334.7164306640625,1.0,281.5573425292969,283.9927062988281,295.7494201660156,298.1561279296875,293.1499938964844,293.1499938964844,281.8500061035156,39589.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619718313217163,1.0,0.0,0.0,3.533111810684204,3.533135414123535,8.329291745212686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.94091796875,0.0,1432.9722900390625,1895.4371337890625,0.0,2129.89013671875,0.8814038634300232,1.0,0.0,3.0,1.0,0.0
18173280,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9220481514930724,0.2044345438480377,0.1838895231485366,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9413629174232484,0.2156923860311508,0.2042885869741439,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9971707463264464,0.3219722211360931,0.1809131354093551,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8651197552680969,0.1702990084886551,0.1614212691783905,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8069146871566772,0.1366316229104995,0.6156995296478271,284.8721618652344,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27032470703125,284.8794250488281,1.0,0.2961190938949585,1.0,1.0,0.0,1.0,-1.6157294511795044,1.6157273054122925,2.12942472899158e-06,1.2418774366378784,0.8388752937316895,0.8388752937316895,0.0,34.23953628540039,43.0,36093.88671875,0.0,334.7164306640625,1.0,281.5573425292969,283.9927062988281,295.7494201660156,298.1561279296875,293.1499938964844,293.1499938964844,281.8500061035156,39589.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619718313217163,1.0,0.0,0.0,3.533111810684204,3.533135414123535,8.329291745212686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.94091796875,0.0,1432.9722900390625,1895.4371337890625,0.0,2129.89013671875,0.8814038634300232,1.0,0.0,3.0,1.0,0.0
18173340,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9196483492851256,0.2071360051631927,0.1860630810260772,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9383460879325868,0.2180999815464019,0.2063605934381485,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.998062252998352,0.3249637484550476,0.1849719583988189,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8633683323860168,0.1726007312536239,0.1634321808815002,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8043527007102966,0.1380330473184585,0.6213557124137878,285.0724792480469,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2811584472656,285.0703125,1.0,0.2999036312103271,1.0,1.0,0.0,1.0,-1.6349018812179563,1.634899616241455,2.177683427362353e-06,1.2570135593414309,1.0,1.0,0.0,35.246246337890625,46.0,36021.953125,0.0,347.3071594238281,1.0,281.8423767089844,284.16802978515625,295.6747436523437,298.0104064941406,293.1499938964844,293.1499938964844,281.54998779296875,31129.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531418204307556,1.0,0.0,0.0,3.705435037612915,3.705458879470825,9.16160786346154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.44970703125,0.0,1558.72705078125,1895.4371337890625,0.0,2052.693603515625,0.9144756197929382,1.0,0.0,3.0,1.0,0.0
18173400,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9196483492851256,0.2071360051631927,0.1860630810260772,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9383460879325868,0.2180999815464019,0.2063605934381485,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.998062252998352,0.3249637484550476,0.1849719583988189,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8633683323860168,0.1726007312536239,0.1634321808815002,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.8043527007102966,0.1380330473184585,0.6213557124137878,285.0724792480469,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2811584472656,285.0703125,1.0,0.2999036312103271,1.0,1.0,0.0,1.0,-1.6349018812179563,1.634899616241455,2.177683427362353e-06,1.2570135593414309,1.0,1.0,0.0,35.246246337890625,46.0,36021.953125,0.0,347.3071594238281,1.0,281.8423767089844,284.16802978515625,295.6747436523437,298.0104064941406,293.1499938964844,293.1499938964844,281.54998779296875,31129.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531418204307556,1.0,0.0,0.0,3.705435037612915,3.705458879470825,9.16160786346154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.44970703125,0.0,1558.72705078125,1895.4371337890625,0.0,2052.693603515625,0.9144756197929382,1.0,0.0,3.0,1.0,0.0
18173460,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9146594405174256,0.2093329429626464,0.1882968991994857,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9327865839004515,0.2202586829662323,0.2085906118154525,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990007281303406,0.3268612623214721,0.1906202435493469,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8596983551979065,0.1747416704893112,0.1656094342470169,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7999967336654663,0.139320820569992,0.6277691721916199,284.881103515625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2851257324219,284.8852844238281,1.0,0.30450639128685,1.0,1.0,0.0,1.0,-1.6573562622070312,1.6573539972305298,2.235105284853489e-06,1.2747695446014404,0.8782097697257996,0.8782097697257996,0.0,36.62296295166016,49.0,37057.51171875,0.0,362.9563598632813,1.0,281.55731201171875,283.965576171875,295.7504577636719,298.2151184082031,293.1499938964844,293.1499938964844,281.8500061035156,37984.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702863812446594,1.0,0.0,0.0,3.672744035720825,3.6727685928344727,9.00066481790418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.1884765625,0.0,1573.559326171875,1895.4371337890625,0.0,2203.382080078125,0.911194622516632,1.0,0.0,3.0,1.0,0.0
18173520,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9146594405174256,0.2093329429626464,0.1882968991994857,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9327865839004515,0.2202586829662323,0.2085906118154525,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990007281303406,0.3268612623214721,0.1906202435493469,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8596983551979065,0.1747416704893112,0.1656094342470169,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7999967336654663,0.139320820569992,0.6277691721916199,284.881103515625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2851257324219,284.8852844238281,1.0,0.30450639128685,1.0,1.0,0.0,1.0,-1.6573562622070312,1.6573539972305298,2.235105284853489e-06,1.2747695446014404,0.8782097697257996,0.8782097697257996,0.0,36.62296295166016,49.0,37057.51171875,0.0,362.9563598632813,1.0,281.55731201171875,283.965576171875,295.7504577636719,298.2151184082031,293.1499938964844,293.1499938964844,281.8500061035156,37984.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702863812446594,1.0,0.0,0.0,3.672744035720825,3.6727685928344727,9.00066481790418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.1884765625,0.0,1573.559326171875,1895.4371337890625,0.0,2203.382080078125,0.911194622516632,1.0,0.0,3.0,1.0,0.0
18173580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9079689979553224,0.212193414568901,0.1906330287456512,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9252185821533204,0.2229144126176834,0.210922971367836,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.9990000128746032,0.3284089863300323,0.1974038332700729,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8545411825180054,0.1772969514131546,0.1678874939680099,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7941343188285828,0.1409199982881546,0.6344626545906067,285.0867614746094,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.29022216796875,285.08807373046875,1.0,0.3097119331359863,1.0,1.0,0.0,1.0,-1.681874394416809,1.6818721294403076,2.2987987904343754e-06,1.2940937280654907,1.0,1.0,0.0,38.32351303100586,52.0,36886.45703125,0.0,381.0572814941406,1.0,281.8428955078125,284.1590881347656,295.6676940917969,298.0586242675781,293.1499938964844,293.1499938964844,281.54998779296875,32630.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629085183143616,1.0,0.0,0.0,3.804211854934693,3.804236888885498,9.656565680415952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.18017578125,0.0,1685.3265380859375,1895.4371337890625,0.0,2138.131591796875,0.937242329120636,1.0,0.0,3.0,1.0,0.0
