time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9079689979553224,0.212193414568901,0.1906330287456512,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9252185821533204,0.2229144126176834,0.210922971367836,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.9990000128746032,0.3284089863300323,0.1974038332700729,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8545411825180054,0.1772969514131546,0.1678874939680099,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7941343188285828,0.1409199982881546,0.6344626545906067,285.0867614746094,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.29022216796875,285.08807373046875,1.0,0.3097119331359863,1.0,1.0,0.0,1.0,-1.681874394416809,1.6818721294403076,2.2987987904343754e-06,1.2940937280654907,1.0,1.0,0.0,38.32351303100586,52.0,36886.45703125,0.0,381.0572814941406,1.0,281.8428955078125,284.1590881347656,295.6676940917969,298.0586242675781,293.1499938964844,293.1499938964844,281.54998779296875,32630.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629085183143616,1.0,0.0,0.0,3.804211854934693,3.804236888885498,9.656565680415952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.18017578125,0.0,1685.3265380859375,1895.4371337890625,0.0,2138.131591796875,0.937242329120636,1.0,0.0,3.0,1.0,0.0
18173700,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.905138611793518,0.2135447263717651,0.1919991970062255,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.921830117702484,0.2242373079061508,0.212278202176094,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.3289465606212616,0.2007090896368026,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8522936105728149,0.1785844415426254,0.1691899448633194,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.7915379405021667,0.1417385637760162,0.6384718418121338,284.9547119140625,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.29205322265625,284.9335327148437,1.0,0.3125363886356354,1.0,1.0,0.0,1.0,-1.6954879760742188,1.6954855918884275,2.3346624402620364e-06,1.304836988449097,0.9706016778945924,0.9706016778945924,0.0,39.22850036621094,52.0,38001.15625,0.0,391.2048950195313,1.0,281.593505859375,283.9755249023437,295.7413024902344,298.29205322265625,293.1499938964844,293.1499938964844,281.54998779296875,33724.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735744714736938,1.0,0.0,0.0,3.842915296554565,3.842940807342529,9.854053359958923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.43505859375,0.0,1740.649658203125,1895.4371337890625,0.0,2232.645751953125,0.9464886784553528,1.0,0.0,3.0,1.0,0.0
18173760,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9007604122161864,0.2145962566137313,0.1930725872516632,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9168158173561096,0.2253506779670715,0.2134356647729873,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.3289801776409149,0.2047706097364425,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8487838506698608,0.1797062754631042,0.1703407913446426,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7876902222633362,0.1424162536859512,0.6419082880020142,284.89892578125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2904968261719,284.90118408203125,1.0,0.3154464960098266,1.0,1.0,0.0,1.0,-1.708551049232483,1.708548665046692,2.3694026367593324e-06,1.315148115158081,0.9213485717773438,0.9213485717773438,0.0,40.29723358154297,55.0,38107.015625,0.0,401.6658020019531,1.0,281.5560913085937,283.9478759765625,295.73394775390625,298.26190185546875,293.1499938964844,293.1499938964844,281.25,36826.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804385423660278,1.0,0.0,0.0,3.805065155029297,3.80509090423584,9.660897148933143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.943359375,0.0,1719.0758056640625,1895.4371337890625,0.0,2294.07861328125,0.9400473833084106,1.0,0.0,3.0,1.0,0.0
18173820,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8904040455818176,0.2166336178779602,0.1949553340673446,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9054655432701112,0.2275047451257705,0.2155394703149795,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9990000128746032,0.3280559480190277,0.2138702869415283,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8404762148857117,0.1818904429674148,0.172475978732109,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7786186337471008,0.1436914503574371,0.6480180621147156,284.8439025878906,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2853698730469,284.8592529296875,1.0,0.3214516341686249,1.0,1.0,0.0,1.0,-1.73416268825531,1.7341601848602295,2.438394858472748e-06,1.3353328704833984,0.8049725294113159,0.8049725294113159,0.0,42.71464157104492,43.0,38608.328125,0.0,423.5557861328125,1.0,281.2574768066406,283.90838623046875,295.70635986328125,298.2823181152344,293.1499938964844,293.1499938964844,281.54998779296875,44562.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946158647537231,1.0,0.0,0.0,3.466816663742065,3.466840505599976,8.019644042178697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.0595703125,0.0,1399.608642578125,1895.4371337890625,0.0,2422.3046875,0.8726446628570557,1.0,0.0,3.0,1.0,0.0
18173880,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.8904040455818176,0.2166336178779602,0.1949553340673446,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9054655432701112,0.2275047451257705,0.2155394703149795,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9990000128746032,0.3280559480190277,0.2138702869415283,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8404762148857117,0.1818904429674148,0.172475978732109,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7786186337471008,0.1436914503574371,0.6480180621147156,284.8439025878906,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2853698730469,284.8592529296875,1.0,0.3214516341686249,1.0,1.0,0.0,1.0,-1.73416268825531,1.7341601848602295,2.438394858472748e-06,1.3353328704833984,0.8049725294113159,0.8049725294113159,0.0,42.71464157104492,43.0,38608.328125,0.0,423.5557861328125,1.0,281.2574768066406,283.90838623046875,295.70635986328125,298.2823181152344,293.1499938964844,293.1499938964844,281.54998779296875,44562.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946158647537231,1.0,0.0,0.0,3.466816663742065,3.466840505599976,8.019644042178697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.0595703125,0.0,1399.608642578125,1895.4371337890625,0.0,2422.3046875,0.8726446628570557,1.0,0.0,3.0,1.0,0.0
18173940,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9015450477600098,0.2198442816734314,0.1975165903568267,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.917355179786682,0.2305432856082916,0.2181301116943359,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.3291872441768646,0.2089761942625045,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8506131768226624,0.1848003268241882,0.1749870479106903,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7878456711769104,0.1455613076686859,0.6553985476493835,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2945251464844,285.0346984863281,1.0,0.3217996060848236,1.0,1.0,0.0,1.0,-1.7463605403900146,1.746358036994934,2.471842435625149e-06,1.3450732231140137,0.9554389715194702,0.9554389715194702,0.0,41.973087310791016,31.0,38419.62890625,0.0,428.5619812011719,1.0,281.5416564941406,284.0667419433594,295.6072998046875,298.0966491699219,293.1499938964844,293.1499938964844,281.25,32244.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830318212509155,1.0,0.0,0.0,3.6406660079956055,3.640689373016357,8.844127137308533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.306640625,0.0,1494.7777099609375,1895.4371337890625,0.0,2317.4033203125,0.9005118608474731,1.0,0.0,3.0,1.0,0.0
18174000,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9015450477600098,0.2198442816734314,0.1975165903568267,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.917355179786682,0.2305432856082916,0.2181301116943359,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.3291872441768646,0.2089761942625045,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8506131768226624,0.1848003268241882,0.1749870479106903,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7878456711769104,0.1455613076686859,0.6553985476493835,285.03790283203125,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2945251464844,285.0346984863281,1.0,0.3217996060848236,1.0,1.0,0.0,1.0,-1.7463605403900146,1.746358036994934,2.471842435625149e-06,1.3450732231140137,0.9554389715194702,0.9554389715194702,0.0,41.973087310791016,31.0,38419.62890625,0.0,428.5619812011719,1.0,281.5416564941406,284.0667419433594,295.6072998046875,298.0966491699219,293.1499938964844,293.1499938964844,281.25,32244.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830318212509155,1.0,0.0,0.0,3.6406660079956055,3.640689373016357,8.844127137308533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.306640625,0.0,1494.7777099609375,1895.4371337890625,0.0,2317.4033203125,0.9005118608474731,1.0,0.0,3.0,1.0,0.0
18174060,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.933244526386261,0.2223868668079376,0.1999156177043914,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9501317143440248,0.2332255393266677,0.2207001149654388,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.3343340456485748,0.1923172771930694,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8775391578674316,0.187454804778099,0.177496924996376,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8126776814460754,0.1473165452480316,0.6630711555480957,284.8667907714844,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3073425292969,284.87432861328125,1.0,0.3179399669170379,1.0,1.0,0.0,1.0,-1.7445613145828247,1.744558811187744,2.467043032083893e-06,1.3437559604644775,0.820658802986145,0.820658802986145,0.0,38.78349685668945,49.0,38723.7265625,0.0,418.0192565917969,1.0,281.25750732421875,283.9062805175781,295.6583251953125,298.2384033203125,293.1499938964844,293.1499938964844,281.54998779296875,41181.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795551598072052,1.0,0.0,0.0,3.485288143157959,3.485311508178711,8.105329243335291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.57373046875,0.0,1394.5399169921875,1895.4371337890625,0.0,2430.825927734375,0.8724200129508972,1.0,0.0,3.0,1.0,0.0
18174120,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.933244526386261,0.2223868668079376,0.1999156177043914,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9501317143440248,0.2332255393266677,0.2207001149654388,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9990000128746032,0.3343340456485748,0.1923172771930694,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8775391578674316,0.187454804778099,0.177496924996376,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8126776814460754,0.1473165452480316,0.6630711555480957,284.8667907714844,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.3073425292969,284.87432861328125,1.0,0.3179399669170379,1.0,1.0,0.0,1.0,-1.7445613145828247,1.744558811187744,2.467043032083893e-06,1.3437559604644775,0.820658802986145,0.820658802986145,0.0,38.78349685668945,49.0,38723.7265625,0.0,418.0192565917969,1.0,281.25750732421875,283.9062805175781,295.6583251953125,298.2384033203125,293.1499938964844,293.1499938964844,281.54998779296875,41181.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795551598072052,1.0,0.0,0.0,3.485288143157959,3.485311508178711,8.105329243335291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.57373046875,0.0,1394.5399169921875,1895.4371337890625,0.0,2430.825927734375,0.8724200129508972,1.0,0.0,3.0,1.0,0.0
18174180,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9355072379112244,0.2257067412137985,0.2026189863681793,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9521278738975524,0.2364991009235382,0.2235668003559112,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.341828316450119,0.1938420981168747,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8800610303878784,0.1906114220619201,0.1802922785282135,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8144328594207764,0.1495683789253235,0.6723427176475525,285.0546569824219,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.332275390625,285.0527648925781,1.0,0.3227311670780182,1.0,1.0,0.0,1.0,-1.7675397396087646,1.7675371170043943,2.529943458284833e-06,1.3614938259124756,0.9742038249969482,0.9742038249969482,0.0,39.54808044433594,67.0,38608.12890625,0.0,433.9795837402344,1.0,281.5419616699219,284.07183837890625,295.5679931640625,298.0606384277344,293.1499938964844,293.1499938964844,281.25,31537.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842851281166077,1.0,0.0,0.0,3.650501251220703,3.650524616241455,8.891976790437184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.140625,0.0,1500.333740234375,1895.4371337890625,0.0,2328.697998046875,0.9022610187530518,1.0,0.0,3.0,1.0,0.0
18174240,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9355072379112244,0.2257067412137985,0.2026189863681793,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9521278738975524,0.2364991009235382,0.2235668003559112,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.341828316450119,0.1938420981168747,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8800610303878784,0.1906114220619201,0.1802922785282135,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8144328594207764,0.1495683789253235,0.6723427176475525,285.0546569824219,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.332275390625,285.0527648925781,1.0,0.3227311670780182,1.0,1.0,0.0,1.0,-1.7675397396087646,1.7675371170043943,2.529943458284833e-06,1.3614938259124756,0.9742038249969482,0.9742038249969482,0.0,39.54808044433594,67.0,38608.12890625,0.0,433.9795837402344,1.0,281.5419616699219,284.07183837890625,295.5679931640625,298.0606384277344,293.1499938964844,293.1499938964844,281.25,31537.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842851281166077,1.0,0.0,0.0,3.650501251220703,3.650524616241455,8.891976790437184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.140625,0.0,1500.333740234375,1895.4371337890625,0.0,2328.697998046875,0.9022610187530518,1.0,0.0,3.0,1.0,0.0
18174300,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.925659954547882,0.2272162288427353,0.2041786313056945,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9424042701721193,0.2380815744400024,0.2252138406038284,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.3438805639743805,0.2011514455080032,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8723200559616089,0.1921582520008087,0.1818848550319671,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8073711395263672,0.1506971269845962,0.6779330968856812,284.9159240722656,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3387451171875,284.89898681640625,1.0,0.3276867270469665,1.0,1.0,0.0,1.0,-1.788785457611084,1.788782835006714,2.589288669696544e-06,1.3781486749649048,0.8978554010391235,0.8978554010391235,0.0,41.36219024658203,67.0,39747.234375,0.0,452.4416809082031,1.0,281.2969055175781,283.8923645019531,295.6408996582031,298.29449462890625,293.1499938964844,293.1499938964844,281.25,34436.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793764591217041,1.0,0.0,0.0,3.6814663410186768,3.681490421295166,9.04346734387218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.99951171875,0.0,1556.6572265625,1895.4371337890625,0.0,2414.558837890625,0.909394919872284,1.0,0.0,3.0,1.0,0.0
18174360,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9090683460235596,0.2284702807664871,0.2054587453603744,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.925385355949402,0.239484041929245,0.226680040359497,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.3441962599754333,0.2123358100652694,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8591580390930176,0.1935582458972931,0.1833405941724777,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7947244644165039,0.1516882926225662,0.6830214858055115,284.8996887207031,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.33709716796875,284.9070129394531,1.0,0.3340348303318023,1.0,1.0,0.0,1.0,-1.813364863395691,1.8133621215820312,2.658995754245552e-06,1.39742910861969,0.8682190179824829,0.8682190179824829,0.0,44.16917419433594,85.0,39929.62890625,0.0,476.4971923828125,1.0,281.25732421875,283.9038391113281,295.6331787109375,298.2635498046875,293.1499938964844,293.1499938964844,281.54998779296875,38105.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998937964439392,1.0,0.0,0.0,3.599011182785034,3.5990350246429443,8.642903708278027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.72900390625,0.0,1492.70849609375,1895.4371337890625,0.0,2470.454345703125,0.8953216671943665,1.0,0.0,3.0,1.0,0.0
18174420,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8731508255004883,0.2319718599319458,0.2085673213005066,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8870253562927246,0.2430174350738525,0.23005111515522,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.997405171394348,0.3411622047424316,0.2396912425756454,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8284608125686646,0.1969530284404754,0.1866238862276077,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7641083598136902,0.1540706753730774,0.6943451762199402,285.1169738769531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3316345214844,285.11968994140625,1.0,0.3501600325107574,1.0,1.0,0.0,1.0,-1.8724374771118164,1.8724347352981567,2.8311285404925e-06,1.4438319206237793,1.0,1.0,0.0,52.23931121826172,88.0,40318.78515625,0.0,540.7783813476562,1.0,281.54254150390625,284.0951232910156,295.5556030273437,298.1424255371094,293.1499938964844,293.1499938964844,281.25,32063.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953925728797913,1.0,0.0,0.0,3.7717247009277344,3.7717490196228014,9.492338790551004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.9501953125,0.0,1642.419677734375,1895.4371337890625,0.0,2429.377685546875,0.9290989637374878,1.0,0.0,3.0,1.0,0.0
18174480,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.8731508255004883,0.2319718599319458,0.2085673213005066,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8870253562927246,0.2430174350738525,0.23005111515522,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.997405171394348,0.3411622047424316,0.2396912425756454,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8284608125686646,0.1969530284404754,0.1866238862276077,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7641083598136902,0.1540706753730774,0.6943451762199402,285.1169738769531,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3316345214844,285.11968994140625,1.0,0.3501600325107574,1.0,1.0,0.0,1.0,-1.8724374771118164,1.8724347352981567,2.8311285404925e-06,1.4438319206237793,1.0,1.0,0.0,52.23931121826172,88.0,40318.78515625,0.0,540.7783813476562,1.0,281.54254150390625,284.0951232910156,295.5556030273437,298.1424255371094,293.1499938964844,293.1499938964844,281.25,32063.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953925728797913,1.0,0.0,0.0,3.7717247009277344,3.7717490196228014,9.492338790551004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.9501953125,0.0,1642.419677734375,1895.4371337890625,0.0,2429.377685546875,0.9290989637374878,1.0,0.0,3.0,1.0,0.0
18174540,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8369863629341125,0.234739065170288,0.2117218822240829,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8494310975074768,0.2461057007312774,0.2335714548826217,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9508869647979736,0.3376102447509765,0.2371718287467956,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7948389053344727,0.1999813169240951,0.1900525689125061,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7334768176078796,0.1561414152383804,0.70615154504776,284.9171447753906,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3265380859375,284.91748046875,1.0,0.3624819219112396,1.0,1.0,0.0,1.0,-1.8948383331298828,1.8948354721069336,2.8983397442061687e-06,1.4616272449493408,0.937566578388214,0.937566578388214,0.0,62.464786529541016,76.0,41575.6171875,0.0,589.6347045898438,1.0,281.2554626464844,283.8646545410156,295.6082763671875,298.3506774902344,293.1499938964844,293.1499938964844,280.95001220703125,35672.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154197335243225,1.0,0.0,0.0,3.8081376552581774,3.808163166046143,9.676506351752323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.00927734375,0.0,1713.7698974609375,1895.4371337890625,0.0,2613.18994140625,0.9400179982185364,1.0,0.0,3.0,1.0,0.0
18174600,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8369863629341125,0.234739065170288,0.2117218822240829,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8494310975074768,0.2461057007312774,0.2335714548826217,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9508869647979736,0.3376102447509765,0.2371718287467956,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7948389053344727,0.1999813169240951,0.1900525689125061,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7334768176078796,0.1561414152383804,0.70615154504776,284.9171447753906,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3265380859375,284.91748046875,1.0,0.3624819219112396,1.0,1.0,0.0,1.0,-1.8948383331298828,1.8948354721069336,2.8983397442061687e-06,1.4616272449493408,0.937566578388214,0.937566578388214,0.0,62.464786529541016,76.0,41575.6171875,0.0,589.6347045898438,1.0,281.2554626464844,283.8646545410156,295.6082763671875,298.3506774902344,293.1499938964844,293.1499938964844,280.95001220703125,35672.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154197335243225,1.0,0.0,0.0,3.8081376552581774,3.808163166046143,9.676506351752323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.00927734375,0.0,1713.7698974609375,1895.4371337890625,0.0,2613.18994140625,0.9400179982185364,1.0,0.0,3.0,1.0,0.0
18174660,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8303947448730469,0.2369761019945144,0.2138280123472213,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8429339528083801,0.248763158917427,0.2362029403448104,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9366061687469482,0.3364146947860718,0.2360270619392395,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7890067100524902,0.2026439309120178,0.1926921010017395,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7282311320304871,0.1578992009162902,0.7146515250205994,284.8462219238281,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32501220703125,284.8582763671875,1.0,0.3672284185886383,1.0,1.0,0.0,1.0,-1.9125317335128784,1.9125288724899288,2.951823262264952e-06,1.4755080938339231,0.8157501220703125,0.8157501220703125,0.0,65.70597076416016,64.0,41917.484375,0.0,613.0580444335938,1.0,280.9573059082031,283.8039245605469,295.5596618652344,298.343505859375,293.1499938964844,293.1499938964844,281.25,43608.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296834230422974,1.0,0.0,0.0,3.508179187774658,3.5082032680511475,8.212148827624333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.03173828125,0.0,1435.753173828125,1895.4371337890625,0.0,2745.4990234375,0.8806824088096619,1.0,0.0,3.0,1.0,0.0
18174720,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8303947448730469,0.2369761019945144,0.2138280123472213,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8429339528083801,0.248763158917427,0.2362029403448104,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9366061687469482,0.3364146947860718,0.2360270619392395,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7890067100524902,0.2026439309120178,0.1926921010017395,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7282311320304871,0.1578992009162902,0.7146515250205994,284.8462219238281,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32501220703125,284.8582763671875,1.0,0.3672284185886383,1.0,1.0,0.0,1.0,-1.9125317335128784,1.9125288724899288,2.951823262264952e-06,1.4755080938339231,0.8157501220703125,0.8157501220703125,0.0,65.70597076416016,64.0,41917.484375,0.0,613.0580444335938,1.0,280.9573059082031,283.8039245605469,295.5596618652344,298.343505859375,293.1499938964844,293.1499938964844,281.25,43608.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296834230422974,1.0,0.0,0.0,3.508179187774658,3.5082032680511475,8.212148827624333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.03173828125,0.0,1435.753173828125,1895.4371337890625,0.0,2745.4990234375,0.8806824088096619,1.0,0.0,3.0,1.0,0.0
18174780,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8442800641059875,0.2405766099691391,0.2166056036949157,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.857394278049469,0.2524212896823883,0.2392552196979522,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9516403675079346,0.3379731178283691,0.2365707904100418,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8040671944618225,0.2061436474323272,0.1956387758255005,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7402812242507935,0.1603477895259857,0.724082350730896,285.0350341796875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3348693847656,285.0331115722656,1.0,0.3674656450748443,1.0,1.0,0.0,1.0,-1.9350433349609373,1.9350403547286987,3.0205201255739667e-06,1.493057370185852,0.9609392285346984,0.9609392285346984,0.0,63.092735290527344,52.0,41761.11328125,0.0,621.2445678710938,1.0,281.2422180175781,283.9656677246094,295.4518737792969,298.14031982421875,293.1499938964844,293.1499938964844,280.95001220703125,32425.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182873129844666,1.0,0.0,0.0,3.6676511764526367,3.667674779891968,8.975720788839681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.146484375,0.0,1526.0230712890625,1895.4371337890625,0.0,2639.709716796875,0.9066815376281738,1.0,0.0,3.0,1.0,0.0
18174840,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8442800641059875,0.2405766099691391,0.2166056036949157,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.857394278049469,0.2524212896823883,0.2392552196979522,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9516403675079346,0.3379731178283691,0.2365707904100418,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8040671944618225,0.2061436474323272,0.1956387758255005,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7402812242507935,0.1603477895259857,0.724082350730896,285.0350341796875,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3348693847656,285.0331115722656,1.0,0.3674656450748443,1.0,1.0,0.0,1.0,-1.9350433349609373,1.9350403547286987,3.0205201255739667e-06,1.493057370185852,0.9609392285346984,0.9609392285346984,0.0,63.092735290527344,52.0,41761.11328125,0.0,621.2445678710938,1.0,281.2422180175781,283.9656677246094,295.4518737792969,298.14031982421875,293.1499938964844,293.1499938964844,280.95001220703125,32425.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182873129844666,1.0,0.0,0.0,3.6676511764526367,3.667674779891968,8.975720788839681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.146484375,0.0,1526.0230712890625,1895.4371337890625,0.0,2639.709716796875,0.9066815376281738,1.0,0.0,3.0,1.0,0.0
18174900,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8576352596282959,0.2421977669000625,0.2181115001440048,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8713389039039612,0.2541829347610473,0.2409045547246933,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9664592742919922,0.3387630581855774,0.2371355593204498,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8173092603683472,0.207854151725769,0.1972180008888244,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7518292665481567,0.1615748703479766,0.7292857766151428,284.8934936523437,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3385314941406,284.879150390625,1.0,0.3664797246456146,1.0,1.0,0.0,1.0,-1.947657346725464,1.9476542472839355,3.059494247281691e-06,1.5029516220092771,0.8752951622009277,0.8752951622009277,0.0,60.36205291748047,52.0,42721.9609375,0.0,621.6893920898438,1.0,280.9967956542969,283.7908935546875,295.5150756835937,298.3584899902344,293.1499938964844,293.1499938964844,280.95001220703125,35866.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267150521278381,1.0,0.0,0.0,3.6718320846557617,3.67185640335083,8.996196356747532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.232421875,0.0,1556.590576171875,1895.4371337890625,0.0,2717.8876953125,0.9079073667526244,1.0,0.0,3.0,1.0,0.0
18174960,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8740484118461609,0.2435861378908157,0.2192831188440323,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8885137438774109,0.2557809352874756,0.2423188835382461,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9825884699821472,0.3393586575984955,0.2374780178070068,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8323773145675659,0.2094315439462661,0.1986064463853836,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7662040591239929,0.1627004146575927,0.7338137030601501,284.8886413574219,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.33941650390625,284.8953552246094,1.0,0.3648550510406494,1.0,1.0,0.0,1.0,-1.958280563354492,1.958277463912964,3.0925332339393208e-06,1.5112825632095337,0.8478778004646301,0.8478778004646301,0.0,57.19736099243164,40.0,42577.703125,0.0,619.1708984375,1.0,280.9574584960937,283.813720703125,295.4990234375,298.3011169433594,293.1499938964844,293.1499938964844,281.25,39556.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311166167259216,1.0,0.0,0.0,3.556293487548828,3.5563173294067383,8.438951795142202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.197265625,0.0,1457.3175048828125,1895.4371337890625,0.0,2758.843017578125,0.8871071934700012,1.0,0.0,3.0,1.0,0.0
18175020,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9169965982437134,0.247362807393074,0.2221487462520599,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9343966841697692,0.2597058415412903,0.245539903640747,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.3429243266582489,0.2243449836969375,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8708041906356812,0.2131953984498977,0.201711431145668,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8031418919563293,0.1654592156410217,0.7441664934158325,285.049072265625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3518981933594,285.04443359375,1.0,0.3597775995731354,1.0,1.0,0.0,1.0,-1.9683759212493896,1.968372821807861,3.123971964669181e-06,1.5191020965576172,0.992385745048523,0.992385745048523,0.0,50.500335693359375,28.0,42213.4375,0.0,603.6397094726562,1.0,281.2427062988281,283.95489501953125,295.4132995605469,298.1331787109375,293.1499938964844,293.1499938964844,280.95001220703125,31748.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228138089179993,1.0,0.0,0.0,3.724954843521118,3.724978685379028,9.25838605780882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.53857421875,0.0,1585.7037353515625,1895.4371337890625,0.0,2681.656982421875,0.9190002679824828,1.0,0.0,3.0,1.0,0.0
18175080,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9169965982437134,0.247362807393074,0.2221487462520599,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9343966841697692,0.2597058415412903,0.245539903640747,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.3429243266582489,0.2243449836969375,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8708041906356812,0.2131953984498977,0.201711431145668,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8031418919563293,0.1654592156410217,0.7441664934158325,285.049072265625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3518981933594,285.04443359375,1.0,0.3597775995731354,1.0,1.0,0.0,1.0,-1.9683759212493896,1.968372821807861,3.123971964669181e-06,1.5191020965576172,0.992385745048523,0.992385745048523,0.0,50.500335693359375,28.0,42213.4375,0.0,603.6397094726562,1.0,281.2427062988281,283.95489501953125,295.4132995605469,298.1331787109375,293.1499938964844,293.1499938964844,280.95001220703125,31748.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228138089179993,1.0,0.0,0.0,3.724954843521118,3.724978685379028,9.25838605780882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.53857421875,0.0,1585.7037353515625,1895.4371337890625,0.0,2681.656982421875,0.9190002679824828,1.0,0.0,3.0,1.0,0.0
18175140,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.969251275062561,0.2503153383731842,0.2248494625091552,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9839850068092346,0.2631118893623352,0.2487214207649231,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.3531059026718139,0.1951130032539367,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9185924530029296,0.2165421247482299,0.204804927110672,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8429130911827087,0.1679603308439254,0.7548498511314392,284.85821533203125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.36334228515625,284.8630065917969,1.0,0.3518007397651672,1.0,1.0,0.0,1.0,-1.954512357711792,1.954509258270264,3.0812334443908185e-06,1.5086302757263184,0.8424974679946899,0.8424974679946899,0.0,44.234107971191406,48.0,42410.76171875,0.0,573.1797485351562,1.0,280.9574890136719,283.7713928222656,295.4472961425781,298.255615234375,293.1499938964844,293.1499938964844,281.25,40481.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353766202926636,1.0,0.0,0.0,3.5960030555725098,3.596027374267578,8.62846206928225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.810546875,0.0,1506.9571533203125,1895.4371337890625,0.0,2798.551025390625,0.8961123824119568,1.0,0.0,3.0,1.0,0.0
18175200,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.969251275062561,0.2503153383731842,0.2248494625091552,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9839850068092346,0.2631118893623352,0.2487214207649231,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.3531059026718139,0.1951130032539367,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9185924530029296,0.2165421247482299,0.204804927110672,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8429130911827087,0.1679603308439254,0.7548498511314392,284.85821533203125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.36334228515625,284.8630065917969,1.0,0.3518007397651672,1.0,1.0,0.0,1.0,-1.954512357711792,1.954509258270264,3.0812334443908185e-06,1.5086302757263184,0.8424974679946899,0.8424974679946899,0.0,44.234107971191406,48.0,42410.76171875,0.0,573.1797485351562,1.0,280.9574890136719,283.7713928222656,295.4472961425781,298.255615234375,293.1499938964844,293.1499938964844,281.25,40481.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353766202926636,1.0,0.0,0.0,3.5960030555725098,3.596027374267578,8.62846206928225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.810546875,0.0,1506.9571533203125,1895.4371337890625,0.0,2798.551025390625,0.8961123824119568,1.0,0.0,3.0,1.0,0.0
18175260,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.984286367893219,0.2541685998439789,0.227929875254631,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9972413182258606,0.2671690881252289,0.2522377967834472,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9984893202781676,0.367238312959671,0.1872748136520385,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9377479553222656,0.2204359620809555,0.2082100659608841,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8573427200317383,0.1709413975477218,0.7670286893844604,285.0374755859375,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4100341796875,285.0361022949219,1.0,0.3543049693107605,1.0,1.0,0.0,1.0,-1.971697449684143,1.9716943502426147,3.1342340207629604e-06,1.52159321308136,0.981618583202362,0.981618583202362,0.0,43.329246520996094,68.0,42024.140625,0.0,582.7951049804688,1.0,281.2427673339844,283.9405212402344,295.3510131835937,298.05255126953125,293.1499938964844,293.1499938964844,280.95001220703125,32381.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236269950866699,1.0,0.0,0.0,3.725199699401856,3.7252237796783447,9.25960364384082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.75244140625,0.0,1590.8209228515625,1895.4371337890625,0.0,2689.203125,0.9196171760559082,1.0,0.0,3.0,1.0,0.0
18175320,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.984286367893219,0.2541685998439789,0.227929875254631,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9972413182258606,0.2671690881252289,0.2522377967834472,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9984893202781676,0.367238312959671,0.1872748136520385,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9377479553222656,0.2204359620809555,0.2082100659608841,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8573427200317383,0.1709413975477218,0.7670286893844604,285.0374755859375,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.4100341796875,285.0361022949219,1.0,0.3543049693107605,1.0,1.0,0.0,1.0,-1.971697449684143,1.9716943502426147,3.1342340207629604e-06,1.52159321308136,0.981618583202362,0.981618583202362,0.0,43.329246520996094,68.0,42024.140625,0.0,582.7951049804688,1.0,281.2427673339844,283.9405212402344,295.3510131835937,298.05255126953125,293.1499938964844,293.1499938964844,280.95001220703125,32381.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236269950866699,1.0,0.0,0.0,3.725199699401856,3.7252237796783447,9.25960364384082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.75244140625,0.0,1590.8209228515625,1895.4371337890625,0.0,2689.203125,0.9196171760559082,1.0,0.0,3.0,1.0,0.0
18175380,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9681314826011658,0.2574667632579803,0.2312099188566208,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.98330420255661,0.2709259986877441,0.2560395300388336,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.3752467632293701,0.2016800940036773,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9195215702056884,0.2240939438343048,0.2118952870368957,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8436005115509033,0.1738375723361969,0.7809433937072754,284.8988647460937,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4320373535156,284.9061279296875,1.0,0.3646995723247528,1.0,1.0,0.0,1.0,-2.018620729446411,2.018617391586304,3.2831519547471544e-06,1.5580756664276123,0.8781650066375732,0.8781650066375732,0.0,47.0726318359375,88.0,43336.57421875,0.0,631.140380859375,1.0,280.95660400390625,283.78631591796875,295.4081726074219,298.2420654296875,293.1499938964844,293.1499938964844,281.25,38390.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369053602218628,1.0,0.0,0.0,3.653594970703125,3.653619527816773,8.907053938855825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.71240234375,0.0,1555.0740966796875,1895.4371337890625,0.0,2812.816162109375,0.907896101474762,1.0,0.0,3.0,1.0,0.0
18175440,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9681314826011658,0.2574667632579803,0.2312099188566208,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.98330420255661,0.2709259986877441,0.2560395300388336,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.3752467632293701,0.2016800940036773,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9195215702056884,0.2240939438343048,0.2118952870368957,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8436005115509033,0.1738375723361969,0.7809433937072754,284.8988647460937,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4320373535156,284.9061279296875,1.0,0.3646995723247528,1.0,1.0,0.0,1.0,-2.018620729446411,2.018617391586304,3.2831519547471544e-06,1.5580756664276123,0.8781650066375732,0.8781650066375732,0.0,47.0726318359375,88.0,43336.57421875,0.0,631.140380859375,1.0,280.95660400390625,283.78631591796875,295.4081726074219,298.2420654296875,293.1499938964844,293.1499938964844,281.25,38390.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369053602218628,1.0,0.0,0.0,3.653594970703125,3.653619527816773,8.907053938855825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.71240234375,0.0,1555.0740966796875,1895.4371337890625,0.0,2812.816162109375,0.907896101474762,1.0,0.0,3.0,1.0,0.0
