time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175500,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.949457824230194,0.2594062685966491,0.2328285723924636,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.966594099998474,0.2730046510696411,0.2579413652420044,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.3766148388385772,0.2147772461175918,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9015102982521056,0.2260839492082595,0.2137441188097,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8295429348945618,0.1753772795200348,0.7879093885421753,285.0670471191406,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.431884765625,285.0818176269531,1.0,0.3722160458564758,1.0,1.0,0.0,1.0,-2.049157857894897,2.04915452003479,3.382107024663128e-06,1.5818227529525757,0.9984491467475892,0.9984491467475892,0.0,50.530548095703125,88.0,43131.38671875,0.0,667.3076782226562,1.0,281.2025451660156,283.9598083496094,295.3348083496094,298.0518798828125,293.1499938964844,293.1499938964844,281.25,33113.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317514657974243,1.0,0.0,0.0,3.721126079559326,3.721150159835816,9.239363407687052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.384765625,0.0,1591.727294921875,1895.4371337890625,0.0,2764.75634765625,0.9214016795158386,1.0,0.0,3.0,1.0,0.0
18175560,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.9279159307479858,0.2616535127162933,0.2348669916391372,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.9461545944213868,0.2753296792507171,0.2601751387119293,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.9990000128746032,0.3765519559383392,0.2300577163696289,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.88350510597229,0.2282829135656356,0.2158740758895874,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8144221305847168,0.1770571619272232,0.7958293557167053,285.1196594238281,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.4273681640625,285.1235656738281,1.0,0.3810429573059082,1.0,1.0,0.0,1.0,-2.0847039222717285,2.084700345993042,3.499308604659745e-06,1.609465718269348,1.0,1.0,0.0,54.81282424926758,108.0,43703.1171875,0.0,711.6025390625,1.0,281.2427978515625,283.9847717285156,295.3380126953125,298.1236267089844,293.1499938964844,293.1499938964844,280.95001220703125,32614.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315982818603516,1.0,0.0,0.0,3.8051211833953857,3.805145978927612,9.66118136602745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.216796875,0.0,1686.287109375,1895.4371337890625,0.0,2763.329345703125,0.9376187920570374,1.0,0.0,3.0,1.0,0.0
18175620,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8797183632850647,0.2652546465396881,0.2387396097183227,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.895252525806427,0.2793862521648407,0.2645971477031708,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.990520715713501,0.3708695769309997,0.2611251771450043,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8420684933662415,0.2321778535842895,0.2201218456029892,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7751809358596802,0.1799506694078445,0.8114477396011353,284.9754943847656,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929138183594,284.9764404296875,1.0,0.4013911485671997,1.0,1.0,0.0,1.0,-2.1572020053863525,2.157198190689087,3.746199126908323e-06,1.6665393114089966,0.9952211976051332,0.9952211976051332,0.0,66.97667694091797,126.0,45922.3984375,0.0,818.4616088867188,1.0,280.9565124511719,283.7901611328125,295.4014892578125,298.3841247558594,293.1499938964844,293.1499938964844,280.6499938964844,34193.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515180945396423,1.0,0.0,0.0,3.8760037422180176,3.87602972984314,1.0024475614045514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.35595703125,0.0,1785.0931396484375,1895.4371337890625,0.0,2949.491455078125,0.9547979831695556,1.0,0.0,3.0,1.0,0.0
18175680,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8797183632850647,0.2652546465396881,0.2387396097183227,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.895252525806427,0.2793862521648407,0.2645971477031708,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.990520715713501,0.3708695769309997,0.2611251771450043,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8420684933662415,0.2321778535842895,0.2201218456029892,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7751809358596802,0.1799506694078445,0.8114477396011353,284.9754943847656,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929138183594,284.9764404296875,1.0,0.4013911485671997,1.0,1.0,0.0,1.0,-2.1572020053863525,2.157198190689087,3.746199126908323e-06,1.6665393114089966,0.9952211976051332,0.9952211976051332,0.0,66.97667694091797,126.0,45922.3984375,0.0,818.4616088867188,1.0,280.9565124511719,283.7901611328125,295.4014892578125,298.3841247558594,293.1499938964844,293.1499938964844,280.6499938964844,34193.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515180945396423,1.0,0.0,0.0,3.8760037422180176,3.87602972984314,1.0024475614045514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.35595703125,0.0,1785.0931396484375,1895.4371337890625,0.0,2949.491455078125,0.9547979831695556,1.0,0.0,3.0,1.0,0.0
18175740,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8258670568466187,0.2680519819259643,0.242041528224945,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8394644856452942,0.28271484375,0.2685855031013489,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9169918298721312,0.3660345375537872,0.2574791610240936,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7914467453956604,0.2353797703981399,0.2239967584609985,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288615703582764,0.1822161674499511,0.8256245851516724,284.8580017089844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3833923339844,284.8648681640625,1.0,0.4207008481025696,1.0,1.0,0.0,1.0,-2.1819334030151367,2.181929588317871,3.831813046417665e-06,1.685597538948059,0.8674739599227905,0.8674739599227905,0.0,86.36536407470703,114.0,46760.8984375,0.0,913.8074340820312,1.0,280.6568603515625,283.6595764160156,295.374755859375,298.4450378417969,293.1499938964844,293.1499938964844,280.95001220703125,40646.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692888021469116,1.0,0.0,0.0,3.7142317295074463,3.71425724029541,9.205159017255936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.1201171875,0.0,1641.1910400390625,1895.4371337890625,0.0,3116.139404296875,0.9230656027793884,1.0,0.0,3.0,1.0,0.0
18175800,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8258670568466187,0.2680519819259643,0.242041528224945,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.8394644856452942,0.28271484375,0.2685855031013489,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9169918298721312,0.3660345375537872,0.2574791610240936,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7914467453956604,0.2353797703981399,0.2239967584609985,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288615703582764,0.1822161674499511,0.8256245851516724,284.8580017089844,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3833923339844,284.8648681640625,1.0,0.4207008481025696,1.0,1.0,0.0,1.0,-2.1819334030151367,2.181929588317871,3.831813046417665e-06,1.685597538948059,0.8674739599227905,0.8674739599227905,0.0,86.36536407470703,114.0,46760.8984375,0.0,913.8074340820312,1.0,280.6568603515625,283.6595764160156,295.374755859375,298.4450378417969,293.1499938964844,293.1499938964844,280.95001220703125,40646.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692888021469116,1.0,0.0,0.0,3.7142317295074463,3.71425724029541,9.205159017255936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.1201171875,0.0,1641.1910400390625,1895.4371337890625,0.0,3116.139404296875,0.9230656027793884,1.0,0.0,3.0,1.0,0.0
18175860,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8141817450523376,0.2722196877002716,0.2456568330526352,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8276529312133789,0.2869700193405151,0.2725791931152344,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8968980312347412,0.3664012253284454,0.257116824388504,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7797365188598633,0.2393262386322021,0.2277511656284332,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7188205718994141,0.1850391179323196,0.83864426612854,285.0533447265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3880615234375,285.05352783203125,1.0,0.4298722147941589,1.0,1.0,0.0,1.0,-2.210780143737793,2.210776329040528,3.933183961635223e-06,1.707945466041565,1.0,1.0,0.0,94.19705200195312,102.0,46512.36328125,0.0,971.4112548828124,1.0,280.9435119628906,283.8417663574219,295.2749938964844,298.2486267089844,293.1499938964844,293.1499938964844,280.6499938964844,33119.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612437844276428,1.0,0.0,0.0,3.835400342941284,3.835425853729248,9.815551038627746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.70361328125,0.0,1726.73583984375,1895.4371337890625,0.0,3040.67041015625,0.9448775053024292,1.0,0.0,3.0,1.0,0.0
18175920,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8141817450523376,0.2722196877002716,0.2456568330526352,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8276529312133789,0.2869700193405151,0.2725791931152344,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8968980312347412,0.3664012253284454,0.257116824388504,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7797365188598633,0.2393262386322021,0.2277511656284332,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7188205718994141,0.1850391179323196,0.83864426612854,285.0533447265625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3880615234375,285.05352783203125,1.0,0.4298722147941589,1.0,1.0,0.0,1.0,-2.210780143737793,2.210776329040528,3.933183961635223e-06,1.707945466041565,1.0,1.0,0.0,94.19705200195312,102.0,46512.36328125,0.0,971.4112548828124,1.0,280.9435119628906,283.8417663574219,295.2749938964844,298.2486267089844,293.1499938964844,293.1499938964844,280.6499938964844,33119.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612437844276428,1.0,0.0,0.0,3.835400342941284,3.835425853729248,9.815551038627746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.70361328125,0.0,1726.73583984375,1895.4371337890625,0.0,3040.67041015625,0.9448775053024292,1.0,0.0,3.0,1.0,0.0
18175980,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8191782832145691,0.275820791721344,0.2491034418344497,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.832666277885437,0.2909119427204132,0.2764413356781006,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8995731472969055,0.3676166534423828,0.257968544960022,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7853699922561646,0.2430239617824554,0.231358453631401,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7233675122261047,0.1877313405275344,0.851075291633606,284.8997497558594,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3901672363281,284.9029541015625,1.0,0.4333906769752502,1.0,1.0,0.0,1.0,-2.239851951599121,2.2398478984832764,4.036968675791286e-06,1.7305797338485718,0.9112595319747924,0.9112595319747924,0.0,94.39097595214844,90.0,47750.23046875,0.0,1001.5054931640624,1.0,280.6568298339844,283.6649475097656,295.3231811523437,298.4325256347656,293.1499938964844,293.1499938964844,280.3500061035156,37712.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746276497840881,1.0,0.0,0.0,3.7912189960479736,3.7912447452545166,9.590715990270835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.8134765625,0.0,1709.3359375,1895.4371337890625,0.0,3166.215087890625,0.93787282705307,1.0,0.0,3.0,1.0,0.0
18176040,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8191782832145691,0.275820791721344,0.2491034418344497,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.832666277885437,0.2909119427204132,0.2764413356781006,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8995731472969055,0.3676166534423828,0.257968544960022,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7853699922561646,0.2430239617824554,0.231358453631401,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7233675122261047,0.1877313405275344,0.851075291633606,284.8997497558594,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3901672363281,284.9029541015625,1.0,0.4333906769752502,1.0,1.0,0.0,1.0,-2.239851951599121,2.2398478984832764,4.036968675791286e-06,1.7305797338485718,0.9112595319747924,0.9112595319747924,0.0,94.39097595214844,90.0,47750.23046875,0.0,1001.5054931640624,1.0,280.6568298339844,283.6649475097656,295.3231811523437,298.4325256347656,293.1499938964844,293.1499938964844,280.3500061035156,37712.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746276497840881,1.0,0.0,0.0,3.7912189960479736,3.7912447452545166,9.590715990270835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.8134765625,0.0,1709.3359375,1895.4371337890625,0.0,3166.215087890625,0.93787282705307,1.0,0.0,3.0,1.0,0.0
18176100,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.8249026536941528,0.2774785161018371,0.2505497932434082,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8385844826698303,0.2927693426609039,0.2781445980072021,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.9051968455314636,0.3682644367218017,0.2583579421043396,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.7916961908340454,0.2447732836008072,0.2329578101634979,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.7285034656524658,0.1890037357807159,0.8564993739128113,284.8043212890625,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3900451660156,284.80224609375,1.0,0.4336198568344116,1.0,1.0,0.0,1.0,-2.252540349960327,2.2525362968444824,4.082669420313323e-06,1.7404310703277588,0.8174705505371094,0.8174705505371094,0.0,92.78130340576172,90.0,48447.44140625,0.0,1008.3486938476562,1.0,280.3973999023437,283.5482177734375,295.3417358398437,298.56787109375,293.1499938964844,293.1499938964844,280.3500061035156,42356.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829086422920227,1.0,0.0,0.0,3.674398422241211,3.674423933029175,9.008776373775618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.7978515625,0.0,1608.3634033203125,1895.4371337890625,0.0,3243.8330078125,0.9123839139938354,1.0,0.0,3.0,1.0,0.0
18176160,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8326959013938904,0.2792536318302154,0.2519235014915466,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8467620611190796,0.2947006821632385,0.27977454662323,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9139814972877502,0.3690850734710693,0.2587413489818573,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8002545237541199,0.2465817928314209,0.2344872653484344,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7354496121406555,0.1903238743543625,0.861637532711029,284.8797302246094,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.390625,284.8873291015625,1.0,0.4331023097038269,1.0,1.0,0.0,1.0,-2.2646172046661377,2.264612913131714,4.126383828406688e-06,1.7497857809066772,0.8294597268104553,0.8294597268104553,0.0,90.2802734375,78.0,48254.7421875,0.0,1011.1758422851562,1.0,280.3578491210937,283.6325378417969,295.3005676269531,298.4545288085937,293.1499938964844,293.1499938964844,280.6499938964844,42055.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846232891082764,1.0,0.0,0.0,3.5165064334869385,3.5165302753448486,8.251180929619295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.93505859375,0.0,1433.3134765625,1895.4371337890625,0.0,3259.89111328125,0.881815493106842,1.0,0.0,3.0,1.0,0.0
18176220,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8593616485595703,0.2840716540813446,0.2556072473526001,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746087551116943,0.2995369732379913,0.2837289571762085,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9463256001472472,0.3721041977405548,0.2603268027305603,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8265463709831238,0.2510369420051574,0.2381198555231094,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7588542699813843,0.1936819404363632,0.8741002678871155,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.403076171875,285.0404357910156,1.0,0.4307882487773895,1.0,1.0,0.0,1.0,-2.2950236797332764,2.295019626617432,4.237421308062039e-06,1.773272156715393,0.9684227108955384,0.9684227108955384,0.0,82.47123718261719,66.0,48251.83203125,0.0,1012.4313354492188,1.0,280.64239501953125,283.7753601074219,295.2325439453125,298.302490234375,293.1499938964844,293.1499938964844,280.3500061035156,32311.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744938373565674,1.0,0.0,0.0,3.683441638946533,3.683465242385864,9.05317449451104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.50927734375,0.0,1542.843505859375,1895.4371337890625,0.0,3164.9599609375,0.9101204872131348,1.0,0.0,3.0,1.0,0.0
18176280,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8593616485595703,0.2840716540813446,0.2556072473526001,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746087551116943,0.2995369732379913,0.2837289571762085,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9463256001472472,0.3721041977405548,0.2603268027305603,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8265463709831238,0.2510369420051574,0.2381198555231094,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7588542699813843,0.1936819404363632,0.8741002678871155,285.0418395996094,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.403076171875,285.0404357910156,1.0,0.4307882487773895,1.0,1.0,0.0,1.0,-2.2950236797332764,2.295019626617432,4.237421308062039e-06,1.773272156715393,0.9684227108955384,0.9684227108955384,0.0,82.47123718261719,66.0,48251.83203125,0.0,1012.4313354492188,1.0,280.64239501953125,283.7753601074219,295.2325439453125,298.302490234375,293.1499938964844,293.1499938964844,280.3500061035156,32311.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744938373565674,1.0,0.0,0.0,3.683441638946533,3.683465242385864,9.05317449451104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.50927734375,0.0,1542.843505859375,1895.4371337890625,0.0,3164.9599609375,0.9101204872131348,1.0,0.0,3.0,1.0,0.0
18176340,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8996927738189697,0.2880905568599701,0.2590759694576263,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9171079993247986,0.3039165139198303,0.2876294255256653,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9868819117546082,0.3743893504142761,0.2618078589439392,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8634569048881531,0.2551262378692627,0.2417226135730743,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7946499586105347,0.1968212276697158,0.8867729306221008,284.9097900390625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40802001953125,284.91436767578125,1.0,0.4273122251033783,1.0,1.0,0.0,1.0,-2.3252108097076416,2.3252065181732178,4.349439223005902e-06,1.7967236042022705,0.8730753660202026,0.8730753660202026,0.0,73.10472869873047,54.0,49426.01171875,0.0,1007.1986083984376,1.0,280.35711669921875,283.6235656738281,295.2963562011719,298.5037536621094,293.1499938964844,293.1499938964844,280.6499938964844,38088.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870062232017517,1.0,0.0,0.0,3.613077163696289,3.6131012439727774,8.710594556760043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.2548828125,0.0,1507.9486083984375,1895.4371337890625,0.0,3282.198974609375,0.8988128304481506,1.0,0.0,3.0,1.0,0.0
18176400,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8996927738189697,0.2880905568599701,0.2590759694576263,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9171079993247986,0.3039165139198303,0.2876294255256653,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9868819117546082,0.3743893504142761,0.2618078589439392,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8634569048881531,0.2551262378692627,0.2417226135730743,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7946499586105347,0.1968212276697158,0.8867729306221008,284.9097900390625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40802001953125,284.91436767578125,1.0,0.4273122251033783,1.0,1.0,0.0,1.0,-2.3252108097076416,2.3252065181732178,4.349439223005902e-06,1.7967236042022705,0.8730753660202026,0.8730753660202026,0.0,73.10472869873047,54.0,49426.01171875,0.0,1007.1986083984376,1.0,280.35711669921875,283.6235656738281,295.2963562011719,298.5037536621094,293.1499938964844,293.1499938964844,280.6499938964844,38088.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870062232017517,1.0,0.0,0.0,3.613077163696289,3.6131012439727774,8.710594556760043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.2548828125,0.0,1507.9486083984375,1895.4371337890625,0.0,3282.198974609375,0.8988128304481506,1.0,0.0,3.0,1.0,0.0
18176460,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9587889909744264,0.2921498119831085,0.2624866068363189,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9757480025291444,0.30825936794281,0.2914343476295471,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.3813347518444061,0.2356626540422439,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9162651896476746,0.259340763092041,0.2452232390642166,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.839699387550354,0.2000024169683456,0.8988767862319946,285.03271484375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4188232421875,285.0395812988281,1.0,0.4220998883247375,1.0,1.0,0.0,1.0,-2.3435752391815186,2.3435709476470947,4.420460754772648e-06,1.812161564826965,0.9970145225524902,0.9970145225524902,0.0,63.67379379272461,74.0,49152.94140625,0.0,979.5653076171876,1.0,280.6428527832031,283.7503967285156,295.2393493652344,298.3614196777344,293.1499938964844,293.1499938964844,280.3500061035156,32290.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801959753036499,1.0,0.0,0.0,3.7724432945251465,3.772467851638794,9.495956874161492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.54345703125,0.0,1645.0205078125,1895.4371337890625,0.0,3218.4169921875,0.9299773573875428,1.0,0.0,3.0,1.0,0.0
18176520,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9587889909744264,0.2921498119831085,0.2624866068363189,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9757480025291444,0.30825936794281,0.2914343476295471,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.3813347518444061,0.2356626540422439,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9162651896476746,0.259340763092041,0.2452232390642166,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.839699387550354,0.2000024169683456,0.8988767862319946,285.03271484375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4188232421875,285.0395812988281,1.0,0.4220998883247375,1.0,1.0,0.0,1.0,-2.3435752391815186,2.3435709476470947,4.420460754772648e-06,1.812161564826965,0.9970145225524902,0.9970145225524902,0.0,63.67379379272461,74.0,49152.94140625,0.0,979.5653076171876,1.0,280.6428527832031,283.7503967285156,295.2393493652344,298.3614196777344,293.1499938964844,293.1499938964844,280.3500061035156,32290.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801959753036499,1.0,0.0,0.0,3.7724432945251465,3.772467851638794,9.495956874161492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.54345703125,0.0,1645.0205078125,1895.4371337890625,0.0,3218.4169921875,0.9299773573875428,1.0,0.0,3.0,1.0,0.0
18176580,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9335529208183287,0.295621246099472,0.2657902240753174,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.95265793800354,0.3121002316474914,0.2953075766563415,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.3883441984653473,0.2563267648220062,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8937699198722839,0.2625390887260437,0.2487714290618896,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8215636014938354,0.2022950798273086,0.9115599989891052,284.9007263183594,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41766357421875,284.9025573730469,1.0,0.4253785312175751,1.0,1.0,0.0,1.0,-2.3337135314941406,2.3337090015411377,4.3869749788427725e-06,1.806491732597351,0.8952768445014954,0.8952768445014954,0.0,68.42868041992188,92.0,49991.79296875,0.0,1014.8607788085938,1.0,280.3568725585937,283.5859069824219,295.2955627441406,298.54913330078125,293.1499938964844,293.1499938964844,280.6499938964844,37991.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922501802444458,1.0,0.0,0.0,3.7095046043396,3.709529638290405,9.181742939290416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.37939453125,0.0,1615.524658203125,1895.4371337890625,0.0,3331.244384765625,0.920104444026947,1.0,0.0,3.0,1.0,0.0
18176640,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9335529208183287,0.295621246099472,0.2657902240753174,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.95265793800354,0.3121002316474914,0.2953075766563415,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.3883441984653473,0.2563267648220062,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8937699198722839,0.2625390887260437,0.2487714290618896,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8215636014938354,0.2022950798273086,0.9115599989891052,284.9007263183594,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41766357421875,284.9025573730469,1.0,0.4253785312175751,1.0,1.0,0.0,1.0,-2.3337135314941406,2.3337090015411377,4.3869749788427725e-06,1.806491732597351,0.8952768445014954,0.8952768445014954,0.0,68.42868041992188,92.0,49991.79296875,0.0,1014.8607788085938,1.0,280.3568725585937,283.5859069824219,295.2955627441406,298.54913330078125,293.1499938964844,293.1499938964844,280.6499938964844,37991.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922501802444458,1.0,0.0,0.0,3.7095046043396,3.709529638290405,9.181742939290416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.37939453125,0.0,1615.524658203125,1895.4371337890625,0.0,3331.244384765625,0.920104444026947,1.0,0.0,3.0,1.0,0.0
18176700,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9468905329704284,0.2975685596466064,0.2672487497329712,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9651951193809508,0.3140476047992706,0.2969547510147095,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.3907233774662018,0.2483318597078323,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9053617119789124,0.2642920613288879,0.2501891255378723,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8309853076934814,0.2035127133131027,0.9161108136177064,285.05377197265625,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4195556640625,285.06353759765625,1.0,0.4307208061218261,1.0,1.0,0.0,1.0,-2.375441074371338,2.375436544418335,4.538487701211125e-06,1.8353368043899536,1.0,1.0,0.0,67.61079406738281,92.0,49788.0,0.0,1038.82470703125,1.0,280.6033630371094,283.75006103515625,295.2352294921875,298.35723876953125,293.1499938964844,293.1499938964844,280.6499938964844,33440.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886688232421875,1.0,0.0,0.0,3.768268346786499,3.7682931423187256,9.47495038872148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.802734375,0.0,1648.9970703125,1895.4371337890625,0.0,3279.22314453125,0.9318745732307434,1.0,0.0,3.0,1.0,0.0
18176760,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.9365718364715576,0.2997207045555115,0.2691986560821533,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.955389678478241,0.3161487579345703,0.298969030380249,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.9990000128746032,0.3919559121131897,0.257456362247467,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.8963706493377686,0.2661567330360412,0.2519904375076294,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8233909010887146,0.2047902643680572,0.922124207019806,285.0914001464844,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4206237792969,285.0940246582031,1.0,0.4366724491119385,1.0,1.0,0.0,1.0,-2.400545358657837,2.400540590286255,4.634621745935874e-06,1.85467529296875,1.0,1.0,0.0,70.66040802001953,110.0,50230.3359375,0.0,1078.75341796875,1.0,280.643310546875,283.7697448730469,295.2474975585937,298.4310302734375,293.1499938964844,293.1499938964844,280.3500061035156,33176.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856102228164673,1.0,0.0,0.0,3.836985349655152,3.8370108604431152,9.823666005104317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.7841796875,0.0,1729.109130859375,1895.4371337890625,0.0,3269.131591796875,0.945216953754425,1.0,0.0,3.0,1.0,0.0
18176820,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8979595303535461,0.3028479218482971,0.2727005183696747,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9151835441589355,0.3195259869098663,0.3027898967266083,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9830676317214966,0.3892868161201477,0.2733536064624786,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8629538416862488,0.2691350281238556,0.2554168999195099,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.793136715888977,0.206694945693016,0.9334615468978882,284.9400329589844,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4097900390625,284.9404296875,1.0,0.4510604441165924,1.0,1.0,0.0,1.0,-2.4457688331604004,2.4457640647888184,4.811248800251633e-06,1.8899381160736084,0.9655209183692932,0.9655209183692932,0.0,81.38904571533203,128.0,52145.59765625,0.0,1174.6702880859375,1.0,280.355712890625,283.5765686035156,295.3229064941406,298.6893005371094,293.1499938964844,293.1499938964844,280.04998779296875,35422.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900844931602478,1.0,0.0,0.0,3.8703908920288086,3.87041687965393,9.995463869927337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.046875,0.0,1787.88037109375,1895.4371337890625,0.0,3411.459228515625,0.9542123675346376,1.0,0.0,3.0,1.0,0.0
18176880,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8979595303535461,0.3028479218482971,0.2727005183696747,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9151835441589355,0.3195259869098663,0.3027898967266083,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9830676317214966,0.3892868161201477,0.2733536064624786,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8629538416862488,0.2691350281238556,0.2554168999195099,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.793136715888977,0.206694945693016,0.9334615468978882,284.9400329589844,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4097900390625,284.9404296875,1.0,0.4510604441165924,1.0,1.0,0.0,1.0,-2.4457688331604004,2.4457640647888184,4.811248800251633e-06,1.8899381160736084,0.9655209183692932,0.9655209183692932,0.0,81.38904571533203,128.0,52145.59765625,0.0,1174.6702880859375,1.0,280.355712890625,283.5765686035156,295.3229064941406,298.6893005371094,293.1499938964844,293.1499938964844,280.04998779296875,35422.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900844931602478,1.0,0.0,0.0,3.8703908920288086,3.87041687965393,9.995463869927337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.046875,0.0,1787.88037109375,1895.4371337890625,0.0,3411.459228515625,0.9542123675346376,1.0,0.0,3.0,1.0,0.0
18176940,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8534787893295288,0.305110216140747,0.2753875255584717,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8687126040458679,0.3221407830715179,0.3059655427932739,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9274488091468812,0.3870733380317688,0.2718005180358886,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8228490948677063,0.2713711559772491,0.2582459449768066,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.753771185874939,0.2078385055065155,0.9421088695526124,284.8720092773437,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3935852050781,284.87841796875,1.0,0.4658508896827698,1.0,1.0,0.0,1.0,-2.4651732444763184,2.4651684761047363,4.88789828523295e-06,1.9049721956253047,0.8616819381713867,0.8616819381713867,0.0,97.83531188964844,146.0,52876.35546875,0.0,1266.31689453125,1.0,280.0566711425781,283.49395751953125,295.3192749023437,298.75469970703125,293.1499938964844,293.1499938964844,280.3500061035156,40863.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913037359714508,1.0,0.0,0.0,3.670699119567871,3.6707241535186768,8.990645028461586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.46337890625,0.0,1592.9163818359375,1895.4371337890625,0.0,3524.77001953125,0.9142271876335144,1.0,0.0,3.0,1.0,0.0
18177000,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8534787893295288,0.305110216140747,0.2753875255584717,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8687126040458679,0.3221407830715179,0.3059655427932739,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9274488091468812,0.3870733380317688,0.2718005180358886,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8228490948677063,0.2713711559772491,0.2582459449768066,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.753771185874939,0.2078385055065155,0.9421088695526124,284.8720092773437,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3935852050781,284.87841796875,1.0,0.4658508896827698,1.0,1.0,0.0,1.0,-2.4651732444763184,2.4651684761047363,4.88789828523295e-06,1.9049721956253047,0.8616819381713867,0.8616819381713867,0.0,97.83531188964844,146.0,52876.35546875,0.0,1266.31689453125,1.0,280.0566711425781,283.49395751953125,295.3192749023437,298.75469970703125,293.1499938964844,293.1499938964844,280.3500061035156,40863.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913037359714508,1.0,0.0,0.0,3.670699119567871,3.6707241535186768,8.990645028461586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.46337890625,0.0,1592.9163818359375,1895.4371337890625,0.0,3524.77001953125,0.9142271876335144,1.0,0.0,3.0,1.0,0.0
18177060,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8244469165802002,0.3086557984352112,0.278848648071289,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8381813168525696,0.3256285488605499,0.3096362650394439,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8879873752593994,0.3879773616790771,0.272423654794693,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7934772372245789,0.2743019461631775,0.2614367604255676,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7277149558067322,0.2094522267580032,0.9515860676765442,285.0438232421875,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3916931152344,285.0431213378906,1.0,0.4811663329601288,1.0,1.0,0.0,1.0,-2.489701986312866,2.489696979522705,4.985287432646146e-06,1.9237737655639648,1.0,1.0,0.0,114.57158660888672,134.0,52749.10546875,0.0,1367.2596435546875,1.0,280.3434143066406,283.65460205078125,295.2648620605469,298.6088562011719,293.1499938964844,293.1499938964844,280.04998779296875,32795.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041727185249328,1.0,0.0,0.0,3.808814764022827,3.808839797973633,9.67994651546178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.0185546875,0.0,1692.123779296875,1895.4371337890625,0.0,3442.448486328125,0.938756227493286,1.0,0.0,3.0,1.0,0.0
18177120,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8244469165802002,0.3086557984352112,0.278848648071289,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8381813168525696,0.3256285488605499,0.3096362650394439,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8879873752593994,0.3879773616790771,0.272423654794693,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7934772372245789,0.2743019461631775,0.2614367604255676,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7277149558067322,0.2094522267580032,0.9515860676765442,285.0438232421875,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3916931152344,285.0431213378906,1.0,0.4811663329601288,1.0,1.0,0.0,1.0,-2.489701986312866,2.489696979522705,4.985287432646146e-06,1.9237737655639648,1.0,1.0,0.0,114.57158660888672,134.0,52749.10546875,0.0,1367.2596435546875,1.0,280.3434143066406,283.65460205078125,295.2648620605469,298.6088562011719,293.1499938964844,293.1499938964844,280.04998779296875,32795.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041727185249328,1.0,0.0,0.0,3.808814764022827,3.808839797973633,9.67994651546178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.0185546875,0.0,1692.123779296875,1895.4371337890625,0.0,3442.448486328125,0.938756227493286,1.0,0.0,3.0,1.0,0.0
18177180,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8190277814865112,0.3102789223194122,0.2807366251945495,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8326128721237183,0.3273907005786896,0.3116641640663147,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8802047371864319,0.3883913457393646,0.2729910314083099,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7877101302146912,0.2757748961448669,0.2631663680076599,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7225976586341858,0.2102162539958953,0.95643949508667,284.8932800292969,284.95001220703125,297.395751953125,292.2938537597656,297.39459228515625,297.3876037597656,284.8896179199219,1.0,0.4855298399925232,1.0,1.0,0.0,1.0,-2.503006935119629,2.5030016899108887,5.038836206949782e-06,1.934132099151612,0.9116148352622986,0.9116148352622986,0.0,119.22599029541016,134.0,53949.0,0.0,1403.939208984375,1.0,280.08233642578125,283.4789428710937,295.3395690917969,298.8518981933594,293.1499938964844,293.1499938964844,280.04998779296875,36457.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913000762462616,1.0,0.0,0.0,3.8024823665618896,3.8025078773498535,9.647786782807088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.810546875,0.0,1713.089111328125,1895.4371337890625,0.0,3524.4306640625,0.9382569193840028,1.0,0.0,3.0,1.0,0.0
18177240,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8177619576454163,0.3112304508686065,0.2816647887229919,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8313984274864197,0.328468918800354,0.3127630949020386,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8779236078262329,0.3885546624660492,0.2731483876705169,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7864392399787903,0.2766647934913635,0.2640886902809143,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.721274197101593,0.2106321007013321,0.9586907029151917,284.901611328125,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.38299560546875,284.9051818847656,1.0,0.4872438013553619,1.0,1.0,0.0,1.0,-2.5094470977783203,2.50944185256958,5.064795914222486e-06,1.9391125440597528,0.9017829895019532,0.9017829895019532,0.0,120.7267608642578,122.0,53967.26171875,0.0,1418.6087646484375,1.0,280.0562438964844,283.49139404296875,295.33660888671875,298.82305908203125,293.1499938964844,293.1499938964844,279.75,37903.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156649112701416,1.0,0.0,0.0,3.751636028289795,3.75166130065918,9.39149401801842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.75,0.0,1663.8487548828125,1895.4371337890625,0.0,3549.099365234375,0.9292932748794556,1.0,0.0,3.0,1.0,0.0
18177300,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8186531066894531,0.3123623132705688,0.2827210128307342,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8323492407798767,0.329738050699234,0.3140044212341308,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8780116438865662,0.3887452483177185,0.2733077108860016,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.787403404712677,0.2777014374732971,0.265110969543457,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7217408418655396,0.2110942900180816,0.960947573184967,284.8138732910156,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3775634765625,284.8145751953125,1.0,0.4881549477577209,1.0,1.0,0.0,1.0,-2.516340732574463,2.5163357257843018,5.09260689796065e-06,1.944416761398316,0.8142552375793457,0.8142552375793457,0.0,121.0009765625,122.0,54598.08203125,0.0,1428.675048828125,1.0,279.79833984375,283.3851928710937,295.3641052246094,298.967041015625,293.1499938964844,293.1499938964844,279.75,42386.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225183725357056,1.0,0.0,0.0,3.6349167823791504,3.634941816329956,8.816215881779499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.9931640625,0.0,1564.0396728515625,1895.4371337890625,0.0,3612.38134765625,0.9038292169570924,1.0,0.0,3.0,1.0,0.0
