time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177360,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8209160566329956,0.3136335611343384,0.2837135195732116,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8346766829490662,0.3310659825801849,0.3151570856571197,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8797131776809692,0.389046847820282,0.2734178602695465,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7897788286209106,0.278766006231308,0.2660378515720367,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7233642339706421,0.2115688771009445,0.9627784490585328,284.8734741210937,284.95001220703125,297.4707336425781,292.31451416015625,297.4577941894531,297.3731689453125,284.8678894042969,1.0,0.4879569113254547,0.9244349002838136,0.9244349002838136,0.2000000029802322,1.0,-2.5223419666290283,2.195045232772827,0.3272968232631683,1.6232271194458008,0.8198801875114441,0.8198801875114441,0.0,120.16815185546876,110.0,53332.8046875,0.0,1431.4317626953125,1.0,279.7579650878906,283.416015625,295.3363342285156,298.8522033691406,293.1499938964844,293.1499938964844,280.04998779296875,41544.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923135221004486,1.0,0.0,0.0,3.500762224197388,3.5007858276367188,8.17746183656709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.009765625,0.0,1413.176513671875,1895.4371337890625,0.0,3618.0634765625,0.8772928714752197,1.0,0.0,3.0,1.0,0.0
18177420,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8324170708656311,0.3167953491210937,0.2862227261066437,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8463790416717529,0.3341525197029114,0.3177575170993805,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8912068009376526,0.3901990354061126,0.2739807367324829,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8016637563705444,0.2812243998050689,0.2680719196796417,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7324179410934448,0.2128029763698578,0.9669780731201172,284.88427734375,284.95001220703125,297.5242004394531,292.33135986328125,297.4493408203125,297.37066650390625,284.88409423828125,1.0,0.4854075908660888,0.7733047008514404,0.7733047008514404,0.6000000238418579,1.0,-2.536654233932495,1.296684980392456,1.239969253540039,0.7237595915794373,0.7920286059379578,0.7920286059379578,0.0,114.8620834350586,98.0,47608.90234375,0.0,1424.101318359375,1.0,280.0406494140625,283.4256896972656,295.22589111328125,298.3651428222656,293.1499938964844,293.1499938964844,280.3500061035156,40874.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991461992263794,1.0,0.0,0.0,3.35670018196106,3.356722354888916,7.518278835050296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.0341796875,0.0,1264.2242431640625,1895.4371337890625,0.0,3395.62451171875,0.8428608179092407,1.0,0.0,3.0,1.0,0.0
18177480,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8324170708656311,0.3167953491210937,0.2862227261066437,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8463790416717529,0.3341525197029114,0.3177575170993805,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8912068009376526,0.3901990354061126,0.2739807367324829,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8016637563705444,0.2812243998050689,0.2680719196796417,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7324179410934448,0.2128029763698578,0.9669780731201172,284.88427734375,284.95001220703125,297.5242004394531,292.33135986328125,297.4493408203125,297.37066650390625,284.88409423828125,1.0,0.4854075908660888,0.7733047008514404,0.7733047008514404,0.6000000238418579,1.0,-2.536654233932495,1.296684980392456,1.239969253540039,0.7237595915794373,0.7920286059379578,0.7920286059379578,0.0,114.8620834350586,98.0,47608.90234375,0.0,1424.101318359375,1.0,280.0406494140625,283.4256896972656,295.22589111328125,298.3651428222656,293.1499938964844,293.1499938964844,280.3500061035156,40874.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991461992263794,1.0,0.0,0.0,3.35670018196106,3.356722354888916,7.518278835050296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.0341796875,0.0,1264.2242431640625,1895.4371337890625,0.0,3395.62451171875,0.8428608179092407,1.0,0.0,3.0,1.0,0.0
18177540,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8529331684112549,0.3204681277275085,0.2890379428863525,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8676515817642212,0.3376694917678833,0.3205923438072204,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9134269952774048,0.3918662071228027,0.274770051240921,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8215999603271484,0.2840332686901092,0.2702623605728149,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7491092681884766,0.2143601775169372,0.971826672554016,284.9877014160156,284.95001220703125,297.57794189453125,292.3498229980469,297.4595031738281,297.3730773925781,284.9872436523437,1.0,0.4812899827957153,0.6221745014190674,0.6221745014190674,1.0,1.0,-2.5528435707092285,1.07856023311615,1.4742833375930786,0.5021277666091919,0.8737356662750244,0.8737356662750244,0.0,106.21707153320312,86.0,45902.9921875,0.0,1407.4283447265625,1.0,280.3390197753906,283.5345153808594,295.2136535644531,298.1429748535156,293.1499938964844,293.1499938964844,280.6499938964844,34152.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669252991676331,1.0,0.0,0.0,3.433390855789185,3.433412551879883,7.86574446465238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.1240234375,0.0,1292.269287109375,1895.4371337890625,0.0,3093.96728515625,0.8555049896240234,1.0,0.0,3.0,1.0,0.0
18177600,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8529331684112549,0.3204681277275085,0.2890379428863525,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8676515817642212,0.3376694917678833,0.3205923438072204,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9134269952774048,0.3918662071228027,0.274770051240921,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8215999603271484,0.2840332686901092,0.2702623605728149,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7491092681884766,0.2143601775169372,0.971826672554016,284.9877014160156,284.95001220703125,297.57794189453125,292.3498229980469,297.4595031738281,297.3730773925781,284.9872436523437,1.0,0.4812899827957153,0.6221745014190674,0.6221745014190674,1.0,1.0,-2.5528435707092285,1.07856023311615,1.4742833375930786,0.5021277666091919,0.8737356662750244,0.8737356662750244,0.0,106.21707153320312,86.0,45902.9921875,0.0,1407.4283447265625,1.0,280.3390197753906,283.5345153808594,295.2136535644531,298.1429748535156,293.1499938964844,293.1499938964844,280.6499938964844,34152.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669252991676331,1.0,0.0,0.0,3.433390855789185,3.433412551879883,7.86574446465238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.1240234375,0.0,1292.269287109375,1895.4371337890625,0.0,3093.96728515625,0.8555049896240234,1.0,0.0,3.0,1.0,0.0
18177660,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8831706643104553,0.3244372606277466,0.2921187877655029,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8987317681312561,0.3414901494979858,0.3236910104751587,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9482883214950562,0.3938780128955841,0.2757937610149383,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8484679460525513,0.2870976030826568,0.2726629972457886,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7741298675537109,0.2161646634340286,0.9776049852371216,285.0838317871094,284.95001220703125,297.6319885253906,292.3697814941406,297.48663330078125,297.3785705566406,285.0815734863281,1.0,0.476378321647644,0.6473127603530884,0.6473127603530884,1.0,1.0,-2.5713236331939697,1.100506067276001,1.4708175659179688,0.5197560787200928,1.0,1.0,0.0,95.94942474365234,74.0,45834.625,0.0,1386.4400634765625,1.0,280.6404724121094,283.6342468261719,295.2923889160156,298.1820373535156,293.1499938964844,293.1499938964844,280.3500061035156,30250.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482128381729126,1.0,0.0,0.0,3.662783622741699,3.662806749343872,8.951911922849831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.53125,0.0,1504.2645263671875,1895.4371337890625,0.0,2918.534423828125,0.9036737084388732,1.0,0.0,3.0,1.0,0.0
18177720,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8831706643104553,0.3244372606277466,0.2921187877655029,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8987317681312561,0.3414901494979858,0.3236910104751587,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9482883214950562,0.3938780128955841,0.2757937610149383,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8484679460525513,0.2870976030826568,0.2726629972457886,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.7741298675537109,0.2161646634340286,0.9776049852371216,285.0838317871094,284.95001220703125,297.6319885253906,292.3697814941406,297.48663330078125,297.3785705566406,285.0815734863281,1.0,0.476378321647644,0.6473127603530884,0.6473127603530884,1.0,1.0,-2.5713236331939697,1.100506067276001,1.4708175659179688,0.5197560787200928,1.0,1.0,0.0,95.94942474365234,74.0,45834.625,0.0,1386.4400634765625,1.0,280.6404724121094,283.6342468261719,295.2923889160156,298.1820373535156,293.1499938964844,293.1499938964844,280.3500061035156,30250.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482128381729126,1.0,0.0,0.0,3.662783622741699,3.662806749343872,8.951911922849831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.53125,0.0,1504.2645263671875,1895.4371337890625,0.0,2918.534423828125,0.9036737084388732,1.0,0.0,3.0,1.0,0.0
18177780,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9228795170783995,0.3271019458770752,0.2944515943527221,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9412748217582704,0.344390720129013,0.3262771368026733,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9854973554611206,0.3946682214736938,0.2762953639030456,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8836901187896729,0.2893588244915008,0.2746174931526184,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8064305782318115,0.2173501700162887,0.9818552732467652,284.90118408203125,284.95001220703125,297.6863708496094,292.3910522460937,297.50787353515625,297.3717041015625,284.90252685546875,1.0,0.4707733988761902,0.6724510192871094,0.6724510192871094,1.0,1.0,-2.585301160812378,1.122189998626709,1.463111162185669,0.5382627248764038,0.8947692513465881,0.8947692513465881,0.0,85.56279754638672,62.0,47195.91796875,0.0,1358.7633056640625,1.0,280.3575439453125,283.4330444335937,295.4310607910156,298.4914245605469,293.1499938964844,293.1499938964844,280.6499938964844,36485.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615297079086304,1.0,0.0,0.0,3.666807174682617,3.6668314933776855,8.971591114459443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.00048828125,0.0,1555.598876953125,1895.4371337890625,0.0,3043.3525390625,0.9090271592140198,1.0,0.0,3.0,1.0,0.0
18177840,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9228795170783995,0.3271019458770752,0.2944515943527221,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9412748217582704,0.344390720129013,0.3262771368026733,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9854973554611206,0.3946682214736938,0.2762953639030456,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8836901187896729,0.2893588244915008,0.2746174931526184,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8064305782318115,0.2173501700162887,0.9818552732467652,284.90118408203125,284.95001220703125,297.6863708496094,292.3910522460937,297.50787353515625,297.3717041015625,284.90252685546875,1.0,0.4707733988761902,0.6724510192871094,0.6724510192871094,1.0,1.0,-2.585301160812378,1.122189998626709,1.463111162185669,0.5382627248764038,0.8947692513465881,0.8947692513465881,0.0,85.56279754638672,62.0,47195.91796875,0.0,1358.7633056640625,1.0,280.3575439453125,283.4330444335937,295.4310607910156,298.4914245605469,293.1499938964844,293.1499938964844,280.6499938964844,36485.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615297079086304,1.0,0.0,0.0,3.666807174682617,3.6668314933776855,8.971591114459443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.00048828125,0.0,1555.598876953125,1895.4371337890625,0.0,3043.3525390625,0.9090271592140198,1.0,0.0,3.0,1.0,0.0
18177900,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.947382152080536,0.3286997377872467,0.295458436012268,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9647646546363832,0.3459796905517578,0.327411025762558,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.3953368961811065,0.2741591930389404,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9044682383537292,0.2905851602554321,0.2754417955875397,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8237439393997192,0.2179867923259735,0.9833148717880248,285.0343322753906,284.95001220703125,297.71368408203125,292.40216064453125,297.52001953125,297.3705749511719,285.0409545898437,1.0,0.4675950407981872,0.6850201487541199,0.6850201487541199,1.0,1.0,-2.588576316833496,1.1301848888397217,1.4583914279937744,0.5456047654151917,0.9873876571655272,0.9873876571655272,0.0,80.5926513671875,62.0,46521.68359375,0.0,1340.75830078125,1.0,280.60284423828125,283.5820007324219,295.3821716308594,298.3109741210937,293.1499938964844,293.1499938964844,280.6499938964844,33145.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564411997795105,1.0,0.0,0.0,3.720142364501953,3.7201664447784415,9.234478852704342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.13720703125,0.0,1590.8426513671875,1895.4371337890625,0.0,2995.6328125,0.92071133852005,1.0,0.0,3.0,1.0,0.0
18177960,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9706463813781738,0.3305248916149139,0.296872079372406,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.985605776309967,0.3477430045604706,0.3288481533527374,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.3977734744548797,0.2570142149925232,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9281926155090332,0.2919579148292541,0.2765175700187683,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8411449193954468,0.2187412679195404,0.985678493976593,285.0320129394531,284.95001220703125,297.7410888671875,292.4135437011719,297.5341186523437,297.37420654296875,285.0306396484375,1.0,0.4638819694519043,0.6843228340148926,0.6843228340148926,1.0,1.0,-2.586017370223999,1.129264235496521,1.4567530155181885,0.5439952611923218,1.0,1.0,0.0,75.98722839355469,80.0,46615.73046875,0.0,1311.8492431640625,1.0,280.6422119140625,283.5725402832031,295.39849853515625,298.373779296875,293.1499938964844,293.1499938964844,280.3500061035156,32594.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548813462257385,1.0,0.0,0.0,3.801946401596069,3.801971435546875,9.645067393648787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.455078125,0.0,1682.3385009765625,1895.4371337890625,0.0,2981.009765625,0.9369670152664183,1.0,0.0,3.0,1.0,0.0
18178020,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.955945372581482,0.3327372968196869,0.2994170784950256,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9727996587753296,0.3507935106754303,0.3320157825946808,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.4032216966152191,0.2710799276828766,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9122127890586852,0.2939677238464355,0.2787959575653076,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8287890553474426,0.219687283039093,0.9915472865104676,284.8816833496094,284.95001220703125,297.79620361328125,292.43707275390625,297.5548095703125,297.36883544921875,284.8814697265625,1.0,0.4651116132736206,0.682928204536438,0.682928204536438,1.0,1.0,-2.5721559524536133,1.1213781833648682,1.4507777690887451,0.5431022644042969,0.8881292939186096,0.8881292939186096,0.0,79.3284912109375,98.0,47357.12890625,0.0,1333.1593017578125,1.0,280.357177734375,283.4034729003906,295.4743347167969,298.569091796875,293.1499938964844,293.1499938964844,280.6499938964844,38592.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666074872016907,1.0,0.0,0.0,3.72265362739563,3.722678899765015,9.246950867236592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.73095703125,0.0,1635.2955322265625,1895.4371337890625,0.0,3090.9853515625,0.9233061075210572,1.0,0.0,3.0,1.0,0.0
18178080,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.955945372581482,0.3327372968196869,0.2994170784950256,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9727996587753296,0.3507935106754303,0.3320157825946808,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.4032216966152191,0.2710799276828766,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9122127890586852,0.2939677238464355,0.2787959575653076,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8287890553474426,0.219687283039093,0.9915472865104676,284.8816833496094,284.95001220703125,297.79620361328125,292.43707275390625,297.5548095703125,297.36883544921875,284.8814697265625,1.0,0.4651116132736206,0.682928204536438,0.682928204536438,1.0,1.0,-2.5721559524536133,1.1213781833648682,1.4507777690887451,0.5431022644042969,0.8881292939186096,0.8881292939186096,0.0,79.3284912109375,98.0,47357.12890625,0.0,1333.1593017578125,1.0,280.357177734375,283.4034729003906,295.4743347167969,298.569091796875,293.1499938964844,293.1499938964844,280.6499938964844,38592.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666074872016907,1.0,0.0,0.0,3.72265362739563,3.722678899765015,9.246950867236592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.73095703125,0.0,1635.2955322265625,1895.4371337890625,0.0,3090.9853515625,0.9233061075210572,1.0,0.0,3.0,1.0,0.0
18178140,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9585685729980468,0.3364542722702026,0.3022519946098327,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9749553799629213,0.3540600836277008,0.3349277079105377,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.4066031873226166,0.2715417146682739,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9143954515457152,0.2966300845146179,0.2810461819171905,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8297379612922668,0.221095010638237,0.9969035983085632,285.0556640625,284.95001220703125,297.8517150878906,292.46148681640625,297.5819702148437,297.373291015625,285.0569152832031,1.0,0.4741955995559692,0.6815335750579834,0.6815335750579834,1.0,1.0,-2.6258134841918945,1.1466286182403564,1.479184865951538,0.5527205467224121,1.0,1.0,0.0,81.11865997314453,116.0,47220.14453125,0.0,1391.386962890625,1.0,280.6434631347656,283.581298828125,295.4364318847656,298.4396057128906,293.1499938964844,293.1499938964844,280.3500061035156,33207.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572299480438232,1.0,0.0,0.0,3.839488506317138,3.839513778686523,9.83648646979418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.78955078125,0.0,1732.3984375,1895.4371337890625,0.0,3003.0283203125,0.945733606815338,1.0,0.0,3.0,1.0,0.0
18178200,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9585685729980468,0.3364542722702026,0.3022519946098327,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9749553799629213,0.3540600836277008,0.3349277079105377,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.4066031873226166,0.2715417146682739,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9143954515457152,0.2966300845146179,0.2810461819171905,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8297379612922668,0.221095010638237,0.9969035983085632,285.0556640625,284.95001220703125,297.8517150878906,292.46148681640625,297.5819702148437,297.373291015625,285.0569152832031,1.0,0.4741955995559692,0.6815335750579834,0.6815335750579834,1.0,1.0,-2.6258134841918945,1.1466286182403564,1.479184865951538,0.5527205467224121,1.0,1.0,0.0,81.11865997314453,116.0,47220.14453125,0.0,1391.386962890625,1.0,280.6434631347656,283.581298828125,295.4364318847656,298.4396057128906,293.1499938964844,293.1499938964844,280.3500061035156,33207.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572299480438232,1.0,0.0,0.0,3.839488506317138,3.839513778686523,9.83648646979418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.78955078125,0.0,1732.3984375,1895.4371337890625,0.0,3003.0283203125,0.945733606815338,1.0,0.0,3.0,1.0,0.0
18178260,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.92044198513031,0.3390423059463501,0.3052984476089477,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9386774301528932,0.3568284511566162,0.338159441947937,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9807792901992798,0.4041804075241089,0.2836684584617615,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.880460798740387,0.298706442117691,0.2836200296878814,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8007012009620667,0.2220377773046493,1.0038416385650637,284.9101867675781,284.95001220703125,297.9076538085937,292.48663330078125,297.5999450683594,297.3616027832031,284.911865234375,1.0,0.486382782459259,0.6806402206420898,0.6806402206420898,1.0,1.0,-2.659453153610229,1.1620157957077026,1.4974373579025269,0.5607255697250366,0.9294118881225586,0.9294118881225586,0.0,91.84040069580078,134.0,48827.8984375,0.0,1484.7003173828125,1.0,280.3557434082031,283.40643310546875,295.5332946777344,298.6970520019531,293.1499938964844,293.1499938964844,280.04998779296875,36852.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706537485122681,1.0,0.0,0.0,3.8236875534057617,3.8237133026123047,9.755691507962183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.3271484375,0.0,1741.8094482421875,1895.4371337890625,0.0,3128.943359375,0.9445998668670654,1.0,0.0,3.0,1.0,0.0
18178320,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.92044198513031,0.3390423059463501,0.3052984476089477,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9386774301528932,0.3568284511566162,0.338159441947937,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9807792901992798,0.4041804075241089,0.2836684584617615,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.880460798740387,0.298706442117691,0.2836200296878814,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8007012009620667,0.2220377773046493,1.0038416385650637,284.9101867675781,284.95001220703125,297.9076538085937,292.48663330078125,297.5999450683594,297.3616027832031,284.911865234375,1.0,0.486382782459259,0.6806402206420898,0.6806402206420898,1.0,1.0,-2.659453153610229,1.1620157957077026,1.4974373579025269,0.5607255697250366,0.9294118881225586,0.9294118881225586,0.0,91.84040069580078,134.0,48827.8984375,0.0,1484.7003173828125,1.0,280.3557434082031,283.40643310546875,295.5332946777344,298.6970520019531,293.1499938964844,293.1499938964844,280.04998779296875,36852.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706537485122681,1.0,0.0,0.0,3.8236875534057617,3.8237133026123047,9.755691507962183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.3271484375,0.0,1741.8094482421875,1895.4371337890625,0.0,3128.943359375,0.9445998668670654,1.0,0.0,3.0,1.0,0.0
18178380,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.8936309218406677,0.3400701880455017,0.3066563904285431,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.9096229672431946,0.3580555319786072,0.3397501111030578,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9521414041519164,0.4028596878051758,0.2828340232372284,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.8566222786903381,0.2995473444461822,0.2848466038703918,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7781692743301392,0.2222683280706405,1.0069078207015991,284.80694580078125,284.95001220703125,297.9391784667969,292.5009765625,297.6094970703125,297.3541259765625,284.8099365234375,1.0,0.4934451282024383,0.6801398992538452,0.6801398992538452,1.0,1.0,-2.66640305519104,1.165028095245361,1.5013749599456787,0.5622357130050659,0.8258840441703796,0.8258840441703796,0.0,100.7015609741211,134.0,49492.640625,0.0,1534.9029541015625,1.0,280.0869445800781,283.28936767578125,295.5707702636719,298.84771728515625,293.1499938964844,293.1499938964844,280.04998779296875,42566.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798719048500061,1.0,0.0,0.0,3.687658548355103,3.6876842975616455,9.073914952750784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.08642578125,0.0,1625.1109619140625,1895.4371337890625,0.0,3215.38037109375,0.9159080386161804,1.0,0.0,3.0,1.0,0.0
18178440,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8761736750602722,0.3409754335880279,0.3076255917549133,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8915762901306152,0.3590703308582306,0.3409135043621063,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.929888904094696,0.402338445186615,0.2824580073356628,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8408527970314026,0.3002325594425201,0.2857199907302856,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7629005908966064,0.2224420607089996,1.008881688117981,284.8721008300781,284.95001220703125,297.96405029296875,292.5123291015625,297.61724853515625,297.3485107421875,284.87713623046875,1.0,0.4991377592086792,0.6797468066215515,0.6797468066215515,1.0,1.0,-2.671933650970459,1.1674481630325315,1.5044854879379272,0.5633288621902466,0.836571455001831,0.836571455001831,0.0,107.92636108398438,152.0,49292.0703125,0.0,1575.4930419921875,1.0,280.05731201171875,283.3535461425781,295.5467529296875,298.763427734375,293.1499938964844,293.1499938964844,280.3500061035156,41789.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810323476791382,1.0,0.0,0.0,3.5688281059265137,3.568852424621582,8.498544730173307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.431640625,0.0,1487.0787353515625,1895.4371337890625,0.0,3226.254638671875,0.8926665186882019,1.0,0.0,3.0,1.0,0.0
18178500,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8599854111671448,0.3425194919109344,0.3090441823005676,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8747594952583313,0.3606013357639313,0.3424643874168396,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9087092876434326,0.4025270044803619,0.2825219929218292,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8262105584144592,0.3013225197792053,0.2868915796279907,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7487393021583557,0.2228688597679138,1.011680006980896,285.01715087890625,284.95001220703125,297.9924011230469,292.5253601074219,297.6294250488281,297.34796142578125,285.0232849121094,1.0,0.5058016777038574,0.6793001294136047,0.6793001294136047,1.0,1.0,-2.68034291267395,1.171207070350647,1.5091358423233032,0.5650509595870972,0.9306360483169556,0.9306360483169556,0.0,116.0852279663086,152.0,48679.96484375,0.0,1624.613525390625,1.0,280.3001708984375,283.5074462890625,295.48590087890625,298.552978515625,293.1499938964844,293.1499938964844,280.3500061035156,34980.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730942606925964,1.0,0.0,0.0,3.616891860961914,3.616915225982666,8.728996476747852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.22021484375,0.0,1489.0855712890625,1895.4371337890625,0.0,3151.83447265625,0.8996331095695496,1.0,0.0,3.0,1.0,0.0
18178560,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8469722270965576,0.3442194759845733,0.3108327984809875,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8610254526138306,0.3622932732105255,0.3443207740783691,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8927605152130127,0.4030821621417999,0.283042311668396,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8138980269432068,0.3025515377521515,0.2883183360099792,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7372815608978271,0.2234168350696563,1.015412211418152,285.0249938964844,284.95001220703125,298.0209045410156,292.5384826660156,297.6430053710937,297.3498840332031,285.0242614746094,1.0,0.5127046704292297,0.6786935329437256,0.6786935329437256,1.0,1.0,-2.691545248031616,1.17619526386261,1.5153498649597168,0.5674169659614563,0.9611847400665284,0.9611847400665284,0.0,124.17237091064452,155.0,48990.7265625,0.0,1677.7486572265625,1.0,280.3423767089844,283.5048522949219,295.5050048828125,298.6202087402344,293.1499938964844,293.1499938964844,280.04998779296875,33023.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869659423828125,1.0,0.0,0.0,3.7037203311920166,3.703744173049927,9.15313023597264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.70068359375,0.0,1571.16162109375,1895.4371337890625,0.0,3119.61572265625,0.9152992963790894,1.0,0.0,3.0,1.0,0.0
18178620,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.831751823425293,0.3463637828826904,0.3134647905826568,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8451849818229675,0.3648158609867096,0.347355306148529,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.873573899269104,0.4033286571502685,0.2836971580982208,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7981236577033997,0.3042657077312469,0.2905666828155517,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7235338687896729,0.2239515930414199,1.0206010341644287,284.90460205078125,284.95001220703125,298.0782775878906,292.5648803710937,297.6637878417969,297.34228515625,284.90771484375,1.0,0.5220097899436951,0.6774803400039673,0.6774803400039673,1.0,1.0,-2.7080883979797363,1.1833560466766355,1.52473247051239,0.5708343982696533,0.8658238053321838,0.8658238053321838,0.0,135.6116180419922,143.0,49980.92578125,0.0,1754.6644287109375,1.0,280.05712890625,283.36627197265625,295.5950012207031,298.8373718261719,293.1499938964844,293.1499938964844,280.3500061035156,38640.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799222707748413,1.0,0.0,0.0,3.606958150863648,3.6069819927215576,8.681114422870451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.1787109375,0.0,1505.3306884765625,1895.4371337890625,0.0,3215.852294921875,0.8979072570800781,1.0,0.0,3.0,1.0,0.0
18178680,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.831751823425293,0.3463637828826904,0.3134647905826568,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8451849818229675,0.3648158609867096,0.347355306148529,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.873573899269104,0.4033286571502685,0.2836971580982208,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7981236577033997,0.3042657077312469,0.2905666828155517,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7235338687896729,0.2239515930414199,1.0206010341644287,284.90460205078125,284.95001220703125,298.0782775878906,292.5648803710937,297.6637878417969,297.34228515625,284.90771484375,1.0,0.5220097899436951,0.6774803400039673,0.6774803400039673,1.0,1.0,-2.7080883979797363,1.1833560466766355,1.52473247051239,0.5708343982696533,0.8658238053321838,0.8658238053321838,0.0,135.6116180419922,143.0,49980.92578125,0.0,1754.6644287109375,1.0,280.05712890625,283.36627197265625,295.5950012207031,298.8373718261719,293.1499938964844,293.1499938964844,280.3500061035156,38640.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799222707748413,1.0,0.0,0.0,3.606958150863648,3.6069819927215576,8.681114422870451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.1787109375,0.0,1505.3306884765625,1895.4371337890625,0.0,3215.852294921875,0.8979072570800781,1.0,0.0,3.0,1.0,0.0
18178740,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8319672346115112,0.3494037985801697,0.3159457743167877,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8454310894012451,0.3679561913013458,0.3501331806182861,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8721606731414795,0.4045219123363495,0.284336119890213,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7980151772499084,0.3064750134944916,0.2925069630146026,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.722724437713623,0.2248492836952209,1.0241367816925049,285.0401611328125,284.95001220703125,298.1361999511719,292.5913391113281,297.6900329589844,297.34393310546875,285.0384521484375,1.0,0.5243957042694092,0.6762672066688538,0.6762672066688538,1.0,1.0,-2.7217533588409424,1.1891746520996094,1.532578706741333,0.5733880996704102,0.9936513900756836,0.9936513900756836,0.0,137.33456420898438,131.0,49647.21875,0.0,1783.0360107421875,1.0,280.34307861328125,283.5033264160156,295.567626953125,298.7239074707031,293.1499938964844,293.1499938964844,280.04998779296875,32305.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711822628974915,1.0,0.0,0.0,3.7575182914733887,3.757542848587036,9.420967330697748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.95166015625,0.0,1627.655517578125,1895.4371337890625,0.0,3133.900634765625,0.926756739616394,1.0,0.0,3.0,1.0,0.0
18178800,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8319672346115112,0.3494037985801697,0.3159457743167877,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8454310894012451,0.3679561913013458,0.3501331806182861,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8721606731414795,0.4045219123363495,0.284336119890213,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7980151772499084,0.3064750134944916,0.2925069630146026,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.722724437713623,0.2248492836952209,1.0241367816925049,285.0401611328125,284.95001220703125,298.1361999511719,292.5913391113281,297.6900329589844,297.34393310546875,285.0384521484375,1.0,0.5243957042694092,0.6762672066688538,0.6762672066688538,1.0,1.0,-2.7217533588409424,1.1891746520996094,1.532578706741333,0.5733880996704102,0.9936513900756836,0.9936513900756836,0.0,137.33456420898438,131.0,49647.21875,0.0,1783.0360107421875,1.0,280.34307861328125,283.5033264160156,295.567626953125,298.7239074707031,293.1499938964844,293.1499938964844,280.04998779296875,32305.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711822628974915,1.0,0.0,0.0,3.7575182914733887,3.757542848587036,9.420967330697748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.95166015625,0.0,1627.655517578125,1895.4371337890625,0.0,3133.900634765625,0.926756739616394,1.0,0.0,3.0,1.0,0.0
18178860,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8397966623306274,0.3514298796653747,0.3179117441177368,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8537883162498474,0.3704260885715484,0.3525316119194031,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8795600533485413,0.404879093170166,0.2846814692020416,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8060239553451538,0.3081162869930267,0.2940968871116638,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7285464406013489,0.2253509759902954,1.0263601541519165,284.8930053710937,284.95001220703125,298.1946716308594,292.6177673339844,297.71124267578125,297.3363952636719,284.8958740234375,1.0,0.5230249166488647,0.6750948429107666,0.6750948429107666,1.0,1.0,-2.7320046424865723,1.193371057510376,1.5386335849761963,0.5752334594726562,0.8819225430488586,0.8819225430488586,0.0,133.570556640625,119.0,50665.30859375,0.0,1780.9290771484375,1.0,280.0564270019531,283.3401184082031,295.6540832519531,298.9425048828125,293.1499938964844,293.1499938964844,280.3500061035156,38341.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827091455459595,1.0,0.0,0.0,3.6845510005950928,3.6845757961273193,9.058628052116546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.20751953125,0.0,1589.63671875,1895.4371337890625,0.0,3241.964111328125,0.9145514369010924,1.0,0.0,3.0,1.0,0.0
18178920,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8397966623306274,0.3514298796653747,0.3179117441177368,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8537883162498474,0.3704260885715484,0.3525316119194031,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8795600533485413,0.404879093170166,0.2846814692020416,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8060239553451538,0.3081162869930267,0.2940968871116638,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7285464406013489,0.2253509759902954,1.0263601541519165,284.8930053710937,284.95001220703125,298.1946716308594,292.6177673339844,297.71124267578125,297.3363952636719,284.8958740234375,1.0,0.5230249166488647,0.6750948429107666,0.6750948429107666,1.0,1.0,-2.7320046424865723,1.193371057510376,1.5386335849761963,0.5752334594726562,0.8819225430488586,0.8819225430488586,0.0,133.570556640625,119.0,50665.30859375,0.0,1780.9290771484375,1.0,280.0564270019531,283.3401184082031,295.6540832519531,298.9425048828125,293.1499938964844,293.1499938964844,280.3500061035156,38341.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827091455459595,1.0,0.0,0.0,3.6845510005950928,3.6845757961273193,9.058628052116546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.20751953125,0.0,1589.63671875,1895.4371337890625,0.0,3241.964111328125,0.9145514369010924,1.0,0.0,3.0,1.0,0.0
18178980,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8545566201210022,0.3544720709323883,0.3200148642063141,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8693544268608093,0.3736003637313843,0.354951947927475,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8945304751396179,0.4061567187309265,0.2851022481918335,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8200185894966125,0.3103275597095489,0.2956549525260925,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7398203015327454,0.2262736707925796,1.0282214879989624,285.037841796875,284.95001220703125,298.2536926269531,292.6439514160156,297.73846435546875,297.3389587402344,285.0366516113281,1.0,0.5193712115287781,0.6739224791526794,0.6739224791526794,1.0,1.0,-2.7420482635498047,1.1974916458129885,1.5445564985275269,0.5768547058105469,1.0,1.0,0.0,126.1720733642578,107.0,50186.0546875,0.0,1761.4951171875,1.0,280.3435363769531,283.48931884765625,295.6205749511719,298.8135070800781,293.1499938964844,293.1499938964844,280.04998779296875,32771.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739740252494812,1.0,0.0,0.0,3.81473445892334,3.8147594928741455,9.71005988503748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.0107421875,0.0,1699.032958984375,1895.4371337890625,0.0,3160.08544921875,0.939917266368866,1.0,0.0,3.0,1.0,0.0
18179040,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8545566201210022,0.3544720709323883,0.3200148642063141,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8693544268608093,0.3736003637313843,0.354951947927475,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8945304751396179,0.4061567187309265,0.2851022481918335,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8200185894966125,0.3103275597095489,0.2956549525260925,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7398203015327454,0.2262736707925796,1.0282214879989624,285.037841796875,284.95001220703125,298.2536926269531,292.6439514160156,297.73846435546875,297.3389587402344,285.0366516113281,1.0,0.5193712115287781,0.6739224791526794,0.6739224791526794,1.0,1.0,-2.7420482635498047,1.1974916458129885,1.5445564985275269,0.5768547058105469,1.0,1.0,0.0,126.1720733642578,107.0,50186.0546875,0.0,1761.4951171875,1.0,280.3435363769531,283.48931884765625,295.6205749511719,298.8135070800781,293.1499938964844,293.1499938964844,280.04998779296875,32771.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739740252494812,1.0,0.0,0.0,3.81473445892334,3.8147594928741455,9.71005988503748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.0107421875,0.0,1699.032958984375,1895.4371337890625,0.0,3160.08544921875,0.939917266368866,1.0,0.0,3.0,1.0,0.0
18179100,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8645395040512085,0.3556455075740814,0.321140706539154,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8798256516456604,0.3749869763851166,0.3562490940093994,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.904691219329834,0.4065248668193817,0.285391092300415,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8289165496826172,0.3112699389457702,0.2965066432952881,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7475459575653076,0.226636067032814,1.0294694900512695,284.8930358886719,284.95001220703125,298.283447265625,292.6568908691406,297.75048828125,297.3373413085937,284.8855895996094,1.0,0.5170887112617493,0.6733362674713135,0.6733362674713135,1.0,1.0,-2.7478349208831787,1.1998910903930664,1.547943949699402,0.5779364109039307,0.9192571640014648,0.9192571640014648,0.0,121.6283187866211,107.0,51324.5078125,0.0,1748.9033203125,1.0,280.0945739746094,283.3193664550781,295.69842529296875,299.05865478515625,293.1499938964844,293.1499938964844,280.04998779296875,35752.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815882205963135,1.0,0.0,0.0,3.818486213684082,3.818511962890625,9.729169505590107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.67138671875,0.0,1726.880859375,1895.4371337890625,0.0,3231.463134765625,0.9411866068840028,1.0,0.0,3.0,1.0,0.0
18179160,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8748131394386292,0.3565348386764526,0.3218230605125427,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8906593918800354,0.3761467039585113,0.3572157919406891,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9157797694206238,0.4066172242164612,0.2853710353374481,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8380168676376343,0.3120088279247284,0.2970756292343139,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7556049823760986,0.2268329709768295,1.0297162532806396,284.888671875,284.95001220703125,298.3133544921875,292.6697082519531,297.76080322265625,297.33258056640625,284.8912658691406,1.0,0.5144404172897339,0.6727879643440247,0.6727879643440247,1.0,1.0,-2.750776529312134,1.2009714841842651,1.549804925918579,0.5783235430717468,0.8938201069831848,0.8938201069831848,0.0,117.09626770019533,95.0,51217.36328125,0.0,1732.057373046875,1.0,280.0565795898437,283.3232421875,295.70391845703125,299.0275573730469,293.1499938964844,293.1499938964844,280.3500061035156,38287.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849936127662659,1.0,0.0,0.0,3.74422025680542,3.744245767593384,9.354403118777554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.40966796875,0.0,1658.097900390625,1895.4371337890625,0.0,3263.359130859375,0.9278191924095154,1.0,0.0,3.0,1.0,0.0
