time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179220,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9031779766082764,0.359607994556427,0.323833703994751,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.921155571937561,0.3794016540050506,0.3595849573612213,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.947486400604248,0.4079793095588684,0.2857595682144165,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8632484078407288,0.3142591714859009,0.2985456883907318,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7782440781593323,0.2278051823377609,1.0312221050262451,285.0425720214844,284.95001220703125,298.3736267089844,292.6949157714844,297.78912353515625,297.336181640625,285.0423889160156,1.0,0.5086928009986877,0.671691358089447,0.671691358089447,1.0,1.0,-2.760075092315674,1.2047624588012695,1.5553127527236938,0.5797927379608154,1.0,1.0,0.0,106.59461975097656,83.0,50625.69921875,0.0,1696.5677490234375,1.0,280.343505859375,283.4839782714844,295.67041015625,298.8923645019531,293.1499938964844,293.1499938964844,280.04998779296875,33446.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760254383087158,1.0,0.0,0.0,3.8528952598571777,3.8529207706451416,9.905301112667075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.03271484375,0.0,1750.66748046875,1895.4371337890625,0.0,3179.322265625,0.948939859867096,1.0,0.0,3.0,1.0,0.0
18179280,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9031779766082764,0.359607994556427,0.323833703994751,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.921155571937561,0.3794016540050506,0.3595849573612213,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.947486400604248,0.4079793095588684,0.2857595682144165,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8632484078407288,0.3142591714859009,0.2985456883907318,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7782440781593323,0.2278051823377609,1.0312221050262451,285.0425720214844,284.95001220703125,298.3736267089844,292.6949157714844,297.78912353515625,297.336181640625,285.0423889160156,1.0,0.5086928009986877,0.671691358089447,0.671691358089447,1.0,1.0,-2.760075092315674,1.2047624588012695,1.5553127527236938,0.5797927379608154,1.0,1.0,0.0,106.59461975097656,83.0,50625.69921875,0.0,1696.5677490234375,1.0,280.343505859375,283.4839782714844,295.67041015625,298.8923645019531,293.1499938964844,293.1499938964844,280.04998779296875,33446.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760254383087158,1.0,0.0,0.0,3.8528952598571777,3.8529207706451416,9.905301112667075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.03271484375,0.0,1750.66748046875,1895.4371337890625,0.0,3179.322265625,0.948939859867096,1.0,0.0,3.0,1.0,0.0
18179340,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9434922337532043,0.3616887629032135,0.3256019055843353,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9621131420135498,0.3820257186889648,0.3618583977222442,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.983043372631073,0.4085247218608856,0.2860408723354339,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8973590135574341,0.3159773647785187,0.2999364733695984,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8083258867263794,0.2284118235111236,1.0326143503189087,284.8917236328125,284.95001220703125,298.4345703125,292.7193603515625,297.8124389648437,297.3305969238281,284.8936767578125,1.0,0.5025377869606018,0.6705947518348694,0.6705947518348694,1.0,1.0,-2.768622875213623,1.2081577777862549,1.5604650974273682,0.5812405347824097,0.9065275192260742,0.9065275192260742,0.0,95.70211791992188,86.0,51716.20703125,0.0,1657.8641357421875,1.0,280.05670166015625,283.3135070800781,295.7520751953125,299.1064147949219,293.1499938964844,293.1499938964844,279.75,38077.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867281079292297,1.0,0.0,0.0,3.7929742336273193,3.7929999828338623,9.599598342902027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.201171875,0.0,1714.2796630859375,1895.4371337890625,0.0,3279.596435546875,0.9385184645652772,1.0,0.0,3.0,1.0,0.0
18179400,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9434922337532043,0.3616887629032135,0.3256019055843353,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9621131420135498,0.3820257186889648,0.3618583977222442,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.983043372631073,0.4085247218608856,0.2860408723354339,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8973590135574341,0.3159773647785187,0.2999364733695984,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8083258867263794,0.2284118235111236,1.0326143503189087,284.8917236328125,284.95001220703125,298.4345703125,292.7193603515625,297.8124389648437,297.3305969238281,284.8936767578125,1.0,0.5025377869606018,0.6705947518348694,0.6705947518348694,1.0,1.0,-2.768622875213623,1.2081577777862549,1.5604650974273682,0.5812405347824097,0.9065275192260742,0.9065275192260742,0.0,95.70211791992188,86.0,51716.20703125,0.0,1657.8641357421875,1.0,280.05670166015625,283.3135070800781,295.7520751953125,299.1064147949219,293.1499938964844,293.1499938964844,279.75,38077.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867281079292297,1.0,0.0,0.0,3.7929742336273193,3.7929999828338623,9.599598342902027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.201171875,0.0,1714.2796630859375,1895.4371337890625,0.0,3279.596435546875,0.9385184645652772,1.0,0.0,3.0,1.0,0.0
18179460,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9654240012168884,0.3635371327400207,0.326987624168396,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.982284128665924,0.3844010233879089,0.3638498187065124,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.998566210269928,0.40880087018013,0.2860002219676971,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9182122349739076,0.317435085773468,0.3010854423046112,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8240385055541992,0.2287667542695999,1.033233404159546,284.8783569335937,284.95001220703125,298.4961853027344,292.7428894042969,297.8348999023437,297.32293701171875,284.8819580078125,1.0,0.5004249811172485,0.669501781463623,0.669501781463623,1.0,1.0,-2.774739980697632,1.2104222774505615,1.56431782245636,0.5819897651672363,0.8270213007926941,0.8270213007926941,0.0,90.76824188232422,104.0,51920.78125,0.0,1643.5638427734375,1.0,279.7578430175781,283.2833557128906,295.7606201171875,299.14385986328125,293.1499938964844,293.1499938964844,280.04998779296875,41860.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934125900268555,1.0,0.0,0.0,3.516720056533813,3.5167436599731445,8.252183647528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.947265625,0.0,1432.1297607421875,1895.4371337890625,0.0,3342.10693359375,0.8812994360923767,1.0,0.0,3.0,1.0,0.0
18179520,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9654240012168884,0.3635371327400207,0.326987624168396,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.982284128665924,0.3844010233879089,0.3638498187065124,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.998566210269928,0.40880087018013,0.2860002219676971,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9182122349739076,0.317435085773468,0.3010854423046112,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8240385055541992,0.2287667542695999,1.033233404159546,284.8783569335937,284.95001220703125,298.4961853027344,292.7428894042969,297.8348999023437,297.32293701171875,284.8819580078125,1.0,0.5004249811172485,0.669501781463623,0.669501781463623,1.0,1.0,-2.774739980697632,1.2104222774505615,1.56431782245636,0.5819897651672363,0.8270213007926941,0.8270213007926941,0.0,90.76824188232422,104.0,51920.78125,0.0,1643.5638427734375,1.0,279.7578430175781,283.2833557128906,295.7606201171875,299.14385986328125,293.1499938964844,293.1499938964844,280.04998779296875,41860.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934125900268555,1.0,0.0,0.0,3.516720056533813,3.5167436599731445,8.252183647528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.947265625,0.0,1432.1297607421875,1895.4371337890625,0.0,3342.10693359375,0.8812994360923767,1.0,0.0,3.0,1.0,0.0
18179580,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9623312950134276,0.3655591607093811,0.3285560309886932,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.979626715183258,0.3865476846694946,0.3656814098358154,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9955726861953736,0.4097590446472168,0.2865301668643951,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.914638340473175,0.318880021572113,0.3022971451282501,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8209376931190491,0.2293670177459716,1.035433650016785,285.021484375,284.95001220703125,298.5360107421875,292.75738525390625,297.8543701171875,297.3266296386719,285.021240234375,1.0,0.5030437111854553,0.6688022017478943,0.6688022017478943,1.0,1.0,-2.7835681438446045,1.2141913175582886,1.569376826286316,0.5835835337638855,0.927124798297882,0.927124798297882,0.0,92.24987030029295,104.0,51397.67578125,0.0,1663.612548828125,1.0,280.01873779296875,283.4302062988281,295.7064514160156,298.95196533203125,293.1499938964844,293.1499938964844,280.04998779296875,33792.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832936882972717,1.0,0.0,0.0,3.5992140769958496,3.5992372035980225,8.643878004477301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.82568359375,0.0,1461.1102294921875,1895.4371337890625,0.0,3247.439453125,0.8934128284454346,1.0,0.0,3.0,1.0,0.0
18179640,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9564652442932128,0.3667005896568298,0.3296920955181122,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9744073152542114,0.3877983689308166,0.3669453561306,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9906737208366394,0.4103386402130127,0.2870038449764251,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9085226655006408,0.3197329938411712,0.3031834661960602,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8160573244094849,0.2297469526529312,1.0374844074249268,285.01519775390625,284.95001220703125,298.5585327148437,292.76531982421875,297.8653869628906,297.3287658691406,285.0149841308594,1.0,0.5054559707641602,0.6684087514877319,0.6684087514877319,1.0,1.0,-2.7905473709106445,1.2172435522079468,1.5733038187026978,0.5850302577018738,0.9393872022628784,0.9393872022628784,0.0,94.28478240966795,122.0,51579.12109375,0.0,1683.66015625,1.0,280.0414428710937,283.4227905273437,295.72802734375,299.0051574707031,293.1499938964844,293.1499938964844,279.75,33303.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813732862472534,1.0,0.0,0.0,3.646108388900757,3.646131992340088,8.870588885656616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.05078125,0.0,1508.6856689453125,1895.4371337890625,0.0,3229.44921875,0.9026405811309814,1.0,0.0,3.0,1.0,0.0
18179700,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9428818225860596,0.3677940666675567,0.331085205078125,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9621423482894896,0.3892043530941009,0.3686138987541199,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9792683124542236,0.4107336103916168,0.2875682413578033,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8961905241012573,0.3206379115581512,0.3043527901172638,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8053117990493774,0.230070099234581,1.0402321815490725,284.88775634765625,284.95001220703125,298.5899658203125,292.77606201171875,297.8782653808594,297.3273620605469,284.8831787109375,1.0,0.5096001029014587,0.6678622364997864,0.6678622364997864,1.0,1.0,-2.7996184825897217,1.221176028251648,1.5784424543380735,0.5869438648223877,0.856843113899231,0.856843113899231,0.0,98.52819061279295,122.0,52595.77734375,0.0,1717.4837646484375,1.0,279.79754638671875,283.27264404296875,295.8056945800781,299.24786376953125,293.1499938964844,293.1499938964844,279.75,37158.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887859582901001,1.0,0.0,0.0,3.62551474571228,3.6255388259887695,8.770667818680522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.42578125,0.0,1514.7103271484375,1895.4371337890625,0.0,3290.184814453125,0.8984159231185913,1.0,0.0,3.0,1.0,0.0
18179760,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9242510795593262,0.3686498999595642,0.332092136144638,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9445995688438416,0.3904151916503906,0.3700094223022461,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9625151753425598,0.4108916819095611,0.2878738045692444,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8805063366889954,0.3213604092597961,0.3052935004234314,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7908772230148315,0.2302363514900207,1.0422111749649048,284.9122314453125,284.95001220703125,298.62158203125,292.7864685058594,297.8898010253906,297.3233947753906,284.9148864746094,1.0,0.5143529176712036,0.6672478318214417,0.6672478318214417,1.0,1.0,-2.8063840866088867,1.2239878177642822,1.582396149635315,0.5882361531257629,0.8545058965682983,0.8545058965682983,0.0,104.2553939819336,140.0,52488.4921875,0.0,1755.111083984375,1.0,279.7579345703125,283.29949951171875,295.8112487792969,299.2126159667969,293.1499938964844,293.1499938964844,280.04998779296875,38590.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904633522033691,1.0,0.0,0.0,3.540431499481201,3.540454864501953,8.36383890145953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.140625,0.0,1433.4488525390625,1895.4371337890625,0.0,3314.54052734375,0.8832624554634094,1.0,0.0,3.0,1.0,0.0
18179820,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8918311595916748,0.3714393079280853,0.3348137140274048,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9097873568534852,0.3936070203781128,0.3733135461807251,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9262157082557678,0.4121153354644775,0.2889271676540375,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8518901467323303,0.3233810067176819,0.3075507283210754,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7640792727470398,0.2309785038232803,1.0473872423171997,285.0326538085937,284.95001220703125,298.6853942871094,292.80615234375,297.9189147949219,297.3257141113281,285.0316162109375,1.0,0.5254076719284058,0.666019082069397,0.666019082069397,1.0,1.0,-2.823818683624268,1.2314459085464478,1.5923727750778198,0.5916590690612793,0.9721823930740356,0.9721823930740356,0.0,117.4705581665039,158.0,52256.515625,0.0,1845.465087890625,1.0,280.041748046875,283.4219665527344,295.7856750488281,299.1048583984375,293.1499938964844,293.1499938964844,279.75,32309.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824272751808167,1.0,0.0,0.0,3.696723699569702,3.696747541427612,9.118581374423228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.2197265625,0.0,1557.8106689453125,1895.4371337890625,0.0,3239.32373046875,0.9132580757141112,1.0,0.0,3.0,1.0,0.0
18179880,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8918311595916748,0.3714393079280853,0.3348137140274048,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9097873568534852,0.3936070203781128,0.3733135461807251,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9262157082557678,0.4121153354644775,0.2889271676540375,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8518901467323303,0.3233810067176819,0.3075507283210754,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7640792727470398,0.2309785038232803,1.0473872423171997,285.0326538085937,284.95001220703125,298.6853942871094,292.80615234375,297.9189147949219,297.3257141113281,285.0316162109375,1.0,0.5254076719284058,0.666019082069397,0.666019082069397,1.0,1.0,-2.823818683624268,1.2314459085464478,1.5923727750778198,0.5916590690612793,0.9721823930740356,0.9721823930740356,0.0,117.4705581665039,158.0,52256.515625,0.0,1845.465087890625,1.0,280.041748046875,283.4219665527344,295.7856750488281,299.1048583984375,293.1499938964844,293.1499938964844,279.75,32309.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824272751808167,1.0,0.0,0.0,3.696723699569702,3.696747541427612,9.118581374423228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.2197265625,0.0,1557.8106689453125,1895.4371337890625,0.0,3239.32373046875,0.9132580757141112,1.0,0.0,3.0,1.0,0.0
18179940,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8628771305084229,0.3730777204036712,0.3371638357639313,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8799997568130493,0.3960060477256775,0.3764178454875946,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8925127387046814,0.4123120605945587,0.2897381484508514,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8260107636451721,0.3246676623821258,0.3095907270908355,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7398483753204346,0.2311722785234451,1.0519628524780271,284.9026794433594,284.95001220703125,298.75,292.8241882324219,297.94256591796875,297.31787109375,284.9054870605469,1.0,0.537590503692627,0.6647903323173523,0.6647903323173523,1.0,1.0,-2.83930778503418,1.2379441261291504,1.6013636589050293,0.5947569012641907,0.8719415068626404,0.8719415068626404,0.0,133.2721710205078,176.0,53289.57421875,0.0,1946.300537109375,1.0,279.75689697265625,283.272216796875,295.8602294921875,299.31494140625,293.1499938964844,293.1499938964844,280.04998779296875,38211.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893755316734314,1.0,0.0,0.0,3.620666027069092,3.620690107345581,8.747223887439759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.62939453125,0.0,1517.1905517578125,1895.4371337890625,0.0,3345.30859375,0.9004224538803101,1.0,0.0,3.0,1.0,0.0
18180000,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8628771305084229,0.3730777204036712,0.3371638357639313,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8799997568130493,0.3960060477256775,0.3764178454875946,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8925127387046814,0.4123120605945587,0.2897381484508514,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8260107636451721,0.3246676623821258,0.3095907270908355,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7398483753204346,0.2311722785234451,1.0519628524780271,284.9026794433594,284.95001220703125,298.75,292.8241882324219,297.94256591796875,297.31787109375,284.9054870605469,1.0,0.537590503692627,0.6647903323173523,0.6647903323173523,1.0,1.0,-2.83930778503418,1.2379441261291504,1.6013636589050293,0.5947569012641907,0.8719415068626404,0.8719415068626404,0.0,133.2721710205078,176.0,53289.57421875,0.0,1946.300537109375,1.0,279.75689697265625,283.272216796875,295.8602294921875,299.31494140625,293.1499938964844,293.1499938964844,280.04998779296875,38211.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893755316734314,1.0,0.0,0.0,3.620666027069092,3.620690107345581,8.747223887439759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.62939453125,0.0,1517.1905517578125,1895.4371337890625,0.0,3345.30859375,0.9004224538803101,1.0,0.0,3.0,1.0,0.0
18180060,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8399458527565002,0.3756493031978607,0.3397800326347351,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8560853600502014,0.3990524709224701,0.3796870112419128,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8662923574447632,0.4132975041866302,0.2906847298145294,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.80387282371521,0.3264319896697998,0.3117027878761291,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7202245593070984,0.2316671758890152,1.0565595626831057,285.0340576171875,284.95001220703125,298.815673828125,292.8408203125,297.9717102050781,297.3189392089844,285.03253173828125,1.0,0.5502554178237915,0.6634048819541931,0.6634048819541931,1.0,1.0,-2.8555748462677,1.244722843170166,1.6108518838882446,0.5977929830551147,0.9943847060203552,0.9943847060203552,0.0,150.0082244873047,179.0,52958.0234375,0.0,2054.052001953125,1.0,280.04315185546875,283.40582275390625,295.8230285644531,299.1894836425781,293.1499938964844,293.1499938964844,279.75,32406.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862783312797546,1.0,0.0,0.0,3.766606569290161,3.7666311264038086,9.466594974583132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1396484375,0.0,1639.06298828125,1895.4371337890625,0.0,3275.385986328125,0.9288643002510072,1.0,0.0,3.0,1.0,0.0
18180120,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8399458527565002,0.3756493031978607,0.3397800326347351,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8560853600502014,0.3990524709224701,0.3796870112419128,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8662923574447632,0.4132975041866302,0.2906847298145294,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.80387282371521,0.3264319896697998,0.3117027878761291,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.7202245593070984,0.2316671758890152,1.0565595626831057,285.0340576171875,284.95001220703125,298.815673828125,292.8408203125,297.9717102050781,297.3189392089844,285.03253173828125,1.0,0.5502554178237915,0.6634048819541931,0.6634048819541931,1.0,1.0,-2.8555748462677,1.244722843170166,1.6108518838882446,0.5977929830551147,0.9943847060203552,0.9943847060203552,0.0,150.0082244873047,179.0,52958.0234375,0.0,2054.052001953125,1.0,280.04315185546875,283.40582275390625,295.8230285644531,299.1894836425781,293.1499938964844,293.1499938964844,279.75,32406.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862783312797546,1.0,0.0,0.0,3.766606569290161,3.7666311264038086,9.466594974583132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.1396484375,0.0,1639.06298828125,1895.4371337890625,0.0,3275.385986328125,0.9288643002510072,1.0,0.0,3.0,1.0,0.0
18180180,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8273579478263855,0.3770846128463745,0.3418080806732178,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8432664275169373,0.4013394713401794,0.3825299441814422,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.851534903049469,0.4133559763431549,0.2912784218788147,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7905097007751465,0.3275431990623474,0.3134102523326874,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.708075225353241,0.2316823303699493,1.0595285892486572,284.8939208984375,284.95001220703125,298.88262939453125,292.8564453125,297.9958190917969,297.3104248046875,284.8966369628906,1.0,0.558587908744812,0.6620194315910339,0.6620194315910339,1.0,1.0,-2.8677749633789062,1.2495354413986206,1.6182395219802856,0.6000303626060486,0.8851100206375122,0.8851100206375122,0.0,161.59259033203125,167.0,53984.67578125,0.0,2130.905517578125,1.0,279.7563781738281,283.24688720703125,295.8923645019531,299.3928527832031,293.1499938964844,293.1499938964844,280.04998779296875,38249.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975575566291809,1.0,0.0,0.0,3.693709135055542,3.693733930587769,9.103715115088562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.38330078125,0.0,1599.3720703125,1895.4371337890625,0.0,3380.80615234375,0.916577398777008,1.0,0.0,3.0,1.0,0.0
18180240,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8273579478263855,0.3770846128463745,0.3418080806732178,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8432664275169373,0.4013394713401794,0.3825299441814422,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.851534903049469,0.4133559763431549,0.2912784218788147,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7905097007751465,0.3275431990623474,0.3134102523326874,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.708075225353241,0.2316823303699493,1.0595285892486572,284.8939208984375,284.95001220703125,298.88262939453125,292.8564453125,297.9958190917969,297.3104248046875,284.8966369628906,1.0,0.558587908744812,0.6620194315910339,0.6620194315910339,1.0,1.0,-2.8677749633789062,1.2495354413986206,1.6182395219802856,0.6000303626060486,0.8851100206375122,0.8851100206375122,0.0,161.59259033203125,167.0,53984.67578125,0.0,2130.905517578125,1.0,279.7563781738281,283.24688720703125,295.8923645019531,299.3928527832031,293.1499938964844,293.1499938964844,280.04998779296875,38249.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975575566291809,1.0,0.0,0.0,3.693709135055542,3.693733930587769,9.103715115088562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.38330078125,0.0,1599.3720703125,1895.4371337890625,0.0,3380.80615234375,0.916577398777008,1.0,0.0,3.0,1.0,0.0
18180300,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8258867859840393,0.3782114088535309,0.3426024615764618,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8419451117515564,0.4027498662471771,0.3837176263332367,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8494318723678589,0.4137099087238312,0.2913899719715118,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7888590097427368,0.328300416469574,0.3140243887901306,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7061606645584106,0.2318164855241775,1.0598905086517334,285.0291748046875,284.95001220703125,298.91656494140625,292.8638916015625,298.0101623535156,297.30987548828125,285.0339660644531,1.0,0.559874951839447,0.6613267064094543,0.6613267064094543,1.0,1.0,-2.87146258354187,1.250820875167847,1.6206417083740234,0.6004783511161804,0.978283703327179,0.978283703327179,0.0,163.4833526611328,167.0,53235.28515625,0.0,2146.376708984375,1.0,280.003173828125,283.3949584960937,295.8378295898437,299.1895751953125,293.1499938964844,293.1499938964844,280.04998779296875,33920.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916423916816711,1.0,0.0,0.0,3.7417032718658447,3.741727828979492,9.341829922959732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.81494140625,0.0,1621.6580810546875,1895.4371337890625,0.0,3325.56396484375,0.9261768460273744,1.0,0.0,3.0,1.0,0.0
18180360,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8275913000106812,0.3795874714851379,0.3437498807907104,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8438268899917603,0.404380589723587,0.3851595222949981,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8506654500961304,0.4143266677856445,0.2917430102825165,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.790447473526001,0.3292487263679504,0.3148324489593506,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7071981430053711,0.2321105748414993,1.060827374458313,285.03131103515625,284.95001220703125,298.9507751464844,292.87109375,298.0262451171875,297.3122253417969,285.0300598144531,1.0,0.5601473450660706,0.6606315970420837,0.6606315970420837,1.0,1.0,-2.877094268798828,1.2530096769332886,1.6240845918655396,0.6014003157615662,1.0,1.0,0.0,162.97445678710938,155.0,53459.78125,0.0,2153.410400390625,1.0,280.0433654785156,283.3896179199219,295.8511047363281,299.25250244140625,293.1499938964844,293.1499938964844,279.75,32883.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896405100822449,1.0,0.0,0.0,3.8202309608459473,3.820255994796753,9.738060953168317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.9609375,0.0,1706.5322265625,1895.4371337890625,0.0,3306.845703125,0.9413233399391174,1.0,0.0,3.0,1.0,0.0
18180420,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8340577483177185,0.3810701668262481,0.3452191352844238,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8510791063308716,0.406767725944519,0.387463629245758,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8566105961799622,0.4144911468029022,0.291941374540329,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7970767617225647,0.3304179310798645,0.3159589767456054,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7123200297355652,0.232190653681755,1.061050295829773,284.889404296875,284.95001220703125,299.02008056640625,292.8848571777344,298.0521240234375,297.30535888671875,284.8915710449219,1.0,0.5581834316253662,0.6592413783073425,0.6592413783073425,1.0,1.0,-2.883499383926392,1.255075454711914,1.628424048423767,0.6022007465362549,0.8929150700569153,0.8929150700569153,0.0,158.790283203125,143.0,54407.01171875,0.0,2143.70068359375,1.0,279.7569274902344,283.2295227050781,295.9161682128906,299.4450378417969,293.1499938964844,293.1499938964844,280.04998779296875,38377.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000300765037537,1.0,0.0,0.0,3.742186307907105,3.742211580276489,9.344241789221996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.1357421875,0.0,1656.409423828125,1895.4371337890625,0.0,3403.864501953125,0.9275063276290894,1.0,0.0,3.0,1.0,0.0
18180480,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8340577483177185,0.3810701668262481,0.3452191352844238,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8510791063308716,0.406767725944519,0.387463629245758,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8566105961799622,0.4144911468029022,0.291941374540329,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7970767617225647,0.3304179310798645,0.3159589767456054,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7123200297355652,0.232190653681755,1.061050295829773,284.889404296875,284.95001220703125,299.02008056640625,292.8848571777344,298.0521240234375,297.30535888671875,284.8915710449219,1.0,0.5581834316253662,0.6592413783073425,0.6592413783073425,1.0,1.0,-2.883499383926392,1.255075454711914,1.628424048423767,0.6022007465362549,0.8929150700569153,0.8929150700569153,0.0,158.790283203125,143.0,54407.01171875,0.0,2143.70068359375,1.0,279.7569274902344,283.2295227050781,295.9161682128906,299.4450378417969,293.1499938964844,293.1499938964844,280.04998779296875,38377.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000300765037537,1.0,0.0,0.0,3.742186307907105,3.742211580276489,9.344241789221996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.1357421875,0.0,1656.409423828125,1895.4371337890625,0.0,3403.864501953125,0.9275063276290894,1.0,0.0,3.0,1.0,0.0
18180540,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8459916114807129,0.3836731612682342,0.3469010889530182,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8641217350959778,0.409970611333847,0.3898736834526062,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8683865070343018,0.4156162142753601,0.2922416031360626,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8090859055519104,0.3322397470474243,0.3171205520629883,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.721636176109314,0.2327463328838348,1.0611634254455566,285.0328369140625,284.95001220703125,299.09039306640625,292.89776611328125,298.0845031738281,297.3091125488281,285.0320129394531,1.0,0.5541441440582275,0.6578511595726013,0.6578511595726013,1.0,1.0,-2.890302896499634,1.257343053817749,1.6329597234725952,0.6029237508773804,1.0,1.0,0.0,150.96383666992188,131.0,53756.04296875,0.0,2116.673095703125,1.0,280.0438537597656,283.3805847167969,295.8743896484375,299.2963562011719,293.1499938964844,293.1499938964844,279.75,33396.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914633393287659,1.0,0.0,0.0,3.851487636566162,3.851513147354126,9.898064945446094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.861328125,0.0,1748.54150390625,1895.4371337890625,0.0,3323.889892578125,0.9485220909118652,1.0,0.0,3.0,1.0,0.0
18180600,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8459916114807129,0.3836731612682342,0.3469010889530182,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8641217350959778,0.409970611333847,0.3898736834526062,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8683865070343018,0.4156162142753601,0.2922416031360626,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8090859055519104,0.3322397470474243,0.3171205520629883,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.721636176109314,0.2327463328838348,1.0611634254455566,285.0328369140625,284.95001220703125,299.09039306640625,292.89776611328125,298.0845031738281,297.3091125488281,285.0320129394531,1.0,0.5541441440582275,0.6578511595726013,0.6578511595726013,1.0,1.0,-2.890302896499634,1.257343053817749,1.6329597234725952,0.6029237508773804,1.0,1.0,0.0,150.96383666992188,131.0,53756.04296875,0.0,2116.673095703125,1.0,280.0438537597656,283.3805847167969,295.8743896484375,299.2963562011719,293.1499938964844,293.1499938964844,279.75,33396.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914633393287659,1.0,0.0,0.0,3.851487636566162,3.851513147354126,9.898064945446094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.861328125,0.0,1748.54150390625,1895.4371337890625,0.0,3323.889892578125,0.9485220909118652,1.0,0.0,3.0,1.0,0.0
18180660,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.861583411693573,0.3852227330207824,0.3482551872730255,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8811949491500854,0.4125073552131653,0.3921270966529846,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.884065568447113,0.4159225523471832,0.2923981249332428,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8235458135604858,0.333517462015152,0.318155825138092,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7333808541297913,0.2329538613557815,1.061023473739624,284.889892578125,284.95001220703125,299.16168212890625,292.9098815917969,298.11199951171875,297.3037109375,284.8919982910156,1.0,0.5489798188209534,0.6565449237823486,0.6565449237823486,1.0,1.0,-2.895911931991577,1.2590584754943848,1.6368533372879028,0.6035857200622559,0.9001229405403137,0.9001229405403137,0.0,141.5984344482422,119.0,54719.25,0.0,2079.891845703125,1.0,279.7566833496094,283.2186889648437,295.9390869140625,299.4875183105469,293.1499938964844,293.1499938964844,279.45001220703125,38361.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013877511024476,1.0,0.0,0.0,3.7751851081848153,3.7752106189727774,9.509764709036972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.09375,0.0,1695.228759765625,1895.4371337890625,0.0,3416.51708984375,0.9348865151405334,1.0,0.0,3.0,1.0,0.0
18180720,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.861583411693573,0.3852227330207824,0.3482551872730255,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8811949491500854,0.4125073552131653,0.3921270966529846,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.884065568447113,0.4159225523471832,0.2923981249332428,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8235458135604858,0.333517462015152,0.318155825138092,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7333808541297913,0.2329538613557815,1.061023473739624,284.889892578125,284.95001220703125,299.16168212890625,292.9098815917969,298.11199951171875,297.3037109375,284.8919982910156,1.0,0.5489798188209534,0.6565449237823486,0.6565449237823486,1.0,1.0,-2.895911931991577,1.2590584754943848,1.6368533372879028,0.6035857200622559,0.9001229405403137,0.9001229405403137,0.0,141.5984344482422,119.0,54719.25,0.0,2079.891845703125,1.0,279.7566833496094,283.2186889648437,295.9390869140625,299.4875183105469,293.1499938964844,293.1499938964844,279.45001220703125,38361.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013877511024476,1.0,0.0,0.0,3.7751851081848153,3.7752106189727774,9.509764709036972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.09375,0.0,1695.228759765625,1895.4371337890625,0.0,3416.51708984375,0.9348865151405334,1.0,0.0,3.0,1.0,0.0
18180780,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.874559760093689,0.3861262798309326,0.3488153517246246,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8952876925468445,0.4141382575035095,0.3934028744697571,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8970142602920532,0.415903627872467,0.2921998798847198,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8350086808204651,0.3342450559139251,0.3185873627662658,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7429943680763245,0.2329378426074981,1.059743881225586,284.84283447265625,284.95001220703125,299.21356201171875,292.9181213378906,298.13092041015625,297.2979736328125,284.8519897460937,1.0,0.5446174740791321,0.6556044220924377,0.6556044220924377,1.0,1.0,-2.896862506866455,1.258853793144226,1.6380088329315186,0.6032649278640747,0.8155232667922974,0.8155232667922974,0.0,134.4631805419922,119.0,54818.04296875,0.0,2046.2371826171875,1.0,279.4722595214844,283.1632080078125,295.9530944824219,299.55645751953125,293.1499938964844,293.1499938964844,279.45001220703125,44185.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078380465507508,1.0,0.0,0.0,3.539212226867676,3.539236545562744,8.358079526260553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.98876953125,0.0,1472.756591796875,1895.4371337890625,0.0,3476.529052734375,0.88727867603302,1.0,0.0,3.0,1.0,0.0
18180840,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8803763389587402,0.386667251586914,0.349059522151947,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.901502251625061,0.4149065315723419,0.3939107656478882,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9027698040008544,0.4160541594028473,0.2921333909034729,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8400976061820984,0.3346325159072876,0.3187575936317444,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7473147511482239,0.2330023795366287,1.0592204332351685,284.88214111328125,284.95001220703125,299.2338562011719,292.9212646484375,298.1393737792969,297.2975158691406,284.8842468261719,1.0,0.5428292751312256,0.6552386283874512,0.6552386283874512,1.0,1.0,-2.8972597122192383,1.2587909698486328,1.6384687423706057,0.6031162142753601,0.8260875940322876,0.8260875940322876,0.0,131.52975463867188,107.0,54805.3125,0.0,2032.4071044921875,1.0,279.4584350585937,283.19073486328125,295.9342956542969,299.5032043457031,293.1499938964844,293.1499938964844,279.75,41457.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069795608520508,1.0,0.0,0.0,3.507800579071045,3.507824182510376,8.210377018258441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.65478515625,0.0,1419.885986328125,1895.4371337890625,0.0,3468.5517578125,0.8789603114128113,1.0,0.0,3.0,1.0,0.0
18180900,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8928532600402832,0.3880360424518585,0.3498155772686004,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9153161644935608,0.4165976941585541,0.3950655162334442,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9158406853675842,0.4166977405548095,0.2922328412532806,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8510284423828125,0.3355896174907684,0.3192593455314636,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7566891312599182,0.2333189249038696,1.058943271636963,285.0120544433594,284.95001220703125,299.270263671875,292.9266967773437,298.1567077636719,297.3005676269531,285.01519775390625,1.0,0.5396365523338318,0.6545855402946472,0.6545855402946472,1.0,1.0,-2.899940013885498,1.2595982551574707,1.6403416395187378,0.6033154129981995,0.9110395312309264,0.9110395312309264,0.0,125.8730697631836,107.0,54091.3671875,0.0,2008.8897705078125,1.0,279.6981506347656,283.3314208984375,295.8782043457031,299.287353515625,293.1499938964844,293.1499938964844,279.75,35023.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987584114074707,1.0,0.0,0.0,3.5516061782836914,3.551629066467285,8.41672033402574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.10205078125,0.0,1419.3209228515625,1895.4371337890625,0.0,3392.0078125,0.8849169611930847,1.0,0.0,3.0,1.0,0.0
18180960,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9082149863243104,0.3895043134689331,0.3509030640125274,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9331037998199464,0.4184213876724243,0.3965115845203399,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9327624440193176,0.4174927175045013,0.2925862371921539,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8646190166473389,0.3366688191890716,0.320004940032959,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7684414982795715,0.2337515354156494,1.059564471244812,285.0064392089844,284.95001220703125,299.30682373046875,292.9319763183594,298.1749267578125,297.3050231933594,285.0054626464844,1.0,0.5365126132965088,0.6539620161056519,0.6539620161056519,1.0,1.0,-2.905050754547119,1.2615472078323364,1.6435035467147827,0.6041630506515503,0.9279359579086304,0.9279359579086304,0.0,119.8260269165039,95.0,54290.26171875,0.0,1987.3934326171875,1.0,279.74188232421875,283.3216857910156,295.8944396972656,299.3475341796875,293.1499938964844,293.1499938964844,279.45001220703125,33530.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952434062957764,1.0,0.0,0.0,3.625841856002808,3.62586522102356,8.772250339461607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.486328125,0.0,1488.102294921875,1895.4371337890625,0.0,3359.20654296875,0.8980098366737366,1.0,0.0,3.0,1.0,0.0
18181020,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9450944662094116,0.3912079632282257,0.3522625565528869,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9696378111839294,0.4212245643138885,0.3988898694515228,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9676985144615172,0.4180672466754913,0.2928292453289032,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8954973220825195,0.3381288051605224,0.3210929632186889,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7950922250747681,0.2341353148221969,1.0596898794174194,284.91229248046875,284.95001220703125,299.3805236816406,292.9421081542969,298.2048645019531,297.3022155761719,284.91436767578125,1.0,0.5300534963607788,0.6527150273323059,0.6527150273323059,1.0,1.0,-2.911301374435425,1.2635633945465088,1.647737979888916,0.6050135493278503,0.8452820777893066,0.8452820777893066,0.0,108.33381652832033,98.0,54954.5546875,0.0,1940.650390625,1.0,279.4579467773437,283.2088623046875,295.96112060546875,299.5244445800781,293.1499938964844,293.1499938964844,279.75,38832.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030973315238952,1.0,0.0,0.0,3.500511407852173,3.5005345344543457,8.17628972527018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.85400390625,0.0,1393.4500732421875,1895.4371337890625,0.0,3432.4384765625,0.8747437000274658,1.0,0.0,3.0,1.0,0.0
