time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181080,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9450944662094116,0.3912079632282257,0.3522625565528869,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9696378111839294,0.4212245643138885,0.3988898694515228,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9676985144615172,0.4180672466754913,0.2928292453289032,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8954973220825195,0.3381288051605224,0.3210929632186889,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7950922250747681,0.2341353148221969,1.0596898794174194,284.91229248046875,284.95001220703125,299.3805236816406,292.9421081542969,298.2048645019531,297.3022155761719,284.91436767578125,1.0,0.5300534963607788,0.6527150273323059,0.6527150273323059,1.0,1.0,-2.911301374435425,1.2635633945465088,1.647737979888916,0.6050135493278503,0.8452820777893066,0.8452820777893066,0.0,108.33381652832033,98.0,54954.5546875,0.0,1940.650390625,1.0,279.4579467773437,283.2088623046875,295.96112060546875,299.5244445800781,293.1499938964844,293.1499938964844,279.75,38832.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030973315238952,1.0,0.0,0.0,3.500511407852173,3.5005345344543457,8.17628972527018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.85400390625,0.0,1393.4500732421875,1895.4371337890625,0.0,3432.4384765625,0.8747437000274658,1.0,0.0,3.0,1.0,0.0
18181140,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9681774377822876,0.3937890827655792,0.3541139662265777,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9899354577064514,0.4246896207332611,0.4017075300216675,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9869384765625,0.4193944334983825,0.2934061586856842,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.917402446269989,0.3401010930538177,0.3225471377372741,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8125720024108887,0.2348766922950744,1.0612823963165283,285.0187683105469,284.95001220703125,299.454833984375,292.9516906738281,298.23974609375,297.3075256347656,285.0176696777344,1.0,0.5280629992485046,0.65146803855896,0.65146803855896,1.0,1.0,-2.92125940322876,1.2673242092132568,1.6539353132247925,0.6065856218338013,0.9486709237098694,0.9486709237098694,0.0,102.4560546875,116.0,54605.0078125,0.0,1927.6976318359373,1.0,279.74139404296875,283.32098388671875,295.92840576171875,299.3998107910156,293.1499938964844,293.1499938964844,279.45001220703125,32668.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946041464805603,1.0,0.0,0.0,3.6475706100463854,3.647593975067138,8.877705113263801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.93359375,0.0,1505.5576171875,1895.4371337890625,0.0,3353.237060546875,0.9023990035057068,1.0,0.0,3.0,1.0,0.0
18181200,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9681774377822876,0.3937890827655792,0.3541139662265777,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9899354577064514,0.4246896207332611,0.4017075300216675,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9869384765625,0.4193944334983825,0.2934061586856842,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.917402446269989,0.3401010930538177,0.3225471377372741,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8125720024108887,0.2348766922950744,1.0612823963165283,285.0187683105469,284.95001220703125,299.454833984375,292.9516906738281,298.23974609375,297.3075256347656,285.0176696777344,1.0,0.5280629992485046,0.65146803855896,0.65146803855896,1.0,1.0,-2.92125940322876,1.2673242092132568,1.6539353132247925,0.6065856218338013,0.9486709237098694,0.9486709237098694,0.0,102.4560546875,116.0,54605.0078125,0.0,1927.6976318359373,1.0,279.74139404296875,283.32098388671875,295.92840576171875,299.3998107910156,293.1499938964844,293.1499938964844,279.45001220703125,32668.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946041464805603,1.0,0.0,0.0,3.6475706100463854,3.647593975067138,8.877705113263801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.93359375,0.0,1505.5576171875,1895.4371337890625,0.0,3353.237060546875,0.9023990035057068,1.0,0.0,3.0,1.0,0.0
18181260,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9560396075248718,0.3951579928398132,0.3557902872562408,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9804346561431884,0.4273349642753601,0.4045875668525696,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9755826592445374,0.4197513163089752,0.2939779758453369,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9050452709197998,0.3413805365562439,0.3241172134876251,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8020305037498474,0.235116645693779,1.0638796091079712,284.907958984375,284.95001220703125,299.5297241210937,292.9608154296875,298.2684936523437,297.3017578125,284.9102783203125,1.0,0.5328808426856995,0.6500965356826782,0.6500965356826782,1.0,1.0,-2.932436466217041,1.2715253829956057,1.660911202430725,0.6084983944892883,0.8571308851242065,0.8571308851242065,0.0,106.93334197998048,134.0,55449.9609375,0.0,1968.41650390625,1.0,279.4576110839844,283.1900939941406,295.9895324707031,299.5842590332031,293.1499938964844,293.1499938964844,279.75,38407.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043776988983154,1.0,0.0,0.0,3.5490472316741943,3.5490705966949463,8.404596201216918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.439453125,0.0,1441.2392578125,1895.4371337890625,0.0,3444.355712890625,0.884983479976654,1.0,0.0,3.0,1.0,0.0
18181320,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9560396075248718,0.3951579928398132,0.3557902872562408,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9804346561431884,0.4273349642753601,0.4045875668525696,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9755826592445374,0.4197513163089752,0.2939779758453369,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9050452709197998,0.3413805365562439,0.3241172134876251,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8020305037498474,0.235116645693779,1.0638796091079712,284.907958984375,284.95001220703125,299.5297241210937,292.9608154296875,298.2684936523437,297.3017578125,284.9102783203125,1.0,0.5328808426856995,0.6500965356826782,0.6500965356826782,1.0,1.0,-2.932436466217041,1.2715253829956057,1.660911202430725,0.6084983944892883,0.8571308851242065,0.8571308851242065,0.0,106.93334197998048,134.0,55449.9609375,0.0,1968.41650390625,1.0,279.4576110839844,283.1900939941406,295.9895324707031,299.5842590332031,293.1499938964844,293.1499938964844,279.75,38407.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043776988983154,1.0,0.0,0.0,3.5490472316741943,3.5490705966949463,8.404596201216918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.439453125,0.0,1441.2392578125,1895.4371337890625,0.0,3444.355712890625,0.884983479976654,1.0,0.0,3.0,1.0,0.0
18181380,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9275983572006226,0.3974204957485199,0.3579268455505371,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9557009935379028,0.4306321144104004,0.4078570008277893,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9482486248016356,0.4208585619926452,0.2948493957519531,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.880488932132721,0.3431370258331299,0.3259853720664978,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7796745896339417,0.2356375604867935,1.0674700736999512,285.02215576171875,284.95001220703125,299.6050720214844,292.9695739746094,298.3023986816406,297.3045959472656,285.02117919921875,1.0,0.5413011312484741,0.6487250328063965,0.6487250328063965,1.0,1.0,-2.946535348892212,1.277086615562439,1.669448733329773,0.6109746694564819,0.9657028913497924,0.9657028913497924,0.0,117.00355529785156,152.0,55124.9609375,0.0,2042.4368896484373,1.0,279.74176025390625,283.30865478515625,295.9512023925781,299.4555053710937,293.1499938964844,293.1499938964844,279.45001220703125,32580.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968279957771301,1.0,0.0,0.0,3.6954402923583984,3.6954641342163086,9.1122507228647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.16015625,0.0,1558.4111328125,1895.4371337890625,0.0,3373.9990234375,0.913132667541504,1.0,0.0,3.0,1.0,0.0
18181440,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9275983572006226,0.3974204957485199,0.3579268455505371,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9557009935379028,0.4306321144104004,0.4078570008277893,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9482486248016356,0.4208585619926452,0.2948493957519531,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.880488932132721,0.3431370258331299,0.3259853720664978,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7796745896339417,0.2356375604867935,1.0674700736999512,285.02215576171875,284.95001220703125,299.6050720214844,292.9695739746094,298.3023986816406,297.3045959472656,285.02117919921875,1.0,0.5413011312484741,0.6487250328063965,0.6487250328063965,1.0,1.0,-2.946535348892212,1.277086615562439,1.669448733329773,0.6109746694564819,0.9657028913497924,0.9657028913497924,0.0,117.00355529785156,152.0,55124.9609375,0.0,2042.4368896484373,1.0,279.74176025390625,283.30865478515625,295.9512023925781,299.4555053710937,293.1499938964844,293.1499938964844,279.45001220703125,32580.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968279957771301,1.0,0.0,0.0,3.6954402923583984,3.6954641342163086,9.1122507228647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.16015625,0.0,1558.4111328125,1895.4371337890625,0.0,3373.9990234375,0.913132667541504,1.0,0.0,3.0,1.0,0.0
18181500,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9114616513252258,0.3980590999126434,0.3590110838413238,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9400384426116944,0.4319615066051483,0.4095586240291595,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.931380331516266,0.4210453033447265,0.2953377366065979,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8670411705970764,0.3437533676624298,0.3269822299480438,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7674687504768372,0.2357139587402343,1.069562315940857,284.8853454589844,284.95001220703125,299.6429138183594,292.97381591796875,298.3170166015625,297.3018798828125,284.8804931640625,1.0,0.5463956594467163,0.6480392217636108,0.6480392217636108,1.0,1.0,-2.9541893005371094,1.2801241874694824,1.6740652322769165,0.6124435067176819,0.8773407936096191,0.8773407936096191,0.0,123.47500610351562,152.0,56198.109375,0.0,2087.96435546875,1.0,279.496337890625,283.14892578125,296.014892578125,299.6910095214844,293.1499938964844,293.1499938964844,279.45001220703125,36417.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041070342063904,1.0,0.0,0.0,3.686475992202759,3.6865005493164062,9.068096460396192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.166015625,0.0,1577.2877197265625,1895.4371337890625,0.0,3441.8369140625,0.911643922328949,1.0,0.0,3.0,1.0,0.0
18181560,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8954994082450867,0.3984605371952057,0.3596752882003784,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.922478199005127,0.4330928921699524,0.4109465181827545,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9131054282188416,0.421000063419342,0.2955523431301117,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.852951169013977,0.3441861271858215,0.3277190923690796,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7547046542167664,0.2356326282024383,1.0707709789276123,284.9029235839844,284.95001220703125,299.6808166503906,292.9779968261719,298.3302001953125,297.29669189453125,284.9053955078125,1.0,0.5517235994338989,0.6472764015197754,0.6472764015197754,1.0,1.0,-2.9592554569244385,1.281904697418213,1.677350640296936,0.613207995891571,0.868340015411377,0.868340015411377,0.0,130.96829223632812,170.0,56048.21875,0.0,2134.427490234375,1.0,279.4573974609375,283.1686096191406,296.0094909667969,299.64239501953125,293.1499938964844,293.1499938964844,279.75,38314.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071083068847656,1.0,0.0,0.0,3.607492923736572,3.6075170040130615,8.683689429744845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.81689453125,0.0,1503.5057373046875,1895.4371337890625,0.0,3469.748046875,0.897750198841095,1.0,0.0,3.0,1.0,0.0
18181620,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.869398295879364,0.4004743099212646,0.361758142709732,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8945829272270203,0.4362641274929046,0.4142849147319793,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8849278092384338,0.4219558537006378,0.2964549958705902,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8298248648643494,0.3457624912261963,0.329609751701355,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7337381839752197,0.2359465807676315,1.0743746757507324,285.0255126953125,284.95001220703125,299.75689697265625,292.9861755371094,298.3635559082031,297.2983093261719,285.02398681640625,1.0,0.5631716251373291,0.6457507610321045,0.6457507610321045,1.0,1.0,-2.9734537601470947,1.2873564958572388,1.686097264289856,0.6155492663383484,0.9821927547454834,0.9821927547454834,0.0,146.5489959716797,188.0,55668.875,0.0,2237.99951171875,1.0,279.7430419921875,283.2950134277344,295.96795654296875,299.50738525390625,293.1499938964844,293.1499938964844,279.45001220703125,32613.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996695280075073,1.0,0.0,0.0,3.748286724090576,3.748311042785645,9.374732599098934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3720703125,0.0,1619.2725830078125,1895.4371337890625,0.0,3400.503662109375,0.9248430132865906,1.0,0.0,3.0,1.0,0.0
18181680,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.869398295879364,0.4004743099212646,0.361758142709732,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8945829272270203,0.4362641274929046,0.4142849147319793,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8849278092384338,0.4219558537006378,0.2964549958705902,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8298248648643494,0.3457624912261963,0.329609751701355,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7337381839752197,0.2359465807676315,1.0743746757507324,285.0255126953125,284.95001220703125,299.75689697265625,292.9861755371094,298.3635559082031,297.2983093261719,285.02398681640625,1.0,0.5631716251373291,0.6457507610321045,0.6457507610321045,1.0,1.0,-2.9734537601470947,1.2873564958572388,1.686097264289856,0.6155492663383484,0.9821927547454834,0.9821927547454834,0.0,146.5489959716797,188.0,55668.875,0.0,2237.99951171875,1.0,279.7430419921875,283.2950134277344,295.96795654296875,299.50738525390625,293.1499938964844,293.1499938964844,279.45001220703125,32613.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996695280075073,1.0,0.0,0.0,3.748286724090576,3.748311042785645,9.374732599098934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.3720703125,0.0,1619.2725830078125,1895.4371337890625,0.0,3400.503662109375,0.9248430132865906,1.0,0.0,3.0,1.0,0.0
18181740,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8465068340301514,0.4012714624404907,0.3634314835071563,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8709638118743896,0.4386088252067566,0.4174068868160248,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8603684902191162,0.4219668209552765,0.2971722185611725,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8088679313659668,0.3466524183750152,0.3313298225402832,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7149060964584351,0.2357666790485382,1.0775065422058103,284.8982238769531,284.95001220703125,299.8331604003906,292.9942321777344,298.39093017578125,297.2895202636719,284.9007873535156,1.0,0.5751032829284668,0.6442251205444336,0.6442251205444336,1.0,1.0,-2.9859211444854736,1.2919511795043943,1.693969964981079,0.6176162958145142,0.8791841268539429,0.8791841268539429,0.0,163.73045349121094,191.0,56628.796875,0.0,2347.557373046875,1.0,279.4565734863281,283.1473693847656,296.0261535644531,299.6956787109375,293.1499938964844,293.1499938964844,279.75,38339.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100324511528016,1.0,0.0,0.0,3.664704322814941,3.664728879928589,8.961302455645637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.623046875,0.0,1567.1671142578125,1895.4371337890625,0.0,3496.905029296875,0.9103071093559264,1.0,0.0,3.0,1.0,0.0
18181800,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8465068340301514,0.4012714624404907,0.3634314835071563,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8709638118743896,0.4386088252067566,0.4174068868160248,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8603684902191162,0.4219668209552765,0.2971722185611725,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8088679313659668,0.3466524183750152,0.3313298225402832,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7149060964584351,0.2357666790485382,1.0775065422058103,284.8982238769531,284.95001220703125,299.8331604003906,292.9942321777344,298.39093017578125,297.2895202636719,284.9007873535156,1.0,0.5751032829284668,0.6442251205444336,0.6442251205444336,1.0,1.0,-2.9859211444854736,1.2919511795043943,1.693969964981079,0.6176162958145142,0.8791841268539429,0.8791841268539429,0.0,163.73045349121094,191.0,56628.796875,0.0,2347.557373046875,1.0,279.4565734863281,283.1473693847656,296.0261535644531,299.6956787109375,293.1499938964844,293.1499938964844,279.75,38339.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100324511528016,1.0,0.0,0.0,3.664704322814941,3.664728879928589,8.961302455645637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.623046875,0.0,1567.1671142578125,1895.4371337890625,0.0,3496.905029296875,0.9103071093559264,1.0,0.0,3.0,1.0,0.0
18181860,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8350454568862915,0.403119295835495,0.3651660680770874,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8592796921730042,0.4417239129543304,0.4204906821250915,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.847710907459259,0.422849178314209,0.2978742122650146,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7970543503761292,0.3481236398220062,0.3329229652881622,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7037085890769958,0.2359574139118194,1.0796297788619995,285.02655029296875,284.95001220703125,299.9096069335937,293.002197265625,298.4241638183594,297.291015625,285.0250549316406,1.0,0.5827347040176392,0.6426571607589722,0.6426571607589722,1.0,1.0,-2.9970200061798096,1.2958829402923584,1.7011370658874512,0.6191525459289551,0.9960609078407288,0.9960609078407288,0.0,174.79122924804688,179.0,56148.109375,0.0,2424.203857421875,1.0,279.743408203125,283.2808837890625,295.98321533203125,299.5541076660156,293.1499938964844,293.1499938964844,279.45001220703125,32805.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902430295944214,1.0,0.0,0.0,3.795944452285767,3.795969247817993,9.614639111532597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.166015625,0.0,1676.8262939453125,1895.4371337890625,0.0,3426.227783203125,0.93575519323349,1.0,0.0,3.0,1.0,0.0
18181920,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8350454568862915,0.403119295835495,0.3651660680770874,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8592796921730042,0.4417239129543304,0.4204906821250915,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.847710907459259,0.422849178314209,0.2978742122650146,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7970543503761292,0.3481236398220062,0.3329229652881622,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7037085890769958,0.2359574139118194,1.0796297788619995,285.02655029296875,284.95001220703125,299.9096069335937,293.002197265625,298.4241638183594,297.291015625,285.0250549316406,1.0,0.5827347040176392,0.6426571607589722,0.6426571607589722,1.0,1.0,-2.9970200061798096,1.2958829402923584,1.7011370658874512,0.6191525459289551,0.9960609078407288,0.9960609078407288,0.0,174.79122924804688,179.0,56148.109375,0.0,2424.203857421875,1.0,279.743408203125,283.2808837890625,295.98321533203125,299.5541076660156,293.1499938964844,293.1499938964844,279.45001220703125,32805.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902430295944214,1.0,0.0,0.0,3.795944452285767,3.795969247817993,9.614639111532597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.166015625,0.0,1676.8262939453125,1895.4371337890625,0.0,3426.227783203125,0.93575519323349,1.0,0.0,3.0,1.0,0.0
18181980,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8341304659843445,0.4036963284015655,0.3660980761051178,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8589819073677063,0.4436169564723968,0.4226016104221344,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8463367223739624,0.4228771030902862,0.298169195652008,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7961714863777161,0.3488264083862304,0.3338672816753387,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7022804021835327,0.2358037382364273,1.0799639225006104,284.87860107421875,284.95001220703125,299.9708251953125,293.0085754394531,298.4462890625,297.2846984863281,284.88153076171875,1.0,0.5839643478393555,0.6414028406143188,0.6414028406143188,1.0,1.0,-3.002582311630249,1.2974443435668943,1.7051379680633545,0.6197388172149658,0.8861857652664185,0.8861857652664185,0.0,176.44017028808594,179.0,57088.66015625,0.0,2442.867431640625,1.0,279.4637451171875,283.1163635253906,296.0473327636719,299.7603759765625,293.1499938964844,293.1499938964844,279.45001220703125,38478.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119029641151428,1.0,0.0,0.0,3.732205629348755,3.73223090171814,9.294465144193964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.4931640625,0.0,1645.52783203125,1895.4371337890625,0.0,3514.255615234375,0.924754798412323,1.0,0.0,3.0,1.0,0.0
18182040,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.834445595741272,0.4038295447826385,0.3661702573299408,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8595321774482727,0.4440734684467315,0.4229961931705475,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8465773463249207,0.4228620231151581,0.2981323003768921,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7965472340583801,0.3489822447299957,0.3339878618717193,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7024527192115784,0.2357459217309951,1.07961905002594,284.8913879394531,284.95001220703125,299.9861145019531,293.0101928710937,298.45172119140625,297.282958984375,284.89385986328125,1.0,0.58381187915802,0.6410892009735107,0.6410892009735107,1.0,1.0,-3.0028297901153564,1.2973084449768066,1.7055213451385498,0.6195803284645081,0.8861011862754822,0.8861011862754822,0.0,176.21343994140625,167.0,57037.16015625,0.0,2442.163330078125,1.0,279.45623779296875,283.1270751953125,296.0402526855469,299.737548828125,293.1499938964844,293.1499938964844,279.75,38504.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912405490875244,1.0,0.0,0.0,3.710983276367188,3.711008310317993,9.1890638032055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.0302734375,0.0,1621.128662109375,1895.4371337890625,0.0,3518.914306640625,0.9206450581550598,1.0,0.0,3.0,1.0,0.0
18182100,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8367037177085876,0.4046529233455658,0.3665401935577392,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8624480962753296,0.4455787241458893,0.4241071045398712,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8486624956130981,0.4232321679592132,0.2981452643871307,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7989519834518433,0.3496610522270202,0.334371954202652,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7041915059089661,0.2358046770095825,1.0789352655410769,285.0245666503906,284.95001220703125,300.0243835449219,293.01422119140625,298.4678955078125,297.2831420898437,285.028564453125,1.0,0.5828918814659119,0.6403052806854248,0.6403052806854248,1.0,1.0,-3.004260301589966,1.2973527908325195,1.7069075107574463,0.6193126440048218,0.9770056009292604,0.9770056009292604,0.0,174.49188232421875,167.0,56220.26171875,0.0,2435.98681640625,1.0,279.7034912109375,283.2736511230469,295.98516845703125,299.5265808105469,293.1499938964844,293.1499938964844,279.75,34159.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906328022480011,1.0,0.0,0.0,3.755120754241944,3.75514554977417,9.408948926648008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.2607421875,0.0,1639.1314697265625,1895.4371337890625,0.0,3462.49560546875,0.9293196797370912,1.0,0.0,3.0,1.0,0.0
18182160,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8410980701446533,0.4057173728942871,0.3673189580440521,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8676033616065979,0.4473046958446502,0.4255388379096985,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.852916955947876,0.4238532781600952,0.2984305322170257,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8034639358520508,0.3505313396453857,0.3350059986114502,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7078292965888977,0.2360230833292007,1.0790516138076782,285.0237121582031,284.95001220703125,300.0626220703125,293.0182800292969,298.4856872558594,297.2861328125,285.0223999023437,1.0,0.5814651250839233,0.6395602226257324,0.6395602226257324,1.0,1.0,-3.00816011428833,1.298560380935669,1.7095996141433716,0.619681179523468,1.0,1.0,0.0,171.33555603027344,155.0,56412.171875,0.0,2426.9873046875,1.0,279.74346923828125,283.26708984375,295.9963073730469,299.5855407714844,293.1499938964844,293.1499938964844,279.45001220703125,33112.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041970372200012,1.0,0.0,0.0,3.828455209732056,3.82848048210144,9.780035270523513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.2265625,0.0,1718.2598876953125,1895.4371337890625,0.0,3442.6748046875,0.9433791637420654,1.0,0.0,3.0,1.0,0.0
18182220,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8514363765716553,0.4064978063106537,0.3680450618267059,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8798823952674866,0.4498075842857361,0.427826464176178,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8632174730300903,0.4240162372589111,0.2985251545906067,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.813877284526825,0.3515127301216125,0.3358234465122223,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7162713408470154,0.2359565794467926,1.0779552459716797,284.8899841308594,284.95001220703125,300.1390075683594,293.0265808105469,298.5140380859375,297.27984619140625,284.89208984375,1.0,0.5772218704223633,0.6380701065063477,0.6380701065063477,1.0,1.0,-3.011570692062378,1.2989091873168943,1.7126613855361938,0.619509220123291,0.8908853530883789,0.8908853530883789,0.0,163.62710571289062,143.0,57266.390625,0.0,2393.671630859375,1.0,279.4569396972656,283.1148986816406,296.05279541015625,299.76446533203125,293.1499938964844,293.1499938964844,279.75,38558.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134562611579896,1.0,0.0,0.0,3.739295721054077,3.739320993423462,9.32981208734418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.7119140625,0.0,1654.4107666015625,1895.4371337890625,0.0,3528.651123046875,0.9270616173744202,1.0,0.0,3.0,1.0,0.0
18182280,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8514363765716553,0.4064978063106537,0.3680450618267059,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8798823952674866,0.4498075842857361,0.427826464176178,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8632174730300903,0.4240162372589111,0.2985251545906067,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.813877284526825,0.3515127301216125,0.3358234465122223,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7162713408470154,0.2359565794467926,1.0779552459716797,284.8899841308594,284.95001220703125,300.1390075683594,293.0265808105469,298.5140380859375,297.27984619140625,284.89208984375,1.0,0.5772218704223633,0.6380701065063477,0.6380701065063477,1.0,1.0,-3.011570692062378,1.2989091873168943,1.7126613855361938,0.619509220123291,0.8908853530883789,0.8908853530883789,0.0,163.62710571289062,143.0,57266.390625,0.0,2393.671630859375,1.0,279.4569396972656,283.1148986816406,296.05279541015625,299.76446533203125,293.1499938964844,293.1499938964844,279.75,38558.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134562611579896,1.0,0.0,0.0,3.739295721054077,3.739320993423462,9.32981208734418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.7119140625,0.0,1654.4107666015625,1895.4371337890625,0.0,3528.651123046875,0.9270616173744202,1.0,0.0,3.0,1.0,0.0
18182340,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8665770888328552,0.4084402322769165,0.3690624833106994,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8971290588378906,0.45319464802742,0.4303209185600281,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8783484101295471,0.4251456558704376,0.2987785637378692,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8277029395103455,0.3531809151172638,0.3367602825164795,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.727617084980011,0.2363726645708084,1.077094793319702,285.02557373046875,284.95001220703125,300.2152404785156,293.0351867675781,298.5485534667969,297.28448486328125,285.0244445800781,1.0,0.5718862414360046,0.6365799903869629,0.6365799903869629,1.0,1.0,-3.0161800384521484,1.2998285293579102,1.7163515090942385,0.6194151639938354,1.0,1.0,0.0,153.7111053466797,131.0,56587.37890625,0.0,2351.11767578125,1.0,279.74383544921875,283.2592468261719,296.0112609863281,299.6119689941406,293.1499938964844,293.1499938964844,279.45001220703125,33356.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048910140991212,1.0,0.0,0.0,3.848840713500977,3.848866224288941,9.884464589049458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.662109375,0.0,1744.9908447265625,1895.4371337890625,0.0,3449.13134765625,0.948000192642212,1.0,0.0,3.0,1.0,0.0
18182400,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8665770888328552,0.4084402322769165,0.3690624833106994,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8971290588378906,0.45319464802742,0.4303209185600281,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8783484101295471,0.4251456558704376,0.2987785637378692,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8277029395103455,0.3531809151172638,0.3367602825164795,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.727617084980011,0.2363726645708084,1.077094793319702,285.02557373046875,284.95001220703125,300.2152404785156,293.0351867675781,298.5485534667969,297.28448486328125,285.0244445800781,1.0,0.5718862414360046,0.6365799903869629,0.6365799903869629,1.0,1.0,-3.0161800384521484,1.2998285293579102,1.7163515090942385,0.6194151639938354,1.0,1.0,0.0,153.7111053466797,131.0,56587.37890625,0.0,2351.11767578125,1.0,279.74383544921875,283.2592468261719,296.0112609863281,299.6119689941406,293.1499938964844,293.1499938964844,279.45001220703125,33356.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048910140991212,1.0,0.0,0.0,3.848840713500977,3.848866224288941,9.884464589049458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.662109375,0.0,1744.9908447265625,1895.4371337890625,0.0,3449.13134765625,0.948000192642212,1.0,0.0,3.0,1.0,0.0
18182460,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8848587274551392,0.4092265665531158,0.3697063624858856,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9185698628425598,0.4558139145374298,0.432621568441391,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8966571688652039,0.425411581993103,0.2988731265068054,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8440235257148743,0.354249894618988,0.3375613093376159,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7410182356834412,0.2364187538623809,1.076022028923035,284.8902587890625,284.95001220703125,300.29119873046875,293.044189453125,298.5771179199219,297.2790832519531,284.892333984375,1.0,0.5659706592559814,0.6351345181465149,0.6351345181465149,1.0,1.0,-3.0195157527923584,1.3001465797424316,1.7193692922592163,0.6192145347595215,0.8963051438331604,0.8963051438331604,0.0,143.19699096679688,119.0,57473.01171875,0.0,2303.03515625,1.0,279.456787109375,283.10504150390625,296.0695495605469,299.7935791015625,293.1499938964844,293.1499938964844,279.75,38507.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913960874080658,1.0,0.0,0.0,3.762824296951294,3.762849807739258,9.447592788092152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.01171875,0.0,1681.6907958984375,1895.4371337890625,0.0,3533.3251953125,0.932252824306488,1.0,0.0,3.0,1.0,0.0
18182520,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8848587274551392,0.4092265665531158,0.3697063624858856,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9185698628425598,0.4558139145374298,0.432621568441391,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8966571688652039,0.425411581993103,0.2988731265068054,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8440235257148743,0.354249894618988,0.3375613093376159,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7410182356834412,0.2364187538623809,1.076022028923035,284.8902587890625,284.95001220703125,300.29119873046875,293.044189453125,298.5771179199219,297.2790832519531,284.892333984375,1.0,0.5659706592559814,0.6351345181465149,0.6351345181465149,1.0,1.0,-3.0195157527923584,1.3001465797424316,1.7193692922592163,0.6192145347595215,0.8963051438331604,0.8963051438331604,0.0,143.19699096679688,119.0,57473.01171875,0.0,2303.03515625,1.0,279.456787109375,283.10504150390625,296.0695495605469,299.7935791015625,293.1499938964844,293.1499938964844,279.75,38507.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913960874080658,1.0,0.0,0.0,3.762824296951294,3.762849807739258,9.447592788092152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.01171875,0.0,1681.6907958984375,1895.4371337890625,0.0,3533.3251953125,0.932252824306488,1.0,0.0,3.0,1.0,0.0
18182580,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.908931314945221,0.4111460149288177,0.3706422448158264,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9475964307785034,0.4592958986759186,0.4351420402526855,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9217728972434998,0.4266122579574585,0.2991309762001037,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8656566143035889,0.3559792339801788,0.3384954333305359,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.758848249912262,0.2369148284196853,1.0752501487731934,285.0301513671875,284.95001220703125,300.3668518066406,293.0537109375,298.611572265625,297.2841491699219,285.0294189453125,1.0,0.5596818923950195,0.6336890459060669,0.6336890459060669,1.0,1.0,-3.024166822433472,1.3010897636413574,1.7230770587921145,0.6191183924674988,1.0,1.0,0.0,131.73587036132812,107.0,56754.76171875,0.0,2252.326416015625,1.0,279.7439880371094,283.2544250488281,296.0293273925781,299.640869140625,293.1499938964844,293.1499938964844,279.45001220703125,33628.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905323565006256,1.0,0.0,0.0,3.8649420738220215,3.864967823028565,9.96734002001176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.666015625,0.0,1766.92333984375,1895.4371337890625,0.0,3453.1552734375,0.9517109990119934,1.0,0.0,3.0,1.0,0.0
18182640,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.908931314945221,0.4111460149288177,0.3706422448158264,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9475964307785034,0.4592958986759186,0.4351420402526855,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9217728972434998,0.4266122579574585,0.2991309762001037,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8656566143035889,0.3559792339801788,0.3384954333305359,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.758848249912262,0.2369148284196853,1.0752501487731934,285.0301513671875,284.95001220703125,300.3668518066406,293.0537109375,298.611572265625,297.2841491699219,285.0294189453125,1.0,0.5596818923950195,0.6336890459060669,0.6336890459060669,1.0,1.0,-3.024166822433472,1.3010897636413574,1.7230770587921145,0.6191183924674988,1.0,1.0,0.0,131.73587036132812,107.0,56754.76171875,0.0,2252.326416015625,1.0,279.7439880371094,283.2544250488281,296.0293273925781,299.640869140625,293.1499938964844,293.1499938964844,279.45001220703125,33628.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905323565006256,1.0,0.0,0.0,3.8649420738220215,3.864967823028565,9.96734002001176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.666015625,0.0,1766.92333984375,1895.4371337890625,0.0,3453.1552734375,0.9517109990119934,1.0,0.0,3.0,1.0,0.0
18182700,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9246944189071656,0.4116765856742859,0.3711854219436645,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9635753631591796,0.4607668220996856,0.4365047812461853,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9377923607826232,0.4269182085990906,0.299346923828125,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.878960132598877,0.3566443622112274,0.3390555679798126,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7699332237243652,0.2370521128177642,1.075272798538208,284.88885498046875,284.95001220703125,300.4045104980469,293.0586853027344,298.6266784667969,297.2832336425781,284.88287353515625,1.0,0.5565401911735535,0.6329662799835205,0.6329662799835205,1.0,1.0,-3.027423620223999,1.3019672632217407,1.7254563570022583,0.6193839907646179,0.9237077832221984,0.9237077832221984,0.0,125.8557586669922,107.0,57879.38671875,0.0,2227.79248046875,1.0,279.49334716796875,283.088623046875,296.09283447265625,299.87457275390625,293.1499938964844,293.1499938964844,279.45001220703125,36277.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118862152099608,1.0,0.0,0.0,3.859713077545166,3.859739303588867,9.940388281393098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.76171875,0.0,1781.4366455078125,1895.4371337890625,0.0,3514.1005859375,0.9509116411209106,1.0,0.0,3.0,1.0,0.0
18182760,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9405471086502076,0.4118974506855011,0.3712395429611206,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9779749512672424,0.4619933366775512,0.437495619058609,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9531830549240112,0.4269439876079559,0.2992548048496246,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8924333453178406,0.3570981323719024,0.3393192887306213,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7811986804008484,0.2370287328958511,1.074352741241455,284.89068603515625,284.95001220703125,300.4420471191406,293.0638122558594,298.639892578125,297.2791442871094,284.8929748535156,1.0,0.5532235503196716,0.6322410702705383,0.6322410702705383,1.0,1.0,-3.0277836322784424,1.3015055656433103,1.7262780666351318,0.6189390420913696,0.9023793935775756,0.9023793935775756,0.0,120.35193634033205,110.0,57692.76171875,0.0,2200.0087890625,1.0,279.4562683105469,283.0956115722656,296.0895690917969,299.826904296875,293.1499938964844,293.1499938964844,279.1499938964844,38406.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143476486206056,1.0,0.0,0.0,3.786133289337158,3.786159038543701,9.565002301314962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.677734375,0.0,1708.6439208984375,1895.4371337890625,0.0,3536.90673828125,0.9373685717582704,1.0,0.0,3.0,1.0,0.0
18182820,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9560158848762512,0.4124836325645447,0.3714766204357147,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9913873076438904,0.4645283818244934,0.4396052360534668,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9675389528274536,0.4270724654197693,0.2991425096988678,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9064931273460388,0.3580288887023926,0.3399529159069061,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.792548656463623,0.2369574010372162,1.0730128288269043,284.8847961425781,284.95001220703125,300.5167541503906,293.0746765136719,298.6672058105469,297.2728881835937,284.8866271972656,1.0,0.5508075952529907,0.6307905912399292,0.6307905912399292,1.0,1.0,-3.029616117477417,1.3011059761047363,1.7285102605819702,0.6181694269180298,0.8317007422447205,0.8317007422447205,0.0,115.40559387207033,128.0,57794.13671875,0.0,2177.70751953125,1.0,279.15826416015625,283.0668334960937,296.0848388671875,299.8418884277344,293.1499938964844,293.1499938964844,279.45001220703125,41153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191882014274596,1.0,0.0,0.0,3.532402515411377,3.532426357269287,8.325947646881104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.8759765625,0.0,1443.546142578125,1895.4371337890625,0.0,3581.66455078125,0.884019672870636,1.0,0.0,3.0,1.0,0.0
18182880,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9560158848762512,0.4124836325645447,0.3714766204357147,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9913873076438904,0.4645283818244934,0.4396052360534668,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9675389528274536,0.4270724654197693,0.2991425096988678,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9064931273460388,0.3580288887023926,0.3399529159069061,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.792548656463623,0.2369574010372162,1.0730128288269043,284.8847961425781,284.95001220703125,300.5167541503906,293.0746765136719,298.6672058105469,297.2728881835937,284.8866271972656,1.0,0.5508075952529907,0.6307905912399292,0.6307905912399292,1.0,1.0,-3.029616117477417,1.3011059761047363,1.7285102605819702,0.6181694269180298,0.8317007422447205,0.8317007422447205,0.0,115.40559387207033,128.0,57794.13671875,0.0,2177.70751953125,1.0,279.15826416015625,283.0668334960937,296.0848388671875,299.8418884277344,293.1499938964844,293.1499938964844,279.45001220703125,41153.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191882014274596,1.0,0.0,0.0,3.532402515411377,3.532426357269287,8.325947646881104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.8759765625,0.0,1443.546142578125,1895.4371337890625,0.0,3581.66455078125,0.884019672870636,1.0,0.0,3.0,1.0,0.0
