time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182940,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.947014093399048,0.4144326150417328,0.3731270134449005,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9852883219718932,0.468178927898407,0.4429576992988586,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9585115909576416,0.4284278452396393,0.3000105619430542,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8985305428504944,0.3598422706127167,0.3416202962398529,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7849712371826172,0.2375004887580871,1.075464129447937,285.0083312988281,284.95001220703125,300.5909118652344,293.0863342285156,298.7019958496094,297.27960205078125,285.0082092285156,1.0,0.5553329586982727,0.6293401718139648,0.6293401718139648,1.0,1.0,-3.0416128635406494,1.3053832054138184,1.736229658126831,0.6197004914283752,0.934645175933838,0.934645175933838,0.0,119.34172058105467,146.0,57320.2734375,0.0,2219.419189453125,1.0,279.4414978027344,283.19830322265625,296.0516357421875,299.6933898925781,293.1499938964844,293.1499938964844,279.1499938964844,33605.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080723524093628,1.0,0.0,0.0,3.6470465660095215,3.6470699310302734,8.875153980625328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.140625,0.0,1511.9847412109375,1895.4371337890625,0.0,3478.70556640625,0.9030948281288148,1.0,0.0,3.0,1.0,0.0
18183000,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.947014093399048,0.4144326150417328,0.3731270134449005,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9852883219718932,0.468178927898407,0.4429576992988586,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9585115909576416,0.4284278452396393,0.3000105619430542,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8985305428504944,0.3598422706127167,0.3416202962398529,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7849712371826172,0.2375004887580871,1.075464129447937,285.0083312988281,284.95001220703125,300.5909118652344,293.0863342285156,298.7019958496094,297.27960205078125,285.0082092285156,1.0,0.5553329586982727,0.6293401718139648,0.6293401718139648,1.0,1.0,-3.0416128635406494,1.3053832054138184,1.736229658126831,0.6197004914283752,0.934645175933838,0.934645175933838,0.0,119.34172058105467,146.0,57320.2734375,0.0,2219.419189453125,1.0,279.4414978027344,283.19830322265625,296.0516357421875,299.6933898925781,293.1499938964844,293.1499938964844,279.1499938964844,33605.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080723524093628,1.0,0.0,0.0,3.6470465660095215,3.6470699310302734,8.875153980625328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.140625,0.0,1511.9847412109375,1895.4371337890625,0.0,3478.70556640625,0.9030948281288148,1.0,0.0,3.0,1.0,0.0
18183060,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.919789731502533,0.4150406718254089,0.3743691444396972,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9634650945663452,0.4709160923957824,0.4461725354194641,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9314471483230592,0.4287880361080169,0.3007585108280182,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8760001063346863,0.3609324991703033,0.343251496553421,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7649518847465515,0.2375538796186447,1.0783226490020752,284.9159851074219,284.95001220703125,300.66436767578125,293.0989685058594,298.729736328125,297.2748107910156,284.9177551269531,1.0,0.5634223222732544,0.6278637051582336,0.6278637051582336,1.0,1.0,-3.053274393081665,1.3094269037246704,1.743847370147705,0.6212985515594482,0.8554909825325012,0.8554909825325012,0.0,129.8978271484375,164.0,58139.33984375,0.0,2295.306396484375,1.0,279.15771484375,283.08282470703125,296.1179504394531,299.8798217773437,293.1499938964844,293.1499938964844,279.45001220703125,38440.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157630801200868,1.0,0.0,0.0,3.539313077926636,3.539336442947388,8.358555874110607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.2802734375,0.0,1431.1790771484375,1895.4371337890625,0.0,3550.007080078125,0.8829848766326904,1.0,0.0,3.0,1.0,0.0
18183120,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.919789731502533,0.4150406718254089,0.3743691444396972,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9634650945663452,0.4709160923957824,0.4461725354194641,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9314471483230592,0.4287880361080169,0.3007585108280182,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8760001063346863,0.3609324991703033,0.343251496553421,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7649518847465515,0.2375538796186447,1.0783226490020752,284.9159851074219,284.95001220703125,300.66436767578125,293.0989685058594,298.729736328125,297.2748107910156,284.9177551269531,1.0,0.5634223222732544,0.6278637051582336,0.6278637051582336,1.0,1.0,-3.053274393081665,1.3094269037246704,1.743847370147705,0.6212985515594482,0.8554909825325012,0.8554909825325012,0.0,129.8978271484375,164.0,58139.33984375,0.0,2295.306396484375,1.0,279.15771484375,283.08282470703125,296.1179504394531,299.8798217773437,293.1499938964844,293.1499938964844,279.45001220703125,38440.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157630801200868,1.0,0.0,0.0,3.539313077926636,3.539336442947388,8.358555874110607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.2802734375,0.0,1431.1790771484375,1895.4371337890625,0.0,3550.007080078125,0.8829848766326904,1.0,0.0,3.0,1.0,0.0
18183180,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8957502245903015,0.4163218736648559,0.3756947815418243,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.939193844795227,0.4738966524600982,0.4492128193378448,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.905553936958313,0.4297116696834564,0.3015651106834411,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8552091121673584,0.3623009324073791,0.3448286056518554,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7467415928840637,0.2378358840942382,1.0812156200408936,285.0255126953125,284.95001220703125,300.7284240722656,293.1109313964844,298.7578125,297.2773742675781,285.0244140625,1.0,0.5721738934516907,0.6265644431114197,0.6265644431114197,1.0,1.0,-3.064858913421631,1.3135970830917358,1.7512619495391846,0.6228459477424622,0.9572353363037108,0.9572353363037108,0.0,141.80418395996094,164.0,57768.109375,0.0,2378.686767578125,1.0,279.43719482421875,283.1994323730469,296.08514404296875,299.74725341796875,293.1499938964844,293.1499938964844,279.45001220703125,32607.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080103635787964,1.0,0.0,0.0,3.67092537879944,3.6709489822387695,8.991753475129372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.8583984375,0.0,1531.04541015625,1895.4371337890625,0.0,3478.1298828125,0.9075720310211182,1.0,0.0,3.0,1.0,0.0
18183240,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8928107023239136,0.4164773225784302,0.3759236335754394,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.935888171195984,0.4742952585220337,0.4496710896492004,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9024940729141236,0.4298308193683624,0.3017106652259826,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8525856733322144,0.3624830245971679,0.3450793325901031,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7444532513618469,0.2378731518983841,1.0817338228225708,285.0216979980469,284.95001220703125,300.7370910644531,293.1126403808594,298.7615661621094,297.2776184082031,285.02069091796875,1.0,0.5734638571739197,0.6263872981071472,0.6263872981071472,1.0,1.0,-3.066784620285034,1.314320683479309,1.752463936805725,0.6231502890586853,0.96059650182724,0.96059650182724,0.0,143.53594970703125,182.0,57841.484375,0.0,2391.310791015625,1.0,279.44171142578125,283.1951599121094,296.0922546386719,299.76519775390625,293.1499938964844,293.1499938964844,279.1499938964844,32663.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079884886741638,1.0,0.0,0.0,3.684764862060547,3.684788703918457,9.05968022379966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.63671875,0.0,1546.9923095703125,1895.4371337890625,0.0,3477.92626953125,0.9107908606529236,1.0,0.0,3.0,1.0,0.0
18183300,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8802640438079834,0.4166603684425354,0.3766627311706543,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.921647608280182,0.4756104946136474,0.45142862200737,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8896520733833313,0.4299549162387848,0.3021965324878692,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8415719866752625,0.362967699766159,0.3460109531879425,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7348474860191345,0.2378385215997696,1.0835696458816528,284.88702392578125,284.95001220703125,300.7731628417969,293.11993408203125,298.7748107910156,297.2747497558594,284.8830871582031,1.0,0.5789438486099243,0.625649094581604,0.625649094581604,1.0,1.0,-3.073703050613404,1.316816806793213,1.7568862438201904,0.6241962313652039,0.8735046982765198,0.8735046982765198,0.0,151.24929809570312,182.0,58911.85546875,0.0,2444.61083984375,1.0,279.1966552734375,283.038818359375,296.1572265625,300.0046081542969,293.1499938964844,293.1499938964844,279.1499938964844,36576.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148128032684326,1.0,0.0,0.0,3.672409057617188,3.672433376312256,8.99902317996748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.0146484375,0.0,1562.5848388671875,1895.4371337890625,0.0,3541.213134765625,0.908605456352234,1.0,0.0,3.0,1.0,0.0
18183360,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8674375414848328,0.4166094362735748,0.3769563138484955,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.907430112361908,0.4767346680164337,0.4528400003910064,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8765212297439575,0.4298630356788635,0.3024017810821533,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8304837346076965,0.3632782399654388,0.3466655015945434,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7250697612762451,0.2376580536365509,1.0844937562942505,284.9076843261719,284.95001220703125,300.8089904785156,293.12750244140625,298.7865295410156,297.2695617675781,284.9097900390625,1.0,0.5844553112983704,0.6248070001602173,0.6248070001602173,1.0,1.0,-3.0779001712799072,1.3179738521575928,1.7599263191223145,0.6244776844978333,0.8680360317230225,0.8680360317230225,0.0,159.7061767578125,200.0,58771.6484375,0.0,2496.897216796875,1.0,279.1575012207031,283.0597229003906,296.1550598144531,299.9586181640625,293.1499938964844,293.1499938964844,279.45001220703125,38169.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173922538757324,1.0,0.0,0.0,3.598111629486084,3.598135471343994,8.638584176878794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.154296875,0.0,1492.20361328125,1895.4371337890625,0.0,3565.0732421875,0.8956004977226257,1.0,0.0,3.0,1.0,0.0
18183420,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8467415571212769,0.417740136384964,0.3782979249954223,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8858006000518799,0.4799354374408722,0.4562516808509826,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8550530672073364,0.4307058453559875,0.3032721877098083,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8117936253547668,0.3646259903907776,0.348392903804779,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7076693773269653,0.2377680838108062,1.08745276927948,285.0217590332031,284.95001220703125,300.8800048828125,293.1437072753906,298.8162841796875,297.27069091796875,285.0202331542969,1.0,0.5958669185638428,0.6231228113174438,0.6231228113174438,1.0,1.0,-3.090287446975708,1.322110295295715,1.768177151679993,0.62578946352005,0.9764037728309632,0.9764037728309632,0.0,176.5670623779297,203.0,58410.96484375,0.0,2609.34619140625,1.0,279.4429626464844,283.1802978515625,296.125,299.8352355957031,293.1499938964844,293.1499938964844,279.1499938964844,32689.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099889397621156,1.0,0.0,0.0,3.737739086151123,3.737763404846192,9.322046139459416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.18359375,0.0,1607.62890625,1895.4371337890625,0.0,3496.5009765625,0.9224991202354432,1.0,0.0,3.0,1.0,0.0
18183480,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8467415571212769,0.417740136384964,0.3782979249954223,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8858006000518799,0.4799354374408722,0.4562516808509826,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8550530672073364,0.4307058453559875,0.3032721877098083,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8117936253547668,0.3646259903907776,0.348392903804779,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7076693773269653,0.2377680838108062,1.08745276927948,285.0217590332031,284.95001220703125,300.8800048828125,293.1437072753906,298.8162841796875,297.27069091796875,285.0202331542969,1.0,0.5958669185638428,0.6231228113174438,0.6231228113174438,1.0,1.0,-3.090287446975708,1.322110295295715,1.768177151679993,0.62578946352005,0.9764037728309632,0.9764037728309632,0.0,176.5670623779297,203.0,58410.96484375,0.0,2609.34619140625,1.0,279.4429626464844,283.1802978515625,296.125,299.8352355957031,293.1499938964844,293.1499938964844,279.1499938964844,32689.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099889397621156,1.0,0.0,0.0,3.737739086151123,3.737763404846192,9.322046139459416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.18359375,0.0,1607.62890625,1895.4371337890625,0.0,3496.5009765625,0.9224991202354432,1.0,0.0,3.0,1.0,0.0
18183540,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.834883451461792,0.4176061749458313,0.3789425194263458,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8738027811050415,0.4822520017623901,0.4591264128684997,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8428255319595337,0.4306159317493438,0.3037437796592712,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8001790046691895,0.3652822375297546,0.3496634066104889,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6964401602745056,0.2374158203601837,1.0886794328689575,284.9003295898437,284.95001220703125,300.95001220703125,293.16131591796875,298.8397216796875,297.2620849609375,284.9025573730469,1.0,0.6030229330062866,0.6214385628700256,0.6214385628700256,1.0,1.0,-3.098099946975708,1.324085712432861,1.7740143537521362,0.6262014508247375,0.8763874769210815,0.8763874769210815,0.0,187.98866271972656,191.0,59327.09765625,0.0,2684.87158203125,1.0,279.1567077636719,283.0392150878906,296.1887512207031,300.0281982421875,293.1499938964844,293.1499938964844,279.45001220703125,38340.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193514585494996,1.0,0.0,0.0,3.650093078613281,3.6501173973083496,8.889987270777056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.076171875,0.0,1550.7828369140625,1895.4371337890625,0.0,3583.171875,0.9071027040481568,1.0,0.0,3.0,1.0,0.0
18183600,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.834883451461792,0.4176061749458313,0.3789425194263458,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8738027811050415,0.4822520017623901,0.4591264128684997,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8428255319595337,0.4306159317493438,0.3037437796592712,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8001790046691895,0.3652822375297546,0.3496634066104889,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6964401602745056,0.2374158203601837,1.0886794328689575,284.9003295898437,284.95001220703125,300.95001220703125,293.16131591796875,298.8397216796875,297.2620849609375,284.9025573730469,1.0,0.6030229330062866,0.6214385628700256,0.6214385628700256,1.0,1.0,-3.098099946975708,1.324085712432861,1.7740143537521362,0.6262014508247375,0.8763874769210815,0.8763874769210815,0.0,187.98866271972656,191.0,59327.09765625,0.0,2684.87158203125,1.0,279.1567077636719,283.0392150878906,296.1887512207031,300.0281982421875,293.1499938964844,293.1499938964844,279.45001220703125,38340.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193514585494996,1.0,0.0,0.0,3.650093078613281,3.6501173973083496,8.889987270777056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.076171875,0.0,1550.7828369140625,1895.4371337890625,0.0,3583.171875,0.9071027040481568,1.0,0.0,3.0,1.0,0.0
18183660,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8346825838088989,0.4185795783996582,0.37950000166893,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8749035596847534,0.4854530096054077,0.4618739187717438,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8425632119178772,0.4314646124839782,0.3041261732578277,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8003829121589661,0.3666076958179474,0.3507083356380462,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6958329081535339,0.2375130355358123,1.0884475708007812,285.01885986328125,284.95001220703125,301.0203552246094,293.18084716796875,298.86920166015625,297.26397705078125,285.0173034667969,1.0,0.6037123799324036,0.6197872161865234,0.6197872161865234,1.0,1.0,-3.103506565093994,1.3249940872192385,1.7785125970840454,0.6258670091629028,0.98490172624588,0.98490172624588,0.0,188.7690887451172,179.0,58819.37109375,0.0,2699.649658203125,1.0,279.4432678222656,283.166748046875,296.15972900390625,299.8974914550781,293.1499938964844,293.1499938964844,279.1499938964844,32962.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911436140537262,1.0,0.0,0.0,3.7778244018554688,3.777848958969116,9.5230660690504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.541015625,0.0,1656.5595703125,1895.4371337890625,0.0,3509.927001953125,0.9317372441291808,1.0,0.0,3.0,1.0,0.0
18183720,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8346825838088989,0.4185795783996582,0.37950000166893,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8749035596847534,0.4854530096054077,0.4618739187717438,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8425632119178772,0.4314646124839782,0.3041261732578277,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8003829121589661,0.3666076958179474,0.3507083356380462,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6958329081535339,0.2375130355358123,1.0884475708007812,285.01885986328125,284.95001220703125,301.0203552246094,293.18084716796875,298.86920166015625,297.26397705078125,285.0173034667969,1.0,0.6037123799324036,0.6197872161865234,0.6197872161865234,1.0,1.0,-3.103506565093994,1.3249940872192385,1.7785125970840454,0.6258670091629028,0.98490172624588,0.98490172624588,0.0,188.7690887451172,179.0,58819.37109375,0.0,2699.649658203125,1.0,279.4432678222656,283.166748046875,296.15972900390625,299.8974914550781,293.1499938964844,293.1499938964844,279.1499938964844,32962.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911436140537262,1.0,0.0,0.0,3.7778244018554688,3.777848958969116,9.5230660690504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.541015625,0.0,1656.5595703125,1895.4371337890625,0.0,3509.927001953125,0.9317372441291808,1.0,0.0,3.0,1.0,0.0
18183780,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8397716879844666,0.4184221625328064,0.379511296749115,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8821766972541809,0.4878585636615753,0.4641935229301452,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8478430509567261,0.4314851760864258,0.3042010068893432,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8062558770179749,0.36734539270401,0.3514124751091003,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7003210783004761,0.237270638346672,1.0870877504348757,284.8950500488281,284.95001220703125,301.09228515625,293.2025756835937,298.89422607421875,297.2573547363281,284.8973693847656,1.0,0.6011233925819397,0.6181358098983765,0.6181358098983765,1.0,1.0,-3.105620622634888,1.324349045753479,1.7812715768814087,0.6248882412910461,0.8803433775901794,0.8803433775901794,0.0,184.0834045410156,167.0,59657.1328125,0.0,2678.992431640625,1.0,279.15643310546875,283.0252380371094,296.2262878417969,300.0871276855469,293.1499938964844,293.1499938964844,279.45001220703125,38581.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200173020362854,1.0,0.0,0.0,3.683098077774048,3.6831228733062735,9.051485108102496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.65234375,0.0,1589.7969970703125,1895.4371337890625,0.0,3589.31787109375,0.9145956039428712,1.0,0.0,3.0,1.0,0.0
18183840,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8397716879844666,0.4184221625328064,0.379511296749115,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8821766972541809,0.4878585636615753,0.4641935229301452,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8478430509567261,0.4314851760864258,0.3042010068893432,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8062558770179749,0.36734539270401,0.3514124751091003,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7003210783004761,0.237270638346672,1.0870877504348757,284.8950500488281,284.95001220703125,301.09228515625,293.2025756835937,298.89422607421875,297.2573547363281,284.8973693847656,1.0,0.6011233925819397,0.6181358098983765,0.6181358098983765,1.0,1.0,-3.105620622634888,1.324349045753479,1.7812715768814087,0.6248882412910461,0.8803433775901794,0.8803433775901794,0.0,184.0834045410156,167.0,59657.1328125,0.0,2678.992431640625,1.0,279.15643310546875,283.0252380371094,296.2262878417969,300.0871276855469,293.1499938964844,293.1499938964844,279.45001220703125,38581.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200173020362854,1.0,0.0,0.0,3.683098077774048,3.6831228733062735,9.051485108102496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.65234375,0.0,1589.7969970703125,1895.4371337890625,0.0,3589.31787109375,0.9145956039428712,1.0,0.0,3.0,1.0,0.0
18183900,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8438274264335632,0.4188160598278045,0.3794241845607757,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8875613808631897,0.4894329309463501,0.465280145406723,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8520538806915283,0.431877076625824,0.3041754364967346,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.810630202293396,0.3679881989955902,0.3516828417778015,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7039235830307007,0.2373293042182922,1.0860512256622314,285.0237731933594,284.95001220703125,301.12872314453125,293.2142028808594,298.9093017578125,297.25811767578125,285.0270080566406,1.0,0.5990111231803894,0.6173101663589478,0.6173101663589478,1.0,1.0,-3.1058645248413086,1.3236654996871948,1.7821990251541138,0.6240877509117126,0.969039261341095,0.969039261341095,0.0,180.40350341796875,167.0,58869.8671875,0.0,2659.98193359375,1.0,279.40289306640625,283.16754150390625,296.1817932128906,299.8856811523437,293.1499938964844,293.1499938964844,279.45001220703125,34114.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137439727783204,1.0,0.0,0.0,3.730046510696411,3.73007082939148,9.28371434838482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.0869140625,0.0,1609.6422119140625,1895.4371337890625,0.0,3531.31591796875,0.9236425161361694,1.0,0.0,3.0,1.0,0.0
18183960,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8496614694595337,0.419449120759964,0.3797660768032074,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8948147892951965,0.4912070333957672,0.4667120277881622,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8580355644226074,0.4324912428855896,0.3044238090515136,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8164395689964294,0.3688059747219085,0.3522194325923919,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7090059518814087,0.2375310510396957,1.085860252380371,285.0189819335937,284.95001220703125,301.1654663085937,293.22625732421875,298.9259338378906,297.26129150390625,285.0176086425781,1.0,0.5966932773590088,0.6165518164634705,0.6165518164634705,1.0,1.0,-3.108708381652832,1.3242204189300537,1.7844879627227783,0.6239765286445618,0.9908098578453064,0.9908098578453064,0.0,175.77003479003906,155.0,59085.21484375,0.0,2640.9892578125,1.0,279.4433288574219,283.1590270996094,296.20196533203125,299.9557800292969,293.1499938964844,293.1499938964844,279.1499938964844,33133.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114534854888916,1.0,0.0,0.0,3.8025312423706055,3.802556276321411,9.6480357569817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.5849609375,0.0,1687.239990234375,1895.4371337890625,0.0,3510.088134765625,0.9375304579734802,1.0,0.0,3.0,1.0,0.0
18184020,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8621290326118469,0.4193171262741089,0.3796289563179016,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9105836749076844,0.4937297701835632,0.4689607322216034,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8709882497787476,0.4326405227184295,0.3044542372226715,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8284617066383362,0.3696576654911041,0.3528471291065216,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.719260036945343,0.2374367862939834,1.084282159805298,284.89404296875,284.95001220703125,301.2395935058594,293.25164794921875,298.95281982421875,297.2563781738281,284.8964233398437,1.0,0.5912652611732483,0.6150351166725159,0.6150351166725159,1.0,1.0,-3.110150098800659,1.323359727859497,1.7867904901504517,0.6229168176651001,0.8853484988212585,0.8853484988212585,0.0,166.14749145507812,143.0,59939.58984375,0.0,2592.74951171875,1.0,279.15625,283.0162658691406,296.2734375,300.1509704589844,293.1499938964844,293.1499938964844,279.45001220703125,38599.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196425676345824,1.0,0.0,0.0,3.7088465690612793,3.708871603012085,9.178485811389692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.76171875,0.0,1619.39013671875,1895.4371337890625,0.0,3585.859619140625,0.9203336238861084,1.0,0.0,3.0,1.0,0.0
18184080,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8621290326118469,0.4193171262741089,0.3796289563179016,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9105836749076844,0.4937297701835632,0.4689607322216034,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8709882497787476,0.4326405227184295,0.3044542372226715,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8284617066383362,0.3696576654911041,0.3528471291065216,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.719260036945343,0.2374367862939834,1.084282159805298,284.89404296875,284.95001220703125,301.2395935058594,293.25164794921875,298.95281982421875,297.2563781738281,284.8964233398437,1.0,0.5912652611732483,0.6150351166725159,0.6150351166725159,1.0,1.0,-3.110150098800659,1.323359727859497,1.7867904901504517,0.6229168176651001,0.8853484988212585,0.8853484988212585,0.0,166.14749145507812,143.0,59939.58984375,0.0,2592.74951171875,1.0,279.15625,283.0162658691406,296.2734375,300.1509704589844,293.1499938964844,293.1499938964844,279.45001220703125,38599.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196425676345824,1.0,0.0,0.0,3.7088465690612793,3.708871603012085,9.178485811389692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.76171875,0.0,1619.39013671875,1895.4371337890625,0.0,3585.859619140625,0.9203336238861084,1.0,0.0,3.0,1.0,0.0
18184140,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8789806962013245,0.4203406274318695,0.3797812759876251,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9327972531318665,0.4971786439418793,0.4714662730693817,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8883158564567566,0.4337464869022369,0.3046692907810211,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8440448641777039,0.3712087571620941,0.3536348044872284,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7319119572639465,0.2378139942884445,1.0830963850021362,285.021484375,284.95001220703125,301.3144226074219,293.2784729003906,298.9857482910156,297.2613525390625,285.0201110839844,1.0,0.5852619409561157,0.613518476486206,0.613518476486206,1.0,1.0,-3.1131162643432617,1.323205828666687,1.7899104356765747,0.621997058391571,0.9988468885421752,0.9988468885421752,0.0,155.12953186035156,131.0,59354.03515625,0.0,2540.001953125,1.0,279.4436340332031,283.1535339355469,296.2533874511719,300.023681640625,293.1499938964844,293.1499938964844,279.1499938964844,33183.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109158515930176,1.0,0.0,0.0,3.8258216381073,3.825846910476685,9.766584980752668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.142578125,0.0,1715.6295166015625,1895.4371337890625,0.0,3505.10107421875,0.9427611827850342,1.0,0.0,3.0,1.0,0.0
18184200,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8789806962013245,0.4203406274318695,0.3797812759876251,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9327972531318665,0.4971786439418793,0.4714662730693817,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8883158564567566,0.4337464869022369,0.3046692907810211,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8440448641777039,0.3712087571620941,0.3536348044872284,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7319119572639465,0.2378139942884445,1.0830963850021362,285.021484375,284.95001220703125,301.3144226074219,293.2784729003906,298.9857482910156,297.2613525390625,285.0201110839844,1.0,0.5852619409561157,0.613518476486206,0.613518476486206,1.0,1.0,-3.1131162643432617,1.323205828666687,1.7899104356765747,0.621997058391571,0.9988468885421752,0.9988468885421752,0.0,155.12953186035156,131.0,59354.03515625,0.0,2540.001953125,1.0,279.4436340332031,283.1535339355469,296.2533874511719,300.023681640625,293.1499938964844,293.1499938964844,279.1499938964844,33183.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109158515930176,1.0,0.0,0.0,3.8258216381073,3.825846910476685,9.766584980752668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.142578125,0.0,1715.6295166015625,1895.4371337890625,0.0,3505.10107421875,0.9427611827850342,1.0,0.0,3.0,1.0,0.0
18184260,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8985391855239868,0.4201632738113403,0.379562646150589,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9574350118637084,0.4997551143169403,0.473722755908966,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9085557460784912,0.4339567124843597,0.3047093749046325,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8624931573867798,0.3721148073673248,0.3542677760124206,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.746557354927063,0.2378038167953491,1.081668257713318,284.8929443359375,284.95001220703125,301.3896179199219,293.3064880371094,299.0133361816406,297.2571716308594,284.8952941894531,1.0,0.5789511203765869,0.6120085120201111,0.6120085120201111,1.0,1.0,-3.114667654037476,1.322362184524536,1.792305588722229,0.6209299564361572,0.8917104601860046,0.8917104601860046,0.0,144.03565979003906,119.0,60250.34375,0.0,2484.0361328125,1.0,279.15606689453125,283.0069580078125,296.3282165527344,300.2247619628906,293.1499938964844,293.1499938964844,279.45001220703125,38524.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190833568572998,1.0,0.0,0.0,3.736858606338501,3.7368838787078857,9.317654416918232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.4423828125,0.0,1651.307373046875,1895.4371337890625,0.0,3580.69677734375,0.9264932870864868,1.0,0.0,3.0,1.0,0.0
18184320,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8985391855239868,0.4201632738113403,0.379562646150589,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9574350118637084,0.4997551143169403,0.473722755908966,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9085557460784912,0.4339567124843597,0.3047093749046325,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8624931573867798,0.3721148073673248,0.3542677760124206,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.746557354927063,0.2378038167953491,1.081668257713318,284.8929443359375,284.95001220703125,301.3896179199219,293.3064880371094,299.0133361816406,297.2571716308594,284.8952941894531,1.0,0.5789511203765869,0.6120085120201111,0.6120085120201111,1.0,1.0,-3.114667654037476,1.322362184524536,1.792305588722229,0.6209299564361572,0.8917104601860046,0.8917104601860046,0.0,144.03565979003906,119.0,60250.34375,0.0,2484.0361328125,1.0,279.15606689453125,283.0069580078125,296.3282165527344,300.2247619628906,293.1499938964844,293.1499938964844,279.45001220703125,38524.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190833568572998,1.0,0.0,0.0,3.736858606338501,3.7368838787078857,9.317654416918232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.4423828125,0.0,1651.307373046875,1895.4371337890625,0.0,3580.69677734375,0.9264932870864868,1.0,0.0,3.0,1.0,0.0
18184380,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.924222469329834,0.4210923016071319,0.379607081413269,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9829484820365906,0.503110408782959,0.4761177897453308,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9358639717102052,0.4350612163543701,0.3049083054065704,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8856537938117981,0.3736402988433838,0.3550141453742981,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.765107274055481,0.2382204979658126,1.080605387687683,285.02569580078125,284.95001220703125,301.4619140625,293.3343200683594,299.0451354980469,297.2622375488281,285.0245361328125,1.0,0.5726867318153381,0.6105589270591736,0.6105589270591736,1.0,1.0,-3.1174495220184326,1.322152853012085,1.7952967882156372,0.6199945211410522,1.0,1.0,0.0,132.7145538330078,119.0,59619.1015625,0.0,2429.144287109375,1.0,279.4427185058594,283.14996337890625,296.3076171875,300.09283447265625,293.1499938964844,293.1499938964844,279.45001220703125,33305.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104107618331908,1.0,0.0,0.0,3.8450446128845215,3.845070123672485,9.864976391327218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.4970703125,0.0,1739.9471435546875,1895.4371337890625,0.0,3500.41552734375,0.9471608996391296,1.0,0.0,3.0,1.0,0.0
18184440,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.925559937953949,0.4211320877075195,0.3796307742595672,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9840494394302368,0.5032524466514587,0.4762361049652099,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9372105598449708,0.4351105391979217,0.3049313426017761,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8868001699447632,0.3737070560455322,0.3550601899623871,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.766040027141571,0.2382417172193527,1.0806119441986084,285.0245361328125,284.95001220703125,301.4649353027344,293.33551025390625,299.0464782714844,297.2624816894531,285.0234069824219,1.0,0.5724316835403442,0.6104984879493713,0.6104984879493713,1.0,1.0,-3.117711305618286,1.3222092390060425,1.7955020666122437,0.6199936866760254,1.0,1.0,0.0,132.22201538085938,107.0,59634.296875,0.0,2427.019287109375,1.0,279.4438171386719,283.1487731933594,296.3104553222656,300.0987854003906,293.1499938964844,293.1499938964844,279.1499938964844,33353.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103695154190063,1.0,0.0,0.0,3.84850025177002,3.848525762557984,9.882717222353676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.3720703125,0.0,1744.5465087890625,1895.4371337890625,0.0,3500.032958984375,0.9479260444641112,1.0,0.0,3.0,1.0,0.0
18184500,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9423782825469972,0.4211661517620086,0.3797399401664734,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9969010949134828,0.5046719908714294,0.4775722920894623,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.953824818134308,0.4353626072406769,0.3051140308380127,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9014171957969666,0.3742736876010895,0.35553640127182,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7780426740646362,0.2383346557617187,1.0804402828216553,284.8841552734375,284.95001220703125,301.5025329589844,293.3503112792969,299.06109619140625,297.2618408203125,284.8793640136719,1.0,0.5692065358161926,0.6097435355186462,0.6097435355186462,1.0,1.0,-3.1200408935546875,1.3224745988845823,1.797566294670105,0.6198152303695679,0.915703058242798,0.915703058242798,0.0,126.24961853027344,107.0,60751.9921875,0.0,2399.63037109375,1.0,279.19384765625,282.9863586425781,296.3813171386719,300.3433837890625,293.1499938964844,293.1499938964844,279.1499938964844,36478.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165148735046388,1.0,0.0,0.0,3.83852481842041,3.838550806045532,9.831550187300309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.0498046875,0.0,1756.9630126953125,1895.4371337890625,0.0,3556.96142578125,0.946147620677948,1.0,0.0,3.0,1.0,0.0
18184560,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9541215300559998,0.4208678007125854,0.3793943226337433,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.5061736106872559,0.4675325751304626,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9652348160743712,0.4353342652320862,0.3050263226032257,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9128004908561708,0.3746176064014435,0.3557569682598114,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7869889736175537,0.238256961107254,1.0795648097991943,284.88739013671875,284.95001220703125,301.5400390625,293.365234375,299.0743408203125,297.2596130371094,284.8890991210937,1.0,0.5654102563858032,0.6089925765991211,0.6089925765991211,1.0,1.0,-3.1125259399414062,1.3182793855667114,1.7942464351654053,0.6172890663146973,0.8947065472602844,0.8947065472602844,0.0,121.79304504394533,125.0,60478.1484375,0.0,2357.416748046875,1.0,279.1564025878906,282.9947509765625,296.3865051269531,300.3014221191406,293.1499938964844,293.1499938964844,279.45001220703125,38526.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184417128562928,1.0,0.0,0.0,3.763361215591431,3.7633869647979736,9.450289439882908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3876953125,0.0,1682.47265625,1895.4371337890625,0.0,3574.770751953125,0.9322938919067384,1.0,0.0,3.0,1.0,0.0
18184620,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9462273716926576,0.4216435551643371,0.3798593282699585,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.5114803910255432,0.4787904322147369,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9579958915710448,0.4364123344421386,0.3056366145610809,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9060872197151184,0.376140832901001,0.3570804297924042,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7810140252113342,0.2386656254529953,1.0811959505081177,285.02642822265625,284.95001220703125,301.6146240234375,293.3954467773437,299.11065673828125,297.2725830078125,285.0265808105469,1.0,0.5663318634033203,0.6074906587600708,0.6074906587600708,1.0,1.0,-3.1028473377227783,1.3116114139556885,1.7912359237670898,0.617817759513855,1.0,1.0,0.0,124.51206970214844,143.0,59706.078125,0.0,2375.10986328125,1.0,279.4434509277344,283.1454772949219,296.3683166503906,300.16461181640625,293.1499938964844,293.1499938964844,279.1499938964844,33655.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092114567756652,1.0,0.0,0.0,3.8591148853302,3.859140634536743,9.937307368090842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.0732421875,0.0,1759.958740234375,1895.4371337890625,0.0,3489.2841796875,0.9506146311759948,1.0,0.0,3.0,1.0,0.0
18184680,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9462273716926576,0.4216435551643371,0.3798593282699585,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.5114803910255432,0.4787904322147369,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9579958915710448,0.4364123344421386,0.3056366145610809,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9060872197151184,0.376140832901001,0.3570804297924042,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7810140252113342,0.2386656254529953,1.0811959505081177,285.02642822265625,284.95001220703125,301.6146240234375,293.3954467773437,299.11065673828125,297.2725830078125,285.0265808105469,1.0,0.5663318634033203,0.6074906587600708,0.6074906587600708,1.0,1.0,-3.1028473377227783,1.3116114139556885,1.7912359237670898,0.617817759513855,1.0,1.0,0.0,124.51206970214844,143.0,59706.078125,0.0,2375.10986328125,1.0,279.4434509277344,283.1454772949219,296.3683166503906,300.16461181640625,293.1499938964844,293.1499938964844,279.1499938964844,33655.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092114567756652,1.0,0.0,0.0,3.8591148853302,3.859140634536743,9.937307368090842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.0732421875,0.0,1759.958740234375,1895.4371337890625,0.0,3489.2841796875,0.9506146311759948,1.0,0.0,3.0,1.0,0.0
18184740,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9380253553390504,0.4213221669197082,0.3800157010555267,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9982979893684388,0.5138381719589233,0.4865606427192688,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.95050311088562,0.4366865456104278,0.3061143755912781,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8998305201530457,0.3770865201950073,0.3582883477210998,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7752034068107605,0.2387244999408722,1.082677125930786,284.90869140625,284.95001220703125,301.6884765625,293.4259338378906,299.1385192871094,297.2675476074219,284.9108581542969,1.0,0.5741183161735535,0.6059887409210205,0.6059887409210205,1.0,1.0,-3.1387975215911865,1.3270387649536133,1.8117588758468628,0.6200576424598694,0.9161941409111024,0.9161941409111024,0.0,128.63958740234375,161.0,61112.10546875,0.0,2447.605224609375,1.0,279.15673828125,283.00103759765625,296.4486999511719,300.38995361328125,293.1499938964844,293.1499938964844,278.8500061035156,37685.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917497217655182,1.0,0.0,0.0,3.7976927757263184,3.797718524932861,9.623497589927863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.40625,0.0,1716.8990478515625,1895.4371337890625,0.0,3566.04345703125,0.9396589398384094,1.0,0.0,3.0,1.0,0.0
