time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184800,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9380253553390504,0.4213221669197082,0.3800157010555267,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9982979893684388,0.5138381719589233,0.4865606427192688,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.95050311088562,0.4366865456104278,0.3061143755912781,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8998305201530457,0.3770865201950073,0.3582883477210998,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7752034068107605,0.2387244999408722,1.082677125930786,284.90869140625,284.95001220703125,301.6884765625,293.4259338378906,299.1385192871094,297.2675476074219,284.9108581542969,1.0,0.5741183161735535,0.6059887409210205,0.6059887409210205,1.0,1.0,-3.1387975215911865,1.3270387649536133,1.8117588758468628,0.6200576424598694,0.9161941409111024,0.9161941409111024,0.0,128.63958740234375,161.0,61112.10546875,0.0,2447.605224609375,1.0,279.15673828125,283.00103759765625,296.4486999511719,300.38995361328125,293.1499938964844,293.1499938964844,278.8500061035156,37685.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917497217655182,1.0,0.0,0.0,3.7976927757263184,3.797718524932861,9.623497589927863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.40625,0.0,1716.8990478515625,1895.4371337890625,0.0,3566.04345703125,0.9396589398384094,1.0,0.0,3.0,1.0,0.0
18184860,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9034761786460876,0.4205788075923919,0.3798586428165436,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.972147524356842,0.5151051878929138,0.4881609976291656,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9156604409217834,0.436571717262268,0.3064377903938293,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8710368871688843,0.3776642382144928,0.3593972623348236,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7506910562515259,0.2383875101804733,1.0839966535568235,284.8905029296875,284.95001220703125,301.7611999511719,293.4563903808594,299.1596069335937,297.2545471191406,284.8927307128906,1.0,0.5830793976783752,0.6044098138809204,0.6044098138809204,1.0,1.0,-3.143417835235596,1.3274054527282717,1.816012382507324,0.6195762753486633,0.8446752429008484,0.8446752429008484,0.0,142.80859375,179.0,61403.53125,0.0,2532.755859375,1.0,278.8575744628906,282.9585266113281,296.4689636230469,300.4506225585937,293.1499938964844,293.1499938964844,279.1499938964844,40625.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228235483169556,1.0,0.0,0.0,3.576720952987671,3.57674527168274,8.536177347195917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.3056640625,0.0,1487.0745849609375,1895.4371337890625,0.0,3615.19287109375,0.8933653235435486,1.0,0.0,3.0,1.0,0.0
18184920,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9034761786460876,0.4205788075923919,0.3798586428165436,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.972147524356842,0.5151051878929138,0.4881609976291656,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9156604409217834,0.436571717262268,0.3064377903938293,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8710368871688843,0.3776642382144928,0.3593972623348236,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7506910562515259,0.2383875101804733,1.0839966535568235,284.8905029296875,284.95001220703125,301.7611999511719,293.4563903808594,299.1596069335937,297.2545471191406,284.8927307128906,1.0,0.5830793976783752,0.6044098138809204,0.6044098138809204,1.0,1.0,-3.143417835235596,1.3274054527282717,1.816012382507324,0.6195762753486633,0.8446752429008484,0.8446752429008484,0.0,142.80859375,179.0,61403.53125,0.0,2532.755859375,1.0,278.8575744628906,282.9585266113281,296.4689636230469,300.4506225585937,293.1499938964844,293.1499938964844,279.1499938964844,40625.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228235483169556,1.0,0.0,0.0,3.576720952987671,3.57674527168274,8.536177347195917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.3056640625,0.0,1487.0745849609375,1895.4371337890625,0.0,3615.19287109375,0.8933653235435486,1.0,0.0,3.0,1.0,0.0
18184980,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8781115412712097,0.4212224781513214,0.3807258903980255,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9456803202629088,0.5182106494903564,0.4913091957569122,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8894138932228088,0.4376405775547027,0.3074239492416382,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8482624292373657,0.3791054785251617,0.3611429929733276,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7315149307250977,0.2385969012975692,1.0870414972305298,285.0116577148437,284.95001220703125,301.83258056640625,293.48663330078125,299.1893920898437,297.2572326660156,285.0113220214844,1.0,0.5934090614318848,0.6028308868408203,0.6028308868408203,1.0,1.0,-3.155181646347046,1.3310096263885498,1.8241719007492063,0.6204925775527954,0.949174702167511,0.949174702167511,0.0,157.85733032226562,197.0,60992.59375,0.0,2636.62890625,1.0,279.1418762207031,283.0884704589844,296.456298828125,300.3281555175781,293.1499938964844,293.1499938964844,278.8500061035156,33533.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127513766288756,1.0,0.0,0.0,3.6942641735076895,3.69428825378418,9.10645155727252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.7822265625,0.0,1564.295166015625,1895.4371337890625,0.0,3522.119873046875,0.9136300086975098,1.0,0.0,3.0,1.0,0.0
18185040,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8781115412712097,0.4212224781513214,0.3807258903980255,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9456803202629088,0.5182106494903564,0.4913091957569122,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8894138932228088,0.4376405775547027,0.3074239492416382,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8482624292373657,0.3791054785251617,0.3611429929733276,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7315149307250977,0.2385969012975692,1.0870414972305298,285.0116577148437,284.95001220703125,301.83258056640625,293.48663330078125,299.1893920898437,297.2572326660156,285.0113220214844,1.0,0.5934090614318848,0.6028308868408203,0.6028308868408203,1.0,1.0,-3.155181646347046,1.3310096263885498,1.8241719007492063,0.6204925775527954,0.949174702167511,0.949174702167511,0.0,157.85733032226562,197.0,60992.59375,0.0,2636.62890625,1.0,279.1418762207031,283.0884704589844,296.456298828125,300.3281555175781,293.1499938964844,293.1499938964844,278.8500061035156,33533.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127513766288756,1.0,0.0,0.0,3.6942641735076895,3.69428825378418,9.10645155727252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.7822265625,0.0,1564.295166015625,1895.4371337890625,0.0,3522.119873046875,0.9136300086975098,1.0,0.0,3.0,1.0,0.0
18185100,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8664500117301941,0.4210031628608703,0.381126195192337,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9322611689567566,0.5194426774978638,0.4930009841918945,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.87762451171875,0.4377778768539428,0.3079317510128021,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8380320072174072,0.3795357346534729,0.3620430827140808,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7227146029472351,0.2385292202234268,1.0887800455093384,284.8861999511719,284.95001220703125,301.86767578125,293.5015563964844,299.2020874023437,297.2553100585937,284.8836975097656,1.0,0.5988948941230774,0.6020414233207703,0.6020414233207703,1.0,1.0,-3.1614861488342285,1.3329733610153198,1.8285127878189087,0.6211480498313904,0.8660839200019836,0.8660839200019836,0.0,166.00048828125,197.0,62011.421875,0.0,2693.021728515625,1.0,278.8965759277344,282.9423217773437,296.527587890625,300.5730895996094,293.1499938964844,293.1499938964844,278.8500061035156,37366.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918386459350586,1.0,0.0,0.0,3.668671131134033,3.6686956882476807,8.980714483186603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.3564453125,0.0,1564.3153076171875,1895.4371337890625,0.0,3574.26025390625,0.908341109752655,1.0,0.0,3.0,1.0,0.0
18185160,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8547579050064087,0.420554518699646,0.3810756504535675,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9184821844100952,0.5205190181732178,0.4943596422672272,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8657990097999573,0.4377185702323913,0.3081627488136291,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8278158903121948,0.3798070251941681,0.3626655042171478,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7134696245193481,0.238334909081459,1.0896636247634888,284.9145812988281,284.95001220703125,301.9023132324219,293.5163879394531,299.2134094238281,297.2516174316406,284.9164123535156,1.0,0.6043494939804077,0.6012067794799805,0.6012067794799805,1.0,1.0,-3.1651499271392822,1.3336941003799438,1.8314558267593384,0.6211191415786743,0.8674379587173462,0.8674379587173462,0.0,174.77125549316406,215.0,61882.10546875,0.0,2747.708740234375,1.0,278.8575134277344,282.9686584472656,296.5339660644531,300.5332946777344,293.1499938964844,293.1499938964844,279.1499938964844,38273.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200067520141602,1.0,0.0,0.0,3.596461057662964,3.596484899520874,8.630660204289597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.3271484375,0.0,1491.1785888671875,1895.4371337890625,0.0,3589.220947265625,0.8954477310180664,1.0,0.0,3.0,1.0,0.0
18185220,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8359073996543884,0.4208033978939056,0.3816724717617035,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8972246646881104,0.5236449241638184,0.4977196455001831,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.846613883972168,0.4385526180267334,0.3090595602989197,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8104885220527649,0.3810488581657409,0.3643233180046081,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6965055465698242,0.2383930087089538,1.0925185680389404,285.0220947265625,284.95001220703125,301.9700622558594,293.54541015625,299.240966796875,297.2537536621094,285.02056884765625,1.0,0.6155226826667786,0.5995374917984009,0.5995374917984009,1.0,1.0,-3.1764039993286133,1.3368993997573853,1.839504599571228,0.6217886805534363,0.9737906455993652,0.9737906455993652,0.0,192.041259765625,203.0,61563.80859375,0.0,2864.06103515625,1.0,279.1429443359375,283.0845031738281,296.52471923828125,300.433349609375,293.1499938964844,293.1499938964844,278.8500061035156,32771.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123625159263612,1.0,0.0,0.0,3.73530650138855,3.735330581665039,9.30991575387452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.52734375,0.0,1605.444091796875,1895.4371337890625,0.0,3518.515869140625,0.922001838684082,1.0,0.0,3.0,1.0,0.0
18185280,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8359073996543884,0.4208033978939056,0.3816724717617035,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8972246646881104,0.5236449241638184,0.4977196455001831,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.846613883972168,0.4385526180267334,0.3090595602989197,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8104885220527649,0.3810488581657409,0.3643233180046081,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6965055465698242,0.2383930087089538,1.0925185680389404,285.0220947265625,284.95001220703125,301.9700622558594,293.54541015625,299.240966796875,297.2537536621094,285.02056884765625,1.0,0.6155226826667786,0.5995374917984009,0.5995374917984009,1.0,1.0,-3.1764039993286133,1.3368993997573853,1.839504599571228,0.6217886805534363,0.9737906455993652,0.9737906455993652,0.0,192.041259765625,203.0,61563.80859375,0.0,2864.06103515625,1.0,279.1429443359375,283.0845031738281,296.52471923828125,300.433349609375,293.1499938964844,293.1499938964844,278.8500061035156,32771.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123625159263612,1.0,0.0,0.0,3.73530650138855,3.735330581665039,9.30991575387452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.52734375,0.0,1605.444091796875,1895.4371337890625,0.0,3518.515869140625,0.922001838684082,1.0,0.0,3.0,1.0,0.0
18185340,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.830775260925293,0.4198063611984253,0.3812846839427948,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8929876089096069,0.5257939100265503,0.5001957416534424,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8417994379997253,0.4384098649024963,0.3093068897724151,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8060836791992188,0.3815541565418243,0.3652026653289795,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6918199062347412,0.2379804253578186,1.0922718048095703,284.9036560058594,284.95001220703125,302.0355834960937,293.5735168457031,299.261962890625,297.2469787597656,284.9054260253906,1.0,0.6180220246315002,0.5978682637214661,0.5978682637214661,1.0,1.0,-3.17999005317688,1.3365777730941772,1.843412160873413,0.6209474205970764,0.8767414093017578,0.8767414093017578,0.0,197.0207672119141,191.0,62442.53125,0.0,2898.455810546875,1.0,278.8569641113281,282.94683837890625,296.5966491699219,300.63623046875,293.1499938964844,293.1499938964844,279.1499938964844,38212.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208098649978638,1.0,0.0,0.0,3.647535562515259,3.647559881210327,8.87753401457303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.193359375,0.0,1546.971923828125,1895.4371337890625,0.0,3596.630859375,0.9065724611282348,1.0,0.0,3.0,1.0,0.0
18185400,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.830775260925293,0.4198063611984253,0.3812846839427948,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8929876089096069,0.5257939100265503,0.5001957416534424,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8417994379997253,0.4384098649024963,0.3093068897724151,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8060836791992188,0.3815541565418243,0.3652026653289795,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6918199062347412,0.2379804253578186,1.0922718048095703,284.9036560058594,284.95001220703125,302.0355834960937,293.5735168457031,299.261962890625,297.2469787597656,284.9054260253906,1.0,0.6180220246315002,0.5978682637214661,0.5978682637214661,1.0,1.0,-3.17999005317688,1.3365777730941772,1.843412160873413,0.6209474205970764,0.8767414093017578,0.8767414093017578,0.0,197.0207672119141,191.0,62442.53125,0.0,2898.455810546875,1.0,278.8569641113281,282.94683837890625,296.5966491699219,300.63623046875,293.1499938964844,293.1499938964844,279.1499938964844,38212.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208098649978638,1.0,0.0,0.0,3.647535562515259,3.647559881210327,8.87753401457303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.193359375,0.0,1546.971923828125,1895.4371337890625,0.0,3596.630859375,0.9065724611282348,1.0,0.0,3.0,1.0,0.0
18185460,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8339033722877502,0.4199894368648529,0.3809967935085296,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8984695672988892,0.5289046168327332,0.5026963949203491,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8454545140266418,0.4392289221286773,0.309561014175415,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8101308941841125,0.3827730417251587,0.3659924864768982,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6947324275970459,0.238040804862976,1.0911500453948977,285.0143737792969,284.95001220703125,302.0985412597656,293.60040283203125,299.28729248046875,297.24969482421875,285.0127868652344,1.0,0.616379976272583,0.5962152481079102,0.5962152481079102,1.0,1.0,-3.1825499534606934,1.335828185081482,1.8467216491699217,0.6196095943450928,0.9794077277183532,0.9794077277183532,0.0,193.8113708496093,179.0,61916.91015625,0.0,2886.34228515625,1.0,279.14324951171875,283.0692749023437,296.5796203613281,300.5159606933594,293.1499938964844,293.1499938964844,278.8500061035156,33088.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913094997406006,1.0,0.0,0.0,3.77147388458252,3.771498441696167,9.491076866652292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.1669921875,0.0,1650.05322265625,1895.4371337890625,0.0,3525.3037109375,0.9303708076477052,1.0,0.0,3.0,1.0,0.0
18185520,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8339033722877502,0.4199894368648529,0.3809967935085296,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8984695672988892,0.5289046168327332,0.5026963949203491,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8454545140266418,0.4392289221286773,0.309561014175415,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8101308941841125,0.3827730417251587,0.3659924864768982,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6947324275970459,0.238040804862976,1.0911500453948977,285.0143737792969,284.95001220703125,302.0985412597656,293.60040283203125,299.28729248046875,297.24969482421875,285.0127868652344,1.0,0.616379976272583,0.5962152481079102,0.5962152481079102,1.0,1.0,-3.1825499534606934,1.335828185081482,1.8467216491699217,0.6196095943450928,0.9794077277183532,0.9794077277183532,0.0,193.8113708496093,179.0,61916.91015625,0.0,2886.34228515625,1.0,279.14324951171875,283.0692749023437,296.5796203613281,300.5159606933594,293.1499938964844,293.1499938964844,278.8500061035156,33088.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913094997406006,1.0,0.0,0.0,3.77147388458252,3.771498441696167,9.491076866652292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.1669921875,0.0,1650.05322265625,1895.4371337890625,0.0,3525.3037109375,0.9303708076477052,1.0,0.0,3.0,1.0,0.0
18185580,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8405986428260803,0.4190846979618072,0.380236953496933,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9084815979003906,0.5311466455459595,0.504786491394043,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.852947473526001,0.4392107427120209,0.3095420002937317,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8176858425140381,0.3833832144737243,0.3664928078651428,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7011112570762634,0.2377645820379257,1.0892332792282104,284.8976745605469,284.95001220703125,302.15869140625,293.6258850097656,299.3066711425781,297.2446594238281,284.899658203125,1.0,0.6124224662780762,0.5945622324943542,0.5945622324943542,1.0,1.0,-3.1824331283569336,1.3338266611099243,1.84860634803772,0.6178163886070251,0.878418505191803,0.878418505191803,0.0,186.9877166748047,167.0,62688.7109375,0.0,2849.049072265625,1.0,278.8567810058594,282.935302734375,296.6462707519531,300.7041931152344,293.1499938964844,293.1499938964844,279.1499938964844,38531.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209281802177428,1.0,0.0,0.0,3.671690225601196,3.671714782714844,8.995500593300676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.18359375,0.0,1576.4903564453125,1895.4371337890625,0.0,3597.721923828125,0.9121907949447632,1.0,0.0,3.0,1.0,0.0
18185640,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8405986428260803,0.4190846979618072,0.380236953496933,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9084815979003906,0.5311466455459595,0.504786491394043,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.852947473526001,0.4392107427120209,0.3095420002937317,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8176858425140381,0.3833832144737243,0.3664928078651428,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7011112570762634,0.2377645820379257,1.0892332792282104,284.8976745605469,284.95001220703125,302.15869140625,293.6258850097656,299.3066711425781,297.2446594238281,284.899658203125,1.0,0.6124224662780762,0.5945622324943542,0.5945622324943542,1.0,1.0,-3.1824331283569336,1.3338266611099243,1.84860634803772,0.6178163886070251,0.878418505191803,0.878418505191803,0.0,186.9877166748047,167.0,62688.7109375,0.0,2849.049072265625,1.0,278.8567810058594,282.935302734375,296.6462707519531,300.7041931152344,293.1499938964844,293.1499938964844,279.1499938964844,38531.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209281802177428,1.0,0.0,0.0,3.671690225601196,3.671714782714844,8.995500593300676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.18359375,0.0,1576.4903564453125,1895.4371337890625,0.0,3597.721923828125,0.9121907949447632,1.0,0.0,3.0,1.0,0.0
18185700,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8452145457267761,0.4191226661205292,0.379814475774765,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9154295325279236,0.5326720476150513,0.5057893395423889,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8580350279808044,0.4395924806594848,0.3094928562641144,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8225521445274353,0.3839768171310425,0.3666886389255523,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7053989768028259,0.237807035446167,1.0880132913589478,285.021728515625,284.95001220703125,302.1876220703125,293.63800048828125,299.3180236816406,297.245849609375,285.02423095703125,1.0,0.6098647713661194,0.5937357544898987,0.5937357544898987,1.0,1.0,-3.181833982467652,1.3325934410095217,1.84924066066742,0.616672933101654,0.9643003344535828,0.9643003344535828,0.0,182.60009765625,167.0,61897.85546875,0.0,2824.008544921875,1.0,279.1025085449219,283.0733947753906,296.6059875488281,300.504638671875,293.1499938964844,293.1499938964844,279.1499938964844,34116.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148666858673096,1.0,0.0,0.0,3.719196081161499,3.719220399856568,9.229781881003872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.5615234375,0.0,1597.16162109375,1895.4371337890625,0.0,3541.711669921875,0.921154260635376,1.0,0.0,3.0,1.0,0.0
18185760,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.85148024559021,0.4193677604198456,0.3798054456710815,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9245685338974,0.5343776941299438,0.5071490406990051,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8647939562797546,0.440172404050827,0.3097118437290191,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8287925124168396,0.3847303688526153,0.3671536147594452,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7109954357147217,0.2379822731018066,1.0876346826553345,285.0132751464844,284.95001220703125,302.2157287597656,293.6496887207031,299.330322265625,297.2489624023437,285.0118408203125,1.0,0.6072075366973877,0.5929867625236511,0.5929867625236511,1.0,1.0,-3.183822631835937,1.3325974941253662,1.8512251377105715,0.6162226796150208,0.9821209907531738,0.9821209907531738,0.0,177.44102478027344,155.0,62099.328125,0.0,2800.057373046875,1.0,279.1432189941406,283.0632019042969,296.6270446777344,300.5763854980469,293.1499938964844,293.1499938964844,278.8500061035156,33264.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128252863883972,1.0,0.0,0.0,3.788160800933838,3.788185834884644,9.575250032867189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.39453125,0.0,1671.1416015625,1895.4371337890625,0.0,3522.8046875,0.9343539476394652,1.0,0.0,3.0,1.0,0.0
18185820,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8645234704017639,0.4185251593589782,0.378984659910202,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.943528175354004,0.5366988182067871,0.5091915726661682,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8789965510368347,0.440260648727417,0.3096759021282196,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8417997360229492,0.3854389786720276,0.36762136220932,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7218417525291443,0.237840786576271,1.0857150554656982,284.896240234375,284.95001220703125,302.2693176269531,293.67156982421875,299.3476867675781,297.2450866699219,284.8984069824219,1.0,0.6013016700744629,0.5914887189865112,0.5914887189865112,1.0,1.0,-3.183511972427368,1.3306564092636108,1.852855443954468,0.6145040392875671,0.8802393078804016,0.8802393078804016,0.0,167.1578826904297,143.0,62851.56640625,0.0,2743.566650390625,1.0,278.8564453125,282.92919921875,296.6913146972656,300.7611999511719,293.1499938964844,293.1499938964844,279.1499938964844,38680.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920490860939026,1.0,0.0,0.0,3.6862032413482666,3.686228036880493,9.0667538188427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.2236328125,0.0,1594.074462890625,1895.4371337890625,0.0,3593.687744140625,0.91541850566864,1.0,0.0,3.0,1.0,0.0
18185880,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8645234704017639,0.4185251593589782,0.378984659910202,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.943528175354004,0.5366988182067871,0.5091915726661682,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8789965510368347,0.440260648727417,0.3096759021282196,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8417997360229492,0.3854389786720276,0.36762136220932,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7218417525291443,0.237840786576271,1.0857150554656982,284.896240234375,284.95001220703125,302.2693176269531,293.67156982421875,299.3476867675781,297.2450866699219,284.8984069824219,1.0,0.6013016700744629,0.5914887189865112,0.5914887189865112,1.0,1.0,-3.183511972427368,1.3306564092636108,1.852855443954468,0.6145040392875671,0.8802393078804016,0.8802393078804016,0.0,167.1578826904297,143.0,62851.56640625,0.0,2743.566650390625,1.0,278.8564453125,282.92919921875,296.6913146972656,300.7611999511719,293.1499938964844,293.1499938964844,279.1499938964844,38680.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920490860939026,1.0,0.0,0.0,3.6862032413482666,3.686228036880493,9.0667538188427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.2236328125,0.0,1594.074462890625,1895.4371337890625,0.0,3593.687744140625,0.91541850566864,1.0,0.0,3.0,1.0,0.0
18185940,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8819290399551392,0.4188395738601684,0.3785126805305481,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9657785892486572,0.5399886965751648,0.5115353465080261,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8975207209587097,0.4412989616394043,0.3098460733890533,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8588356971740723,0.3868591487407684,0.3682794272899627,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7351383566856384,0.2381623685359954,1.0842550992965698,285.0140075683594,284.95001220703125,302.3192443847656,293.6913452148437,299.3687438964844,297.2500305175781,285.0125427246094,1.0,0.595009446144104,0.5899906754493713,0.5899906754493713,1.0,1.0,-3.1849935054779053,1.3295323848724363,1.8554611206054688,0.6129636764526367,0.985575258731842,0.985575258731842,0.0,155.74269104003906,131.0,62243.12890625,0.0,2684.541015625,1.0,279.1434936523437,283.05926513671875,296.66876220703125,300.6289978027344,293.1499938964844,293.1499938964844,278.8500061035156,33317.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123855829238892,1.0,0.0,0.0,3.8010458946228014,3.801070928573608,9.640499456509133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.05078125,0.0,1686.8984375,1895.4371337890625,0.0,3518.729736328125,0.937219500541687,1.0,0.0,3.0,1.0,0.0
18186000,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8819290399551392,0.4188395738601684,0.3785126805305481,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9657785892486572,0.5399886965751648,0.5115353465080261,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8975207209587097,0.4412989616394043,0.3098460733890533,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8588356971740723,0.3868591487407684,0.3682794272899627,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7351383566856384,0.2381623685359954,1.0842550992965698,285.0140075683594,284.95001220703125,302.3192443847656,293.6913452148437,299.3687438964844,297.2500305175781,285.0125427246094,1.0,0.595009446144104,0.5899906754493713,0.5899906754493713,1.0,1.0,-3.1849935054779053,1.3295323848724363,1.8554611206054688,0.6129636764526367,0.985575258731842,0.985575258731842,0.0,155.74269104003906,131.0,62243.12890625,0.0,2684.541015625,1.0,279.1434936523437,283.05926513671875,296.66876220703125,300.6289978027344,293.1499938964844,293.1499938964844,278.8500061035156,33317.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123855829238892,1.0,0.0,0.0,3.8010458946228014,3.801070928573608,9.640499456509133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.05078125,0.0,1686.8984375,1895.4371337890625,0.0,3518.729736328125,0.937219500541687,1.0,0.0,3.0,1.0,0.0
18186060,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.901877760887146,0.4179999530315399,0.377664715051651,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9871364235877992,0.542324423789978,0.5135639309883118,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.919754922389984,0.4414284229278564,0.3098169267177582,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8788323998451233,0.3876072764396667,0.3687540888786316,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7505190968513489,0.2380959391593933,1.0825202465057373,284.8952941894531,284.95001220703125,302.3651428222656,293.7087097167969,299.3829040527344,297.2464294433594,284.8974609375,1.0,0.5884952545166016,0.5884943008422852,0.5884943008422852,1.0,1.0,-3.1848721504211426,1.3276464939117432,1.8572256565094,0.6112300753593445,0.8825655579566956,0.8825655579566956,0.0,144.45970153808594,119.0,62992.7265625,0.0,2622.98291015625,1.0,278.8563537597656,282.9238586425781,296.7289428710937,300.8095397949219,293.1499938964844,293.1499938964844,279.1499938964844,38699.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201514720916748,1.0,0.0,0.0,3.699162244796753,3.69918704032898,9.130614557761874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.2294921875,0.0,1609.0247802734375,1895.4371337890625,0.0,3590.55615234375,0.9183022975921632,1.0,0.0,3.0,1.0,0.0
18186120,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.901877760887146,0.4179999530315399,0.377664715051651,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9871364235877992,0.542324423789978,0.5135639309883118,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.919754922389984,0.4414284229278564,0.3098169267177582,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8788323998451233,0.3876072764396667,0.3687540888786316,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7505190968513489,0.2380959391593933,1.0825202465057373,284.8952941894531,284.95001220703125,302.3651428222656,293.7087097167969,299.3829040527344,297.2464294433594,284.8974609375,1.0,0.5884952545166016,0.5884943008422852,0.5884943008422852,1.0,1.0,-3.1848721504211426,1.3276464939117432,1.8572256565094,0.6112300753593445,0.8825655579566956,0.8825655579566956,0.0,144.45970153808594,119.0,62992.7265625,0.0,2622.98291015625,1.0,278.8563537597656,282.9238586425781,296.7289428710937,300.8095397949219,293.1499938964844,293.1499938964844,279.1499938964844,38699.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201514720916748,1.0,0.0,0.0,3.699162244796753,3.69918704032898,9.130614557761874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.2294921875,0.0,1609.0247802734375,1895.4371337890625,0.0,3590.55615234375,0.9183022975921632,1.0,0.0,3.0,1.0,0.0
18186180,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9248127937316896,0.4182601273059845,0.377226173877716,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.5460150837898254,0.5045949220657349,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9447060823440552,0.4424498975276947,0.3100383877754211,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9003244042396545,0.3890120983123779,0.3694812655448913,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7673532962799072,0.2384341955184936,1.081528902053833,285.0072631835937,284.95001220703125,302.40673828125,293.7234802246094,299.4005126953125,297.2525634765625,285.00469970703125,1.0,0.5812755227088928,0.5869979858398438,0.5869979858398438,1.0,1.0,-3.176344871520996,1.32200026512146,1.8543447256088257,0.6075118780136108,0.9831687808036804,0.9831687808036804,0.0,134.09445190429688,107.0,62229.26171875,0.0,2547.6708984375,1.0,279.1435852050781,283.0502014160156,296.70123291015625,300.6680603027344,293.1499938964844,293.1499938964844,278.8500061035156,33469.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121443629264832,1.0,0.0,0.0,3.809895515441896,3.8099207878112793,9.685441000328865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.607421875,0.0,1698.682861328125,1895.4371337890625,0.0,3516.49365234375,0.9392465353012084,1.0,0.0,3.0,1.0,0.0
18186240,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9248127937316896,0.4182601273059845,0.377226173877716,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9990000128746032,0.5460150837898254,0.5045949220657349,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9447060823440552,0.4424498975276947,0.3100383877754211,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9003244042396545,0.3890120983123779,0.3694812655448913,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7673532962799072,0.2384341955184936,1.081528902053833,285.0072631835937,284.95001220703125,302.40673828125,293.7234802246094,299.4005126953125,297.2525634765625,285.00469970703125,1.0,0.5812755227088928,0.5869979858398438,0.5869979858398438,1.0,1.0,-3.176344871520996,1.32200026512146,1.8543447256088257,0.6075118780136108,0.9831687808036804,0.9831687808036804,0.0,134.09445190429688,107.0,62229.26171875,0.0,2547.6708984375,1.0,279.1435852050781,283.0502014160156,296.70123291015625,300.6680603027344,293.1499938964844,293.1499938964844,278.8500061035156,33469.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121443629264832,1.0,0.0,0.0,3.809895515441896,3.8099207878112793,9.685441000328865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.607421875,0.0,1698.682861328125,1895.4371337890625,0.0,3516.49365234375,0.9392465353012084,1.0,0.0,3.0,1.0,0.0
18186300,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9358092546463012,0.4177798926830292,0.3769613802433014,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9990000128746032,0.5498480200767517,0.4891435205936432,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9557335376739502,0.4426564574241638,0.3101770877838135,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9106178283691406,0.3893512487411499,0.3698254227638244,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7753105163574219,0.2383954524993896,1.0810275077819824,284.8365173339844,284.95001220703125,302.42584228515625,293.72979736328125,299.4134216308594,297.2640380859375,284.8432312011719,1.0,0.5765931606292725,0.5862497687339783,0.5862497687339783,1.0,1.0,-3.161248207092285,1.3141790628433228,1.8470690250396729,0.6042486429214478,0.8611278533935547,0.8611278533935547,0.0,129.42372131347656,107.0,62792.10546875,0.0,2490.0986328125,1.0,278.8948669433594,282.8813781738281,296.7572021484375,300.871337890625,293.1499938964844,293.1499938964844,278.8500061035156,38832.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917684018611908,1.0,0.0,0.0,3.75782322883606,3.757848739624024,9.422496418665104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.5263671875,0.0,1678.2847900390625,1895.4371337890625,0.0,3567.769775390625,0.9281215667724608,1.0,0.0,3.0,1.0,0.0
18186360,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.942767858505249,0.4171863794326782,0.3763322830200195,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.5532090067863464,0.4789760410785675,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9627225399017334,0.4425069987773895,0.3101066052913666,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9180306196212769,0.3895849287509918,0.3699742257595062,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7806729078292847,0.2382853478193283,1.0802303552627563,284.8841247558594,284.95001220703125,302.4437561035156,293.7353820800781,299.4219970703125,297.2707214355469,284.8843078613281,1.0,0.5715980529785156,0.5856373310089111,0.5856373310089111,1.0,1.0,-3.1407835483551025,1.3043711185455322,1.83641254901886,0.5982415080070496,0.8655993938446045,0.8655993938446045,0.0,125.90379333496094,110.0,62319.05859375,0.0,2437.16259765625,1.0,278.8569030761719,282.9209899902344,296.7468566894531,300.79473876953125,293.1499938964844,293.1499938964844,279.1499938964844,39361.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182419776916504,1.0,0.0,0.0,3.664473056793213,3.66449785232544,8.960172408478684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.46875,0.0,1574.5819091796875,1895.4371337890625,0.0,3572.925537109375,0.9111106991767884,1.0,0.0,3.0,1.0,0.0
18186420,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9551433324813844,0.417344719171524,0.3760265707969665,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.5623659491539001,0.4620074331760406,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9744898080825806,0.4433893263339996,0.3103947639465332,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.931855082511902,0.3909263014793396,0.370863676071167,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7904471755027771,0.2386983633041381,1.080535054206848,284.991943359375,284.95001220703125,302.4759216308594,293.74420166015625,299.4501647949219,297.30181884765625,284.9911804199219,1.0,0.5664324760437012,0.5844124555587769,0.5844124555587769,1.0,1.0,-3.1217687129974365,1.2944163084030151,1.8273524045944207,0.5921687483787537,0.9523813128471376,0.9523813128471376,0.0,120.83287811279295,130.0,61306.49609375,0.0,2374.187744140625,1.0,279.14239501953125,283.0508728027344,296.71368408203125,300.624755859375,293.1499938964844,293.1499938964844,278.8500061035156,34153.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084292054176332,1.0,0.0,0.0,3.749173641204834,3.7491981983184814,9.37916922794102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.556640625,0.0,1632.1348876953125,1895.4371337890625,0.0,3482.0205078125,0.9261427521705629,1.0,0.0,3.0,1.0,0.0
18186480,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9551433324813844,0.417344719171524,0.3760265707969665,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.5623659491539001,0.4620074331760406,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9744898080825806,0.4433893263339996,0.3103947639465332,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.931855082511902,0.3909263014793396,0.370863676071167,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7904471755027771,0.2386983633041381,1.080535054206848,284.991943359375,284.95001220703125,302.4759216308594,293.74420166015625,299.4501647949219,297.30181884765625,284.9911804199219,1.0,0.5664324760437012,0.5844124555587769,0.5844124555587769,1.0,1.0,-3.1217687129974365,1.2944163084030151,1.8273524045944207,0.5921687483787537,0.9523813128471376,0.9523813128471376,0.0,120.83287811279295,130.0,61306.49609375,0.0,2374.187744140625,1.0,279.14239501953125,283.0508728027344,296.71368408203125,300.624755859375,293.1499938964844,293.1499938964844,278.8500061035156,34153.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084292054176332,1.0,0.0,0.0,3.749173641204834,3.7491981983184814,9.37916922794102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.556640625,0.0,1632.1348876953125,1895.4371337890625,0.0,3482.0205078125,0.9261427521705629,1.0,0.0,3.0,1.0,0.0
18186540,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.949162483215332,0.416533887386322,0.3756113648414612,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.569413423538208,0.4695143401622772,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9697993397712708,0.4435488879680633,0.310710459947586,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.926971435546875,0.3917174935340881,0.3718388676643371,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7864584922790527,0.2388466745615005,1.0820095539093018,284.9090576171875,284.95001220703125,302.5028991699219,293.7496643066406,299.4690856933594,297.31817626953125,284.9115295410156,1.0,0.5700758099555969,0.5831875801086426,0.5831875801086426,1.0,1.0,-3.133579969406128,1.2982407808303833,1.8353391885757449,0.592845618724823,0.8696494698524475,0.8696494698524475,0.0,123.16007232666016,150.0,62057.87109375,0.0,2408.87890625,1.0,278.8570861816406,282.9476928710937,296.7636413574219,300.78143310546875,293.1499938964844,293.1499938964844,279.1499938964844,38740.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148090481758118,1.0,0.0,0.0,3.624051094055176,3.624075174331665,8.763586833993031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.3837890625,0.0,1524.846435546875,1895.4371337890625,0.0,3541.17822265625,0.902095913887024,1.0,0.0,3.0,1.0,0.0
18186600,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.949162483215332,0.416533887386322,0.3756113648414612,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.569413423538208,0.4695143401622772,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9697993397712708,0.4435488879680633,0.310710459947586,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.926971435546875,0.3917174935340881,0.3718388676643371,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7864584922790527,0.2388466745615005,1.0820095539093018,284.9090576171875,284.95001220703125,302.5028991699219,293.7496643066406,299.4690856933594,297.31817626953125,284.9115295410156,1.0,0.5700758099555969,0.5831875801086426,0.5831875801086426,1.0,1.0,-3.133579969406128,1.2982407808303833,1.8353391885757449,0.592845618724823,0.8696494698524475,0.8696494698524475,0.0,123.16007232666016,150.0,62057.87109375,0.0,2408.87890625,1.0,278.8570861816406,282.9476928710937,296.7636413574219,300.78143310546875,293.1499938964844,293.1499938964844,279.1499938964844,38740.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148090481758118,1.0,0.0,0.0,3.624051094055176,3.624075174331665,8.763586833993031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.3837890625,0.0,1524.846435546875,1895.4371337890625,0.0,3541.17822265625,0.902095913887024,1.0,0.0,3.0,1.0,0.0
