time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186660,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.931592345237732,0.4168669581413269,0.3758543133735657,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.5731443762779236,0.493420660495758,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.954175353050232,0.4446743428707123,0.3114725053310394,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9108290076255798,0.3932214677333832,0.3732919096946716,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7739922404289246,0.2393860816955566,1.0850108861923218,285.0363464355469,284.95001220703125,302.5244140625,293.7515563964844,299.47784423828125,297.3185119628906,285.0355834960937,1.0,0.5796236395835876,0.5821076035499573,0.5821076035499573,1.0,1.0,-3.16886305809021,1.31265389919281,1.8562091588974,0.5990403890609741,0.9921108484268188,0.9921108484268188,0.0,130.75621032714844,168.0,62003.81640625,0.0,2517.3671875,1.0,279.1431579589844,283.0768737792969,296.7349853515625,300.6729736328125,293.1499938964844,293.1499938964844,278.8500061035156,32590.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079149961471558,1.0,0.0,0.0,3.7688302993774414,3.768854856491089,9.477776075073052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.7421875,0.0,1643.0909423828125,1895.4371337890625,0.0,3477.243896484375,0.9295285940170288,1.0,0.0,3.0,1.0,0.0
18186720,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.931592345237732,0.4168669581413269,0.3758543133735657,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.5731443762779236,0.493420660495758,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.954175353050232,0.4446743428707123,0.3114725053310394,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9108290076255798,0.3932214677333832,0.3732919096946716,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7739922404289246,0.2393860816955566,1.0850108861923218,285.0363464355469,284.95001220703125,302.5244140625,293.7515563964844,299.47784423828125,297.3185119628906,285.0355834960937,1.0,0.5796236395835876,0.5821076035499573,0.5821076035499573,1.0,1.0,-3.16886305809021,1.31265389919281,1.8562091588974,0.5990403890609741,0.9921108484268188,0.9921108484268188,0.0,130.75621032714844,168.0,62003.81640625,0.0,2517.3671875,1.0,279.1431579589844,283.0768737792969,296.7349853515625,300.6729736328125,293.1499938964844,293.1499938964844,278.8500061035156,32590.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079149961471558,1.0,0.0,0.0,3.7688302993774414,3.768854856491089,9.477776075073052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.7421875,0.0,1643.0909423828125,1895.4371337890625,0.0,3477.243896484375,0.9295285940170288,1.0,0.0,3.0,1.0,0.0
18186780,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9078429341316224,0.4159279465675354,0.3757108449935913,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.5720283389091492,0.527653694152832,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9309287071228028,0.4447691440582275,0.312040627002716,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8907865285873413,0.3939279317855835,0.3745699822902679,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.757453441619873,0.2393254190683365,1.0874109268188477,284.9202880859375,284.95001220703125,302.5401611328125,293.7496337890625,299.46710205078125,297.2889709472656,284.9226989746094,1.0,0.5924391150474548,0.5810275673866272,0.5810275673866272,1.0,1.0,-3.2149507999420166,1.3317933082580566,1.88315749168396,0.6077815890312195,0.9084206223487854,0.9084206223487854,0.0,142.0278778076172,186.0,63576.18359375,0.0,2669.89697265625,1.0,278.8563232421875,282.9298400878906,296.78619384765625,300.89373779296875,293.1499938964844,293.1499938964844,278.54998779296875,37058.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189597964286804,1.0,0.0,0.0,3.728540182113648,3.728564977645874,9.276217269871267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.408203125,0.0,1630.406982421875,1895.4371337890625,0.0,3579.555908203125,0.923759937286377,1.0,0.0,3.0,1.0,0.0
18186840,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9078429341316224,0.4159279465675354,0.3757108449935913,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.5720283389091492,0.527653694152832,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9309287071228028,0.4447691440582275,0.312040627002716,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8907865285873413,0.3939279317855835,0.3745699822902679,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.757453441619873,0.2393254190683365,1.0874109268188477,284.9202880859375,284.95001220703125,302.5401611328125,293.7496337890625,299.46710205078125,297.2889709472656,284.9226989746094,1.0,0.5924391150474548,0.5810275673866272,0.5810275673866272,1.0,1.0,-3.2149507999420166,1.3317933082580566,1.88315749168396,0.6077815890312195,0.9084206223487854,0.9084206223487854,0.0,142.0278778076172,186.0,63576.18359375,0.0,2669.89697265625,1.0,278.8563232421875,282.9298400878906,296.78619384765625,300.89373779296875,293.1499938964844,293.1499938964844,278.54998779296875,37058.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189597964286804,1.0,0.0,0.0,3.728540182113648,3.728564977645874,9.276217269871267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.408203125,0.0,1630.406982421875,1895.4371337890625,0.0,3579.555908203125,0.923759937286377,1.0,0.0,3.0,1.0,0.0
18186900,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8929992318153381,0.4152523577213287,0.3754698038101196,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9947981238365172,0.5699689984321594,0.5411601066589355,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.9143826961517334,0.4446035325527191,0.3122048079967499,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.8770654201507568,0.3940896689891815,0.3750900626182556,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.746267557144165,0.2390907555818557,1.088107705116272,284.84033203125,284.95001220703125,302.5458068847656,293.7471618652344,299.4559631347656,297.26666259765625,284.8423767089844,1.0,0.5992294549942017,0.5804875493049622,0.5804875493049622,1.0,1.0,-3.232290744781494,1.3386905193328855,1.8936002254486084,0.6116372346878052,0.8317839503288269,0.8317839503288269,0.0,150.1224365234375,186.0,64355.42578125,0.0,2749.843994140625,1.0,278.5987548828125,282.82696533203125,296.8023376464844,301.04345703125,293.1499938964844,293.1499938964844,278.54998779296875,41008.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255216121673584,1.0,0.0,0.0,3.636151075363159,3.6361758708953857,8.822204335956485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.17578125,0.0,1555.1444091796875,1895.4371337890625,0.0,3640.025390625,0.903687059879303,1.0,0.0,3.0,1.0,0.0
18186960,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8744302988052368,0.4146241545677185,0.3752228021621704,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9774886965751648,0.5688092708587646,0.5399308800697327,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8949540257453918,0.4444515407085418,0.3123615086078644,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8597617149353027,0.3942297995090484,0.375605046749115,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7323482036590576,0.2387760728597641,1.088711142539978,284.8940734863281,284.95001220703125,302.54986572265625,293.7436828613281,299.4454040527344,297.2494812011719,284.8960876464844,1.0,0.6051985025405884,0.5793412327766418,0.5793412327766418,1.0,1.0,-3.232374906539917,1.3373132944107056,1.895061731338501,0.6100135445594788,0.8405787944793701,0.8405787944793701,0.0,160.7111358642578,204.0,63974.35546875,0.0,2808.1572265625,1.0,278.557861328125,282.8763732910156,296.7698059082031,300.93389892578125,293.1499938964844,293.1499938964844,278.8500061035156,40197.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268040657043456,1.0,0.0,0.0,3.538700580596924,3.538724422454834,8.355663680958969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.0087890625,0.0,1443.2779541015625,1895.4371337890625,0.0,3651.812744140625,0.8844283223152161,1.0,0.0,3.0,1.0,0.0
18187020,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8482492566108704,0.414482831954956,0.3755791485309601,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9474721550941468,0.5698719620704651,0.5408095717430115,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8678770065307617,0.4451448321342468,0.3132266402244568,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.835594117641449,0.3952664136886596,0.3771513700485229,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7116106152534485,0.238650843501091,1.0910905599594116,284.9974670410156,284.95001220703125,302.5532531738281,293.7333984375,299.4371643066406,297.2406616210937,284.9969482421875,1.0,0.616855800151825,0.5770484805107117,0.5770484805107117,1.0,1.0,-3.239609718322754,1.337518572807312,1.902091145515442,0.6084212064743042,0.9292358756065368,0.9292358756065368,0.0,179.911376953125,207.0,63363.6484375,0.0,2929.29638671875,1.0,278.841552734375,282.99481201171875,296.7140808105469,300.7565612792969,293.1499938964844,293.1499938964844,278.54998779296875,33855.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191027879714966,1.0,0.0,0.0,3.64677619934082,3.646799802780152,8.873838623912889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.1748046875,0.0,1513.552490234375,1895.4371337890625,0.0,3580.876220703125,0.9031084775924684,1.0,0.0,3.0,1.0,0.0
18187080,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8482492566108704,0.414482831954956,0.3755791485309601,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9474721550941468,0.5698719620704651,0.5408095717430115,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8678770065307617,0.4451448321342468,0.3132266402244568,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.835594117641449,0.3952664136886596,0.3771513700485229,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7116106152534485,0.238650843501091,1.0910905599594116,284.9974670410156,284.95001220703125,302.5532531738281,293.7333984375,299.4371643066406,297.2406616210937,284.9969482421875,1.0,0.616855800151825,0.5770484805107117,0.5770484805107117,1.0,1.0,-3.239609718322754,1.337518572807312,1.902091145515442,0.6084212064743042,0.9292358756065368,0.9292358756065368,0.0,179.911376953125,207.0,63363.6484375,0.0,2929.29638671875,1.0,278.841552734375,282.99481201171875,296.7140808105469,300.7565612792969,293.1499938964844,293.1499938964844,278.54998779296875,33855.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191027879714966,1.0,0.0,0.0,3.64677619934082,3.646799802780152,8.873838623912889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.1748046875,0.0,1513.552490234375,1895.4371337890625,0.0,3580.876220703125,0.9031084775924684,1.0,0.0,3.0,1.0,0.0
18187140,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8341204524040222,0.4132446646690368,0.3751758337020874,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9298803210258484,0.5711187720298767,0.5425143241882324,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8534435629844666,0.4449472725391388,0.3136133253574371,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8228349685668945,0.3956214189529419,0.3781460523605346,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6988717913627625,0.2381547689437866,1.0916835069656372,284.9114074707031,284.95001220703125,302.54998779296875,293.7185974121094,299.4250793457031,297.2305908203125,284.912353515625,1.0,0.6238142251968384,0.5747557282447815,0.5747557282447815,1.0,1.0,-3.2435593605041504,1.3361823558807373,1.907377004623413,0.6062895059585571,0.8488149642944336,0.8488149642944336,0.0,192.3019561767578,210.0,63847.3828125,0.0,3006.21533203125,1.0,278.557861328125,282.88995361328125,296.7381591796875,300.884521484375,293.1499938964844,293.1499938964844,278.8500061035156,38695.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265897274017334,1.0,0.0,0.0,3.5222060680389404,3.5222291946411133,8.277950200863415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.1181640625,0.0,1415.04833984375,1895.4371337890625,0.0,3649.84326171875,0.8793649673461914,1.0,0.0,3.0,1.0,0.0
18187200,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8341204524040222,0.4132446646690368,0.3751758337020874,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9298803210258484,0.5711187720298767,0.5425143241882324,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8534435629844666,0.4449472725391388,0.3136133253574371,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8228349685668945,0.3956214189529419,0.3781460523605346,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6988717913627625,0.2381547689437866,1.0916835069656372,284.9114074707031,284.95001220703125,302.54998779296875,293.7185974121094,299.4250793457031,297.2305908203125,284.912353515625,1.0,0.6238142251968384,0.5747557282447815,0.5747557282447815,1.0,1.0,-3.2435593605041504,1.3361823558807373,1.907377004623413,0.6062895059585571,0.8488149642944336,0.8488149642944336,0.0,192.3019561767578,210.0,63847.3828125,0.0,3006.21533203125,1.0,278.557861328125,282.88995361328125,296.7381591796875,300.884521484375,293.1499938964844,293.1499938964844,278.8500061035156,38695.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265897274017334,1.0,0.0,0.0,3.5222060680389404,3.5222291946411133,8.277950200863415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.1181640625,0.0,1415.04833984375,1895.4371337890625,0.0,3649.84326171875,0.8793649673461914,1.0,0.0,3.0,1.0,0.0
18187260,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8229448199272156,0.4109729826450348,0.3736684322357178,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9163581728935242,0.5714377760887146,0.543369710445404,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8422483205795288,0.4434760510921478,0.3130334615707397,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8123329281806946,0.3944053053855896,0.3776801824569702,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6875545382499695,0.2357552647590637,1.084582805633545,284.9881591796875,284.95001220703125,302.5427551269531,293.7015991210937,299.4063720703125,297.21075439453125,284.98681640625,1.0,0.6276058554649353,0.5732166767120361,0.5732166767120361,1.0,1.0,-3.232993602752685,1.3293837308883667,1.9036097526550293,0.6019644141197205,0.9220175743103028,0.9220175743103028,0.0,201.9697723388672,198.0,62978.2421875,0.0,3037.107666015625,1.0,278.8414611816406,282.9889221191406,296.6825866699219,300.70855712890625,293.1499938964844,293.1499938964844,278.54998779296875,33872.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919424831867218,1.0,0.0,0.0,3.630245923995972,3.630269527435303,8.793573442744673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.9111328125,0.0,1495.473388671875,1895.4371337890625,0.0,3583.849609375,0.8992220163345337,1.0,0.0,3.0,1.0,0.0
18187320,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8229448199272156,0.4109729826450348,0.3736684322357178,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9163581728935242,0.5714377760887146,0.543369710445404,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8422483205795288,0.4434760510921478,0.3130334615707397,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8123329281806946,0.3944053053855896,0.3776801824569702,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6875545382499695,0.2357552647590637,1.084582805633545,284.9881591796875,284.95001220703125,302.5427551269531,293.7015991210937,299.4063720703125,297.21075439453125,284.98681640625,1.0,0.6276058554649353,0.5732166767120361,0.5732166767120361,1.0,1.0,-3.232993602752685,1.3293837308883667,1.9036097526550293,0.6019644141197205,0.9220175743103028,0.9220175743103028,0.0,201.9697723388672,198.0,62978.2421875,0.0,3037.107666015625,1.0,278.8414611816406,282.9889221191406,296.6825866699219,300.70855712890625,293.1499938964844,293.1499938964844,278.54998779296875,33872.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919424831867218,1.0,0.0,0.0,3.630245923995972,3.630269527435303,8.793573442744673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.9111328125,0.0,1495.473388671875,1895.4371337890625,0.0,3583.849609375,0.8992220163345337,1.0,0.0,3.0,1.0,0.0
18187380,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8211023807525635,0.4087982773780823,0.3717629015445709,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.91593337059021,0.5719022750854492,0.5438341498374939,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8409684300422668,0.4422197341918945,0.3121757209300995,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8111904263496399,0.3935115039348602,0.3768276572227478,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6850859522819519,0.2338898330926895,1.0759118795394895,284.90240478515625,284.95001220703125,302.53436279296875,293.6848449707031,299.3895568847656,297.1951599121094,284.902587890625,1.0,0.6253673434257507,0.571677565574646,0.571677565574646,1.0,1.0,-3.2187812328338623,1.3210179805755615,1.8977632522583008,0.5967386364936829,0.8345372080802917,0.8345372080802917,0.0,201.91876220703125,186.0,63041.265625,0.0,3006.60205078125,1.0,278.5586242675781,282.8916931152344,296.6976318359375,300.7997436523437,293.1499938964844,293.1499938964844,278.8500061035156,39199.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256296157836914,1.0,0.0,0.0,3.4773964881896973,3.477419376373291,8.068665806604258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.3740234375,0.0,1372.28857421875,1895.4371337890625,0.0,3641.018310546875,0.8697978854179382,1.0,0.0,3.0,1.0,0.0
18187440,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8211023807525635,0.4087982773780823,0.3717629015445709,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.91593337059021,0.5719022750854492,0.5438341498374939,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8409684300422668,0.4422197341918945,0.3121757209300995,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8111904263496399,0.3935115039348602,0.3768276572227478,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6850859522819519,0.2338898330926895,1.0759118795394895,284.90240478515625,284.95001220703125,302.53436279296875,293.6848449707031,299.3895568847656,297.1951599121094,284.902587890625,1.0,0.6253673434257507,0.571677565574646,0.571677565574646,1.0,1.0,-3.2187812328338623,1.3210179805755615,1.8977632522583008,0.5967386364936829,0.8345372080802917,0.8345372080802917,0.0,201.91876220703125,186.0,63041.265625,0.0,3006.60205078125,1.0,278.5586242675781,282.8916931152344,296.6976318359375,300.7997436523437,293.1499938964844,293.1499938964844,278.8500061035156,39199.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256296157836914,1.0,0.0,0.0,3.4773964881896973,3.477419376373291,8.068665806604258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.3740234375,0.0,1372.28857421875,1895.4371337890625,0.0,3641.018310546875,0.8697978854179382,1.0,0.0,3.0,1.0,0.0
18187500,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8229300379753113,0.4083835184574127,0.3710160255432129,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9194279909133912,0.572752833366394,0.544258713722229,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8431503772735596,0.4421794712543487,0.311881422996521,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8134059309959412,0.3935547769069671,0.3765565156936645,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6864908337593079,0.233356088399887,1.0722774267196655,285.0074462890625,284.95001220703125,302.5297546386719,293.676513671875,299.3847961425781,297.1936340332031,285.0077209472656,1.0,0.6231590509414673,0.5709080100059509,0.5709080100059509,1.0,1.0,-3.2133359909057617,1.31757915019989,1.895756840705872,0.5943827033042908,0.9062305688858032,0.9062305688858032,0.0,199.25262451171875,186.0,62185.0,0.0,2980.471435546875,1.0,278.79742431640625,283.0130615234375,296.6401062011719,300.5745849609375,293.1499938964844,293.1499938964844,278.8500061035156,34375.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192972779273988,1.0,0.0,0.0,3.522237062454224,3.5222597122192383,8.278096288449888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.1455078125,0.0,1383.8892822265625,1895.4371337890625,0.0,3582.671630859375,0.8773508667945862,1.0,0.0,3.0,1.0,0.0
18187560,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8264343738555908,0.4081404507160187,0.3706357181072235,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9251962900161744,0.5737676024436951,0.5450354218482971,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8470699787139893,0.4423218071460724,0.3118425011634826,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8172310590744019,0.3937678635120392,0.3765646815299988,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6895007491111755,0.2330045998096466,1.069695234298706,284.985595703125,284.95001220703125,302.5248718261719,293.66827392578125,299.3815612792969,297.1941223144531,284.9842224121094,1.0,0.6206159591674805,0.5703209042549133,0.5703209042549133,1.0,1.0,-3.210667848587036,1.3155912160873413,1.8950767517089844,0.5929033160209656,0.9073341488838196,0.9073341488838196,0.0,195.3219146728516,174.0,62201.75,0.0,2953.320556640625,1.0,278.8416748046875,282.9964599609375,296.64227294921875,300.6158752441406,293.1499938964844,293.1499938964844,278.54998779296875,33929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169987440109252,1.0,0.0,0.0,3.579164266586304,3.579187154769897,8.54784332204872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.6025390625,0.0,1440.5859375,1895.4371337890625,0.0,3561.435791015625,0.8876432776451111,1.0,0.0,3.0,1.0,0.0
18187620,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8344699144363403,0.4067546427249908,0.3692443966865539,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9384484887123108,0.5749914050102234,0.5459994673728943,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.856273889541626,0.4418742954730987,0.3113899528980255,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8259732127189636,0.393680065870285,0.3762437999248504,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6968379616737366,0.2321052700281143,1.0642107725143433,284.908935546875,284.95001220703125,302.51434326171875,293.6518249511719,299.370849609375,297.18853759765625,284.90887451171875,1.0,0.6145495176315308,0.5691467523574829,0.5691467523574829,1.0,1.0,-3.202634334564209,1.3104382753372192,1.8921960592269893,0.5894930958747864,0.8288522362709045,0.8288522362709045,0.0,186.36231994628903,162.0,62393.58984375,0.0,2887.53369140625,1.0,278.55908203125,282.9052429199219,296.6640014648437,300.720947265625,293.1499938964844,293.1499938964844,278.8500061035156,38906.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923117458820343,1.0,0.0,0.0,3.4317967891693115,3.431819200515747,7.858441790631332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0966796875,0.0,1324.1319580078125,1895.4371337890625,0.0,3617.900146484375,0.8594980835914612,1.0,0.0,3.0,1.0,0.0
18187680,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8344699144363403,0.4067546427249908,0.3692443966865539,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9384484887123108,0.5749914050102234,0.5459994673728943,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.856273889541626,0.4418742954730987,0.3113899528980255,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8259732127189636,0.393680065870285,0.3762437999248504,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6968379616737366,0.2321052700281143,1.0642107725143433,284.908935546875,284.95001220703125,302.51434326171875,293.6518249511719,299.370849609375,297.18853759765625,284.90887451171875,1.0,0.6145495176315308,0.5691467523574829,0.5691467523574829,1.0,1.0,-3.202634334564209,1.3104382753372192,1.8921960592269893,0.5894930958747864,0.8288522362709045,0.8288522362709045,0.0,186.36231994628903,162.0,62393.58984375,0.0,2887.53369140625,1.0,278.55908203125,282.9052429199219,296.6640014648437,300.720947265625,293.1499938964844,293.1499938964844,278.8500061035156,38906.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923117458820343,1.0,0.0,0.0,3.4317967891693115,3.431819200515747,7.858441790631332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0966796875,0.0,1324.1319580078125,1895.4371337890625,0.0,3617.900146484375,0.8594980835914612,1.0,0.0,3.0,1.0,0.0
18187740,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8462109565734863,0.4064218401908874,0.36833256483078,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9558585286140442,0.5771744847297668,0.5474178194999695,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.869515061378479,0.4423382878303528,0.3112483024597168,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8381091952323914,0.3943221867084503,0.37625852227211,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7074738144874573,0.2317681610584259,1.0600508451461792,284.988037109375,284.95001220703125,302.5028686523437,293.6355285644531,299.3652648925781,297.1919250488281,284.9872741699219,1.0,0.6078843474388123,0.5679726004600525,0.5679726004600525,1.0,1.0,-3.1980812549591064,1.306832194328308,1.8912490606307983,0.5866847634315491,0.901372492313385,0.901372492313385,0.0,175.50401306152344,150.0,61677.1640625,0.0,2818.857666015625,1.0,278.8406677246094,283.0052490234375,296.6122131347656,300.5504150390625,293.1499938964844,293.1499938964844,278.54998779296875,33818.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149935841560364,1.0,0.0,0.0,3.540121555328369,3.540144205093384,8.362375751858053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.8681640625,0.0,1398.4903564453125,1895.4371337890625,0.0,3542.886474609375,0.8790448904037476,1.0,0.0,3.0,1.0,0.0
18187800,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8462109565734863,0.4064218401908874,0.36833256483078,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9558585286140442,0.5771744847297668,0.5474178194999695,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.869515061378479,0.4423382878303528,0.3112483024597168,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8381091952323914,0.3943221867084503,0.37625852227211,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7074738144874573,0.2317681610584259,1.0600508451461792,284.988037109375,284.95001220703125,302.5028686523437,293.6355285644531,299.3652648925781,297.1919250488281,284.9872741699219,1.0,0.6078843474388123,0.5679726004600525,0.5679726004600525,1.0,1.0,-3.1980812549591064,1.306832194328308,1.8912490606307983,0.5866847634315491,0.901372492313385,0.901372492313385,0.0,175.50401306152344,150.0,61677.1640625,0.0,2818.857666015625,1.0,278.8406677246094,283.0052490234375,296.6122131347656,300.5504150390625,293.1499938964844,293.1499938964844,278.54998779296875,33818.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149935841560364,1.0,0.0,0.0,3.540121555328369,3.540144205093384,8.362375751858053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.8681640625,0.0,1398.4903564453125,1895.4371337890625,0.0,3542.886474609375,0.8790448904037476,1.0,0.0,3.0,1.0,0.0
18187860,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8596639037132263,0.4052111506462097,0.367031991481781,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9734653234481812,0.5785395503044128,0.5484522581100464,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8846791982650757,0.4420873522758484,0.3108846247196197,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8520188927650452,0.3944348692893982,0.3760694563388824,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7189091444015503,0.2311949282884597,1.0558120012283323,284.9114990234375,284.95001220703125,302.4904479980469,293.6192626953125,299.3549194335937,297.1884460449219,284.91119384765625,1.0,0.6008445024490356,0.5667225122451782,0.5667225122451782,1.0,1.0,-3.1920053958892822,1.3024276494979858,1.8895776271820068,0.5835632681846619,0.8250716328620911,0.8250716328620911,0.0,164.47824096679688,138.0,61939.79296875,0.0,2746.36572265625,1.0,278.5593566894531,282.9125671386719,296.6339111328125,300.6609802246094,293.1499938964844,293.1499938964844,278.8500061035156,38701.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215978980064392,1.0,0.0,0.0,3.401698589324951,3.401720762252808,7.721203019173117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.7890625,0.0,1292.9046630859375,1895.4371337890625,0.0,3603.8974609375,0.8526886701583862,1.0,0.0,3.0,1.0,0.0
18187920,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8596639037132263,0.4052111506462097,0.367031991481781,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9734653234481812,0.5785395503044128,0.5484522581100464,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8846791982650757,0.4420873522758484,0.3108846247196197,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8520188927650452,0.3944348692893982,0.3760694563388824,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7189091444015503,0.2311949282884597,1.0558120012283323,284.9114990234375,284.95001220703125,302.4904479980469,293.6192626953125,299.3549194335937,297.1884460449219,284.91119384765625,1.0,0.6008445024490356,0.5667225122451782,0.5667225122451782,1.0,1.0,-3.1920053958892822,1.3024276494979858,1.8895776271820068,0.5835632681846619,0.8250716328620911,0.8250716328620911,0.0,164.47824096679688,138.0,61939.79296875,0.0,2746.36572265625,1.0,278.5593566894531,282.9125671386719,296.6339111328125,300.6609802246094,293.1499938964844,293.1499938964844,278.8500061035156,38701.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215978980064392,1.0,0.0,0.0,3.401698589324951,3.401720762252808,7.721203019173117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.7890625,0.0,1292.9046630859375,1895.4371337890625,0.0,3603.8974609375,0.8526886701583862,1.0,0.0,3.0,1.0,0.0
18187980,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8775013089179993,0.404962956905365,0.3661738038063049,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9922234416007996,0.5807663202285767,0.5498899221420288,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.904164493083954,0.4426611661911011,0.310801237821579,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8701856136322021,0.395173966884613,0.376154750585556,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7325484156608582,0.2310498356819152,1.0524451732635498,284.9874267578125,284.95001220703125,302.4771423339844,293.60302734375,299.3489685058594,297.19268798828125,284.9866943359375,1.0,0.593667209148407,0.5654724836349487,0.5654724836349487,1.0,1.0,-3.1886494159698486,1.2992267608642578,1.8894225358963013,0.5808724761009216,0.8957924246788025,0.8957924246788025,0.0,152.61483764648438,126.0,61273.33984375,0.0,2675.04052734375,1.0,278.84039306640625,283.00927734375,296.58135986328125,300.4934997558594,293.1499938964844,293.1499938964844,279.1499938964844,33750.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91380774974823,1.0,0.0,0.0,3.513232707977295,3.513254880905152,8.235825248448236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.947265625,0.0,1370.0675048828125,1895.4371337890625,0.0,3531.906982421875,0.8729457259178162,1.0,0.0,3.0,1.0,0.0
18188040,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8775013089179993,0.404962956905365,0.3661738038063049,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9922234416007996,0.5807663202285767,0.5498899221420288,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.904164493083954,0.4426611661911011,0.310801237821579,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8701856136322021,0.395173966884613,0.376154750585556,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7325484156608582,0.2310498356819152,1.0524451732635498,284.9874267578125,284.95001220703125,302.4771423339844,293.60302734375,299.3489685058594,297.19268798828125,284.9866943359375,1.0,0.593667209148407,0.5654724836349487,0.5654724836349487,1.0,1.0,-3.1886494159698486,1.2992267608642578,1.8894225358963013,0.5808724761009216,0.8957924246788025,0.8957924246788025,0.0,152.61483764648438,126.0,61273.33984375,0.0,2675.04052734375,1.0,278.84039306640625,283.00927734375,296.58135986328125,300.4934997558594,293.1499938964844,293.1499938964844,279.1499938964844,33750.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91380774974823,1.0,0.0,0.0,3.513232707977295,3.513254880905152,8.235825248448236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.947265625,0.0,1370.0675048828125,1895.4371337890625,0.0,3531.906982421875,0.8729457259178162,1.0,0.0,3.0,1.0,0.0
18188100,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8872250914573669,0.404958575963974,0.365878164768219,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9990000128746032,0.5820237398147583,0.5487379431724548,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9153096675872804,0.4430758357048034,0.3108669817447662,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8801169991493225,0.3956444859504699,0.3763161599636078,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7398523688316345,0.2310688644647598,1.0512851476669312,285.07183837890625,284.95001220703125,302.4701843261719,293.59490966796875,299.3462829589844,297.1957092285156,285.07196044921875,1.0,0.5900024175643921,0.564847469329834,0.564847469329834,1.0,1.0,-3.185727596282959,1.2970374822616575,1.8886901140213013,0.5795322060585022,0.9782258868217468,0.9782258868217468,0.0,146.97933959960938,126.0,60616.78515625,0.0,2638.617431640625,1.0,279.0966491699219,283.1114501953125,296.5555419921875,300.3573913574219,293.1499938964844,293.1499938964844,279.1499938964844,31226.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089187383651732,1.0,0.0,0.0,3.605244874954224,3.6052677631378174,8.672870421833068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.9560546875,0.0,1448.662841796875,1895.4371337890625,0.0,3486.566162109375,0.8929499983787537,1.0,0.0,3.0,1.0,0.0
18188160,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8939833045005798,0.4048707783222198,0.3657593429088592,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.5840315222740173,0.5369420647621155,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9234986305236816,0.4434323608875274,0.3110677897930145,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8871431350708008,0.3960636258125305,0.3766325712203979,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7449661493301392,0.2310646027326584,1.0507603883743286,285.0263061523437,284.95001220703125,302.4630126953125,293.5867614746094,299.3447265625,297.20166015625,285.0216979980469,1.0,0.5856632590293884,0.564235508441925,0.564235508441925,1.0,1.0,-3.1714751720428467,1.2899092435836792,1.881565928459168,0.5756193995475769,0.9820713996887208,0.9820713996887208,0.0,142.8458709716797,114.0,60700.73828125,0.0,2587.955322265625,1.0,279.14215087890625,283.0706481933594,296.5719909667969,300.440185546875,293.1499938964844,293.1499938964844,278.8500061035156,31476.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908546507358551,1.0,0.0,0.0,3.698860883712769,3.698884725570679,9.129128102358665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.73828125,0.0,1553.91259765625,1895.4371337890625,0.0,3483.109619140625,0.9127046465873718,1.0,0.0,3.0,1.0,0.0
18188220,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9076533317565918,0.4031764566898346,0.3643274307250976,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.5894899368286133,0.5119611620903015,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9402582049369812,0.4428158104419708,0.3106779754161834,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9016007781028748,0.3958547115325928,0.3764237761497497,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7556522488594055,0.230433851480484,1.0473949909210205,284.8740234375,284.95001220703125,302.4481201171875,293.5704345703125,299.3417358398437,297.21502685546875,284.87567138671875,1.0,0.575739324092865,0.5630115866661072,0.5630115866661072,1.0,1.0,-3.1349730491638184,1.272160291671753,1.8628127574920648,0.5659577250480652,0.8489638566970825,0.8489638566970825,0.0,134.3249969482422,102.0,60740.21875,0.0,2471.338134765625,1.0,278.8572998046875,282.9197082519531,296.59539794921875,300.5570983886719,293.1499938964844,293.1499938964844,279.1499938964844,39405.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177906513214112,1.0,0.0,0.0,3.571251153945923,3.571274995803833,8.51008849167556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.1513671875,0.0,1472.239990234375,1895.4371337890625,0.0,3568.755615234375,0.8903275728225708,1.0,0.0,3.0,1.0,0.0
18188280,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9076533317565918,0.4031764566898346,0.3643274307250976,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.5894899368286133,0.5119611620903015,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9402582049369812,0.4428158104419708,0.3106779754161834,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9016007781028748,0.3958547115325928,0.3764237761497497,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7556522488594055,0.230433851480484,1.0473949909210205,284.8740234375,284.95001220703125,302.4481201171875,293.5704345703125,299.3417358398437,297.21502685546875,284.87567138671875,1.0,0.575739324092865,0.5630115866661072,0.5630115866661072,1.0,1.0,-3.1349730491638184,1.272160291671753,1.8628127574920648,0.5659577250480652,0.8489638566970825,0.8489638566970825,0.0,134.3249969482422,102.0,60740.21875,0.0,2471.338134765625,1.0,278.8572998046875,282.9197082519531,296.59539794921875,300.5570983886719,293.1499938964844,293.1499938964844,279.1499938964844,39405.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177906513214112,1.0,0.0,0.0,3.571251153945923,3.571274995803833,8.51008849167556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.1513671875,0.0,1472.239990234375,1895.4371337890625,0.0,3568.755615234375,0.8903275728225708,1.0,0.0,3.0,1.0,0.0
18188340,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9275580048561096,0.4026990830898285,0.363299697637558,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.5985279679298401,0.4822836518287658,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.960866630077362,0.4432023465633392,0.31050705909729,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9216930270195008,0.3963721394538879,0.3763872385025024,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7700337767601013,0.2302845418453216,1.0445159673690796,284.9638977050781,284.95001220703125,302.4324951171875,293.553955078125,299.3507080078125,297.24932861328125,284.9624938964844,1.0,0.5645807981491089,0.5617877244949341,0.5617877244949341,1.0,1.0,-3.094346761703491,1.2526191473007202,1.841727614402771,0.5552820563316345,0.9113206267356871,0.9113206267356871,0.0,124.76358795166016,120.0,59375.80078125,0.0,2344.09716796875,1.0,279.1416931152344,283.0380249023437,296.52496337890625,300.33074951171875,293.1499938964844,293.1499938964844,278.8500061035156,34762.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082591533660888,1.0,0.0,0.0,3.642590999603272,3.6426148414611816,8.853482427184645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0625,0.0,1515.7042236328125,1895.4371337890625,0.0,3480.440673828125,0.9025368094444276,1.0,0.0,3.0,1.0,0.0
18188400,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9275580048561096,0.4026990830898285,0.363299697637558,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.5985279679298401,0.4822836518287658,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.960866630077362,0.4432023465633392,0.31050705909729,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9216930270195008,0.3963721394538879,0.3763872385025024,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7700337767601013,0.2302845418453216,1.0445159673690796,284.9638977050781,284.95001220703125,302.4324951171875,293.553955078125,299.3507080078125,297.24932861328125,284.9624938964844,1.0,0.5645807981491089,0.5617877244949341,0.5617877244949341,1.0,1.0,-3.094346761703491,1.2526191473007202,1.841727614402771,0.5552820563316345,0.9113206267356871,0.9113206267356871,0.0,124.76358795166016,120.0,59375.80078125,0.0,2344.09716796875,1.0,279.1416931152344,283.0380249023437,296.52496337890625,300.33074951171875,293.1499938964844,293.1499938964844,278.8500061035156,34762.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082591533660888,1.0,0.0,0.0,3.642590999603272,3.6426148414611816,8.853482427184645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0625,0.0,1515.7042236328125,1895.4371337890625,0.0,3480.440673828125,0.9025368094444276,1.0,0.0,3.0,1.0,0.0
18188460,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9303123354911804,0.4015955626964569,0.3623956739902496,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.607218861579895,0.4774361848831177,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.96418434381485,0.4431042373180389,0.3104868233203888,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9254953861236572,0.3965239822864532,0.3765695095062256,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7723820209503174,0.2300557494163513,1.0434095859527588,284.9030456542969,284.95001220703125,302.41619873046875,293.537353515625,299.3603515625,297.2791748046875,284.90399169921875,1.0,0.5633998513221741,0.561368465423584,0.561368465423584,1.0,1.0,-3.086243867874145,1.2485370635986328,1.8377068042755127,0.552173376083374,0.8318299055099487,0.8318299055099487,0.0,123.1473159790039,138.0,59516.33203125,0.0,2320.66015625,1.0,278.8586730957031,282.9644775390625,296.54296875,300.4121398925781,293.1499938964844,293.1499938964844,279.1499938964844,39481.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129358530044556,1.0,0.0,0.0,3.4642348289489746,3.4642577171325684,8.007702945178607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.7041015625,0.0,1360.8739013671875,1895.4371337890625,0.0,3523.829345703125,0.8673647046089172,1.0,0.0,3.0,1.0,0.0
