time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188520,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9303123354911804,0.4015955626964569,0.3623956739902496,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.607218861579895,0.4774361848831177,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.96418434381485,0.4431042373180389,0.3104868233203888,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9254953861236572,0.3965239822864532,0.3765695095062256,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7723820209503174,0.2300557494163513,1.0434095859527588,284.9030456542969,284.95001220703125,302.41619873046875,293.537353515625,299.3603515625,297.2791748046875,284.90399169921875,1.0,0.5633998513221741,0.561368465423584,0.561368465423584,1.0,1.0,-3.086243867874145,1.2485370635986328,1.8377068042755127,0.552173376083374,0.8318299055099487,0.8318299055099487,0.0,123.1473159790039,138.0,59516.33203125,0.0,2320.66015625,1.0,278.8586730957031,282.9644775390625,296.54296875,300.4121398925781,293.1499938964844,293.1499938964844,279.1499938964844,39481.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129358530044556,1.0,0.0,0.0,3.4642348289489746,3.4642577171325684,8.007702945178607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.7041015625,0.0,1360.8739013671875,1895.4371337890625,0.0,3523.829345703125,0.8673647046089172,1.0,0.0,3.0,1.0,0.0
18188580,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9203657507896424,0.4015942215919494,0.3623074889183044,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6130882501602173,0.4906913638114929,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.955609917640686,0.4440029561519623,0.3110461235046386,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9165021777153016,0.3974234759807586,0.3773808479309082,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7656094431877136,0.2302872687578201,1.0445847511291504,285.00714111328125,284.95001220703125,302.3993225097656,293.5205078125,299.3629455566406,297.2948303222656,285.0069274902344,1.0,0.5687918066978455,0.5609492063522339,0.5609492063522339,1.0,1.0,-3.10510802268982,1.2562901973724363,1.8488178253173828,0.5551946759223938,0.9259732365608216,0.9259732365608216,0.0,127.31697082519533,156.0,59203.48828125,0.0,2377.6767578125,1.0,279.1409912109375,283.0790100097656,296.4957275390625,300.2650756835937,293.1499938964844,293.1499938964844,278.8500061035156,33176.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042683839797974,1.0,0.0,0.0,3.593601703643799,3.5936245918273926,8.61694161358173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.427734375,0.0,1450.52099609375,1895.4371337890625,0.0,3443.338623046875,0.8907145261764526,1.0,0.0,3.0,1.0,0.0
18188640,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9203657507896424,0.4015942215919494,0.3623074889183044,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6130882501602173,0.4906913638114929,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.955609917640686,0.4440029561519623,0.3110461235046386,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9165021777153016,0.3974234759807586,0.3773808479309082,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7656094431877136,0.2302872687578201,1.0445847511291504,285.00714111328125,284.95001220703125,302.3993225097656,293.5205078125,299.3629455566406,297.2948303222656,285.0069274902344,1.0,0.5687918066978455,0.5609492063522339,0.5609492063522339,1.0,1.0,-3.10510802268982,1.2562901973724363,1.8488178253173828,0.5551946759223938,0.9259732365608216,0.9259732365608216,0.0,127.31697082519533,156.0,59203.48828125,0.0,2377.6767578125,1.0,279.1409912109375,283.0790100097656,296.4957275390625,300.2650756835937,293.1499938964844,293.1499938964844,278.8500061035156,33176.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042683839797974,1.0,0.0,0.0,3.593601703643799,3.5936245918273926,8.61694161358173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.427734375,0.0,1450.52099609375,1895.4371337890625,0.0,3443.338623046875,0.8907145261764526,1.0,0.0,3.0,1.0,0.0
18188700,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9119926691055298,0.4011295735836029,0.3622663021087646,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.6142422556877136,0.5025264620780945,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9476743936538696,0.4440893232822418,0.3113641142845154,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9087532758712769,0.3975897133350372,0.377837598323822,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7597965598106384,0.2302225977182388,1.045431137084961,284.888427734375,284.95001220703125,302.3906555175781,293.5119934082031,299.3572082519531,297.2904663085937,284.8868103027344,1.0,0.5733275413513184,0.5607395768165588,0.5607395768165588,1.0,1.0,-3.1212306022644043,1.2630858421325684,1.8581448793411253,0.5582141876220703,0.846846878528595,0.846846878528595,0.0,131.10887145996094,156.0,60235.62109375,0.0,2428.124755859375,1.0,278.89892578125,282.9397277832031,296.54638671875,300.4893493652344,293.1499938964844,293.1499938964844,278.8500061035156,37329.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108797311782836,1.0,0.0,0.0,3.566817045211792,3.566840648651123,8.488970024700393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.4296875,0.0,1452.296142578125,1895.4371337890625,0.0,3504.765869140625,0.8854974508285522,1.0,0.0,3.0,1.0,0.0
18188760,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9019413590431212,0.4005275964736938,0.3618735373020172,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9990000128746032,0.6142417788505554,0.5177112817764282,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9371268153190612,0.4440398514270782,0.3114489912986755,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.899477481842041,0.3976327776908874,0.378048837184906,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7524829506874084,0.2300355583429336,1.045504808425903,284.923828125,284.95001220703125,302.3818359375,293.50341796875,299.3463439941406,297.27899169921875,284.925537109375,1.0,0.5787333250045776,0.5600615739822388,0.5600615739822388,1.0,1.0,-3.139453411102295,1.2701648473739624,1.8692885637283323,0.5610567927360535,0.855189859867096,0.855189859867096,0.0,135.9902801513672,174.0,60278.1328125,0.0,2488.92724609375,1.0,278.8583984375,282.9686584472656,296.5314025878906,300.436279296875,293.1499938964844,293.1499938964844,279.1499938964844,37775.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136471748352052,1.0,0.0,0.0,3.504662275314331,3.504685163497925,8.19569208942994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.15625,0.0,1390.1602783203125,1895.4371337890625,0.0,3530.41943359375,0.8747966885566711,1.0,0.0,3.0,1.0,0.0
18188820,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.882232129573822,0.4003823101520538,0.3618846237659454,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990000128746032,0.6125009655952454,0.5521823763847351,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9148260951042176,0.4448957741260528,0.3121597170829773,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8805906772613525,0.3984155654907226,0.379004955291748,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7375885248184204,0.2299859821796417,1.0467636585235596,285.0295104980469,284.95001220703125,302.3638916015625,293.48602294921875,299.32244873046875,297.2523498535156,285.0289306640625,1.0,0.591654360294342,0.5587054491043091,0.5587054491043091,1.0,1.0,-3.1844167709350586,1.2879064083099363,1.8965102434158323,0.5684012174606323,0.9649487733840942,0.9649487733840942,0.0,147.6968994140625,177.0,60374.65625,0.0,2639.962158203125,1.0,279.1415100097656,283.0772705078125,296.48052978515625,300.31866455078125,293.1499938964844,293.1499938964844,278.8500061035156,32186.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908996284008026,1.0,0.0,0.0,3.667727470397949,3.66775107383728,8.976094818535785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.2841796875,0.0,1524.311279296875,1895.4371337890625,0.0,3487.2861328125,0.9066516160964966,1.0,0.0,3.0,1.0,0.0
18188880,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.882232129573822,0.4003823101520538,0.3618846237659454,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990000128746032,0.6125009655952454,0.5521823763847351,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9148260951042176,0.4448957741260528,0.3121597170829773,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8805906772613525,0.3984155654907226,0.379004955291748,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7375885248184204,0.2299859821796417,1.0467636585235596,285.0295104980469,284.95001220703125,302.3638916015625,293.48602294921875,299.32244873046875,297.2523498535156,285.0289306640625,1.0,0.591654360294342,0.5587054491043091,0.5587054491043091,1.0,1.0,-3.1844167709350586,1.2879064083099363,1.8965102434158323,0.5684012174606323,0.9649487733840942,0.9649487733840942,0.0,147.6968994140625,177.0,60374.65625,0.0,2639.962158203125,1.0,279.1415100097656,283.0772705078125,296.48052978515625,300.31866455078125,293.1499938964844,293.1499938964844,278.8500061035156,32186.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908996284008026,1.0,0.0,0.0,3.667727470397949,3.66775107383728,8.976094818535785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.2841796875,0.0,1524.311279296875,1895.4371337890625,0.0,3487.2861328125,0.9066516160964966,1.0,0.0,3.0,1.0,0.0
18188940,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8664368391036987,0.3990183472633362,0.3613119125366211,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9981332421302797,0.6077210903167725,0.5770179629325867,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8983286023139954,0.4447356462478637,0.3125225901603699,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8657273650169373,0.398357093334198,0.3795452117919922,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7257624864578247,0.2293141782283783,1.046306848526001,284.912109375,284.95001220703125,302.345458984375,293.4682922363281,299.28759765625,297.2092590332031,284.9132995605469,1.0,0.6009838581085205,0.5573493242263794,0.5573493242263794,1.0,1.0,-3.214396953582764,1.2989295721054075,1.915467381477356,0.5731829404830933,0.875194251537323,0.875194251537323,0.0,157.90013122558594,180.0,61539.9609375,0.0,2755.823486328125,1.0,278.8573303222656,282.9345397949219,296.5085754394531,300.4992370605469,293.1499938964844,293.1499938964844,279.1499938964844,37539.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208939075469972,1.0,0.0,0.0,3.607099056243897,3.607122898101807,8.681793133291649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.3486328125,0.0,1497.343017578125,1895.4371337890625,0.0,3597.40576171875,0.8970575928688049,1.0,0.0,3.0,1.0,0.0
18189000,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8664368391036987,0.3990183472633362,0.3613119125366211,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9981332421302797,0.6077210903167725,0.5770179629325867,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8983286023139954,0.4447356462478637,0.3125225901603699,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8657273650169373,0.398357093334198,0.3795452117919922,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7257624864578247,0.2293141782283783,1.046306848526001,284.912109375,284.95001220703125,302.345458984375,293.4682922363281,299.28759765625,297.2092590332031,284.9132995605469,1.0,0.6009838581085205,0.5573493242263794,0.5573493242263794,1.0,1.0,-3.214396953582764,1.2989295721054075,1.915467381477356,0.5731829404830933,0.875194251537323,0.875194251537323,0.0,157.90013122558594,180.0,61539.9609375,0.0,2755.823486328125,1.0,278.8573303222656,282.9345397949219,296.5085754394531,300.4992370605469,293.1499938964844,293.1499938964844,279.1499938964844,37539.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208939075469972,1.0,0.0,0.0,3.607099056243897,3.607122898101807,8.681793133291649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.3486328125,0.0,1497.343017578125,1895.4371337890625,0.0,3597.40576171875,0.8970575928688049,1.0,0.0,3.0,1.0,0.0
18189060,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8505468368530273,0.3984732925891876,0.3609835505485534,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.982634663581848,0.6061545610427856,0.5748730897903442,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8819037079811096,0.4452780783176422,0.3130353987216949,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8505737781524658,0.3987542390823364,0.3801703751087188,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.712913453578949,0.2288170158863067,1.0456013679504397,285.0010681152344,284.95001220703125,302.3266296386719,293.4501647949219,299.2637939453125,297.19012451171875,284.9990539550781,1.0,0.6063851118087769,0.555320680141449,0.555320680141449,1.0,1.0,-3.2117276191711426,1.294788837432861,1.916938662528992,0.5694192051887512,0.960391104221344,0.960391104221344,0.0,168.3914337158203,183.0,60787.625,0.0,2808.087646484375,1.0,279.1429748535156,283.04254150390625,296.4405212402344,300.3227844238281,293.1499938964844,293.1499938964844,278.8500061035156,33212.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155712127685548,1.0,0.0,0.0,3.728016614913941,3.728040933609009,9.273613272853254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.6376953125,0.0,1600.4049072265625,1895.4371337890625,0.0,3548.232421875,0.9205713868141174,1.0,0.0,3.0,1.0,0.0
18189120,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8505468368530273,0.3984732925891876,0.3609835505485534,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.982634663581848,0.6061545610427856,0.5748730897903442,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8819037079811096,0.4452780783176422,0.3130353987216949,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8505737781524658,0.3987542390823364,0.3801703751087188,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.712913453578949,0.2288170158863067,1.0456013679504397,285.0010681152344,284.95001220703125,302.3266296386719,293.4501647949219,299.2637939453125,297.19012451171875,284.9990539550781,1.0,0.6063851118087769,0.555320680141449,0.555320680141449,1.0,1.0,-3.2117276191711426,1.294788837432861,1.916938662528992,0.5694192051887512,0.960391104221344,0.960391104221344,0.0,168.3914337158203,183.0,60787.625,0.0,2808.087646484375,1.0,279.1429748535156,283.04254150390625,296.4405212402344,300.3227844238281,293.1499938964844,293.1499938964844,278.8500061035156,33212.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155712127685548,1.0,0.0,0.0,3.728016614913941,3.728040933609009,9.273613272853254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.6376953125,0.0,1600.4049072265625,1895.4371337890625,0.0,3548.232421875,0.9205713868141174,1.0,0.0,3.0,1.0,0.0
18189180,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8404992818832397,0.3969571590423584,0.3601502180099487,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9721343517303468,0.6057418584823608,0.5747053623199463,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8717061281204224,0.4450166225433349,0.313237726688385,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8413074612617493,0.3985030651092529,0.3804122805595398,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7039145231246948,0.2279922515153885,1.0437989234924316,284.8928527832031,284.95001220703125,302.30743408203125,293.4315795898437,299.242919921875,297.1765441894531,284.8946533203125,1.0,0.6099507212638855,0.5532919764518738,0.5532919764518738,1.0,1.0,-3.208897113800049,1.2905040979385376,1.9183931350708008,0.5656331181526184,0.8580264449119568,0.8580264449119568,0.0,175.5852813720703,186.0,61204.49609375,0.0,2841.68408203125,1.0,278.8572082519531,282.922119140625,296.4559326171875,300.4357604980469,293.1499938964844,293.1499938964844,279.1499938964844,39154.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92415589094162,1.0,0.0,0.0,3.596721887588501,3.5967459678649902,8.631912464807101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1025390625,0.0,1497.957275390625,1895.4371337890625,0.0,3627.460693359375,0.8960728049278259,1.0,0.0,3.0,1.0,0.0
18189240,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8404992818832397,0.3969571590423584,0.3601502180099487,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9721343517303468,0.6057418584823608,0.5747053623199463,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8717061281204224,0.4450166225433349,0.313237726688385,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8413074612617493,0.3985030651092529,0.3804122805595398,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7039145231246948,0.2279922515153885,1.0437989234924316,284.8928527832031,284.95001220703125,302.30743408203125,293.4315795898437,299.242919921875,297.1765441894531,284.8946533203125,1.0,0.6099507212638855,0.5532919764518738,0.5532919764518738,1.0,1.0,-3.208897113800049,1.2905040979385376,1.9183931350708008,0.5656331181526184,0.8580264449119568,0.8580264449119568,0.0,175.5852813720703,186.0,61204.49609375,0.0,2841.68408203125,1.0,278.8572082519531,282.922119140625,296.4559326171875,300.4357604980469,293.1499938964844,293.1499938964844,279.1499938964844,39154.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92415589094162,1.0,0.0,0.0,3.596721887588501,3.5967459678649902,8.631912464807101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1025390625,0.0,1497.957275390625,1895.4371337890625,0.0,3627.460693359375,0.8960728049278259,1.0,0.0,3.0,1.0,0.0
18189300,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8368849158287048,0.3966998159885406,0.3597514033317566,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.968313992023468,0.6062821745872498,0.5749781131744385,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8681175112724304,0.4453132748603821,0.3133364915847778,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8380383849143982,0.3986876606941223,0.3805034458637237,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7005340456962585,0.2277672886848449,1.0427435636520386,285.0101623535156,284.95001220703125,302.2977294921875,293.422119140625,299.2360534667969,297.1757507324219,285.01171875,1.0,0.611299455165863,0.5522776246070862,0.5522776246070862,1.0,1.0,-3.207698106765747,1.2884576320648191,1.9192403554916384,0.5636675357818604,0.9369648694992064,0.9369648694992064,0.0,178.29202270507812,186.0,60352.0625,0.0,2854.0419921875,1.0,279.100341796875,283.05450439453125,296.3921813964844,300.2079467773437,293.1499938964844,293.1499938964844,279.1499938964844,34378.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181950092315674,1.0,0.0,0.0,3.642316102981568,3.6423397064208975,8.852145469973038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.4033203125,0.0,1512.5322265625,1895.4371337890625,0.0,3572.49169921875,0.90409517288208,1.0,0.0,3.0,1.0,0.0
18189360,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8345534205436707,0.3966042101383209,0.3597226142883301,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9658901691436768,0.6070578098297119,0.5757296681404114,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8658912777900696,0.4457885921001434,0.3136985898017883,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8359642624855042,0.3990117609500885,0.380858838558197,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6982768774032593,0.2276578843593597,1.042473554611206,284.99737548828125,284.95001220703125,302.2879638671875,293.4125366210937,299.23162841796875,297.17730712890625,284.9959411621094,1.0,0.6126120686531067,0.5516923666000366,0.5516923666000366,1.0,1.0,-3.209102392196656,1.2881438732147217,1.9209585189819336,0.5629000067710876,0.9470242857933044,0.9470242857933044,0.0,180.3269195556641,189.0,60443.515625,0.0,2868.09716796875,1.0,279.14276123046875,283.04351806640625,296.3909606933594,300.2486877441406,293.1499938964844,293.1499938964844,278.8500061035156,33619.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162169098854064,1.0,0.0,0.0,3.705035448074341,3.70505952835083,9.15963198622194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.83203125,0.0,1577.1873779296875,1895.4371337890625,0.0,3554.205810546875,0.9157798886299132,1.0,0.0,3.0,1.0,0.0
18189420,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8291847705841064,0.3952967226505279,0.3589615225791931,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9602677822113036,0.6075806021690369,0.5766248106956482,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8608221411705017,0.4457801282405853,0.3139864206314087,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8312969207763672,0.3989027738571167,0.3811107277870178,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6933006048202515,0.2270135134458542,1.040913701057434,284.8997497558594,284.95001220703125,302.26824951171875,293.3929748535156,299.2169494628906,297.17095947265625,284.9013366699219,1.0,0.6147992610931396,0.550521969795227,0.550521969795227,1.0,1.0,-3.2080442905426025,1.2858946323394775,1.922149538993836,0.560775101184845,0.853684663772583,0.853684663772583,0.0,184.5687866210937,192.0,60873.453125,0.0,2889.1318359375,1.0,278.857421875,282.9314270019531,296.4129333496094,300.36883544921875,293.1499938964844,293.1499938964844,279.1499938964844,39130.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239822030067444,1.0,0.0,0.0,3.5696966648101807,3.569720268249512,8.502681225763808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.2265625,0.0,1468.5560302734375,1895.4371337890625,0.0,3625.8623046875,0.8901494145393372,1.0,0.0,3.0,1.0,0.0
18189480,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8291847705841064,0.3952967226505279,0.3589615225791931,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9602677822113036,0.6075806021690369,0.5766248106956482,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8608221411705017,0.4457801282405853,0.3139864206314087,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8312969207763672,0.3989027738571167,0.3811107277870178,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6933006048202515,0.2270135134458542,1.040913701057434,284.8997497558594,284.95001220703125,302.26824951171875,293.3929748535156,299.2169494628906,297.17095947265625,284.9013366699219,1.0,0.6147992610931396,0.550521969795227,0.550521969795227,1.0,1.0,-3.2080442905426025,1.2858946323394775,1.922149538993836,0.560775101184845,0.853684663772583,0.853684663772583,0.0,184.5687866210937,192.0,60873.453125,0.0,2889.1318359375,1.0,278.857421875,282.9314270019531,296.4129333496094,300.36883544921875,293.1499938964844,293.1499938964844,279.1499938964844,39130.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239822030067444,1.0,0.0,0.0,3.5696966648101807,3.569720268249512,8.502681225763808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.2265625,0.0,1468.5560302734375,1895.4371337890625,0.0,3625.8623046875,0.8901494145393372,1.0,0.0,3.0,1.0,0.0
18189540,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.825468897819519,0.3950501084327698,0.3586058616638183,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9565092325210572,0.6091834306716919,0.5779780149459839,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8575192093849182,0.4467258155345917,0.3145452439785003,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.828154444694519,0.3994953036308288,0.3815986216068268,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6897507905960083,0.2267986983060836,1.0399339199066162,284.9997253417969,284.95001220703125,302.2483215332031,293.3728332519531,299.20831298828125,297.1744384765625,284.99871826171875,1.0,0.6167788505554199,0.5493515133857727,0.5493515133857727,1.0,1.0,-3.209315538406372,1.2846639156341553,1.9246516227722168,0.5589635372161865,0.9425709247589112,0.9425709247589112,0.0,187.81222534179688,195.0,60169.328125,0.0,2909.555908203125,1.0,279.1418151855469,283.0483093261719,296.3516845703125,300.1906433105469,293.1499938964844,293.1499938964844,278.8500061035156,33581.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160950183868408,1.0,0.0,0.0,3.6822779178619385,3.6823017597198486,9.047454341271076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.3681640625,0.0,1551.120849609375,1895.4371337890625,0.0,3553.078369140625,0.910829782485962,1.0,0.0,3.0,1.0,0.0
18189600,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.825468897819519,0.3950501084327698,0.3586058616638183,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9565092325210572,0.6091834306716919,0.5779780149459839,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8575192093849182,0.4467258155345917,0.3145452439785003,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.828154444694519,0.3994953036308288,0.3815986216068268,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6897507905960083,0.2267986983060836,1.0399339199066162,284.9997253417969,284.95001220703125,302.2483215332031,293.3728332519531,299.20831298828125,297.1744384765625,284.99871826171875,1.0,0.6167788505554199,0.5493515133857727,0.5493515133857727,1.0,1.0,-3.209315538406372,1.2846639156341553,1.9246516227722168,0.5589635372161865,0.9425709247589112,0.9425709247589112,0.0,187.81222534179688,195.0,60169.328125,0.0,2909.555908203125,1.0,279.1418151855469,283.0483093261719,296.3516845703125,300.1906433105469,293.1499938964844,293.1499938964844,278.8500061035156,33581.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160950183868408,1.0,0.0,0.0,3.6822779178619385,3.6823017597198486,9.047454341271076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.3681640625,0.0,1551.120849609375,1895.4371337890625,0.0,3553.078369140625,0.910829782485962,1.0,0.0,3.0,1.0,0.0
18189660,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8212394714355469,0.3938079178333282,0.357871264219284,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.952111542224884,0.6097840070724487,0.578940212726593,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8538014888763428,0.4468441605567932,0.3148988485336303,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8246258497238159,0.3994316756725311,0.3818637728691101,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6858924627304077,0.2262259423732757,1.0385799407958984,284.9022827148437,284.95001220703125,302.2282409667969,293.3520812988281,299.1940002441406,297.1692199707031,284.9037475585937,1.0,0.6186202168464661,0.5480900406837463,0.5480900406837463,1.0,1.0,-3.208712577819824,1.2824474573135376,1.9262651205062864,0.5567920804023743,0.851262629032135,0.851262629032135,0.0,191.316162109375,198.0,60619.31640625,0.0,2927.49072265625,1.0,278.8575744628906,282.9355773925781,296.3729553222656,300.3123474121094,293.1499938964844,293.1499938964844,279.1499938964844,39025.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240403175354004,1.0,0.0,0.0,3.5515661239624023,3.5515897274017334,8.416530477006745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.9951171875,0.0,1448.413818359375,1895.4371337890625,0.0,3626.3974609375,0.8860612511634827,1.0,0.0,3.0,1.0,0.0
18189720,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8212394714355469,0.3938079178333282,0.357871264219284,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.952111542224884,0.6097840070724487,0.578940212726593,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8538014888763428,0.4468441605567932,0.3148988485336303,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8246258497238159,0.3994316756725311,0.3818637728691101,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6858924627304077,0.2262259423732757,1.0385799407958984,284.9022827148437,284.95001220703125,302.2282409667969,293.3520812988281,299.1940002441406,297.1692199707031,284.9037475585937,1.0,0.6186202168464661,0.5480900406837463,0.5480900406837463,1.0,1.0,-3.208712577819824,1.2824474573135376,1.9262651205062864,0.5567920804023743,0.851262629032135,0.851262629032135,0.0,191.316162109375,198.0,60619.31640625,0.0,2927.49072265625,1.0,278.8575744628906,282.9355773925781,296.3729553222656,300.3123474121094,293.1499938964844,293.1499938964844,279.1499938964844,39025.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240403175354004,1.0,0.0,0.0,3.5515661239624023,3.5515897274017334,8.416530477006745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.9951171875,0.0,1448.413818359375,1895.4371337890625,0.0,3626.3974609375,0.8860612511634827,1.0,0.0,3.0,1.0,0.0
18189780,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8181158304214478,0.3935986161231994,0.3575411736965179,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9490105509757996,0.6113958954811096,0.5802993774414062,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8512492775917053,0.4478943943977356,0.3155228495597839,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8220847249031067,0.4000490307807922,0.3823647797107696,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.682960569858551,0.2260503470897674,1.0377395153045654,284.9994201660156,284.95001220703125,302.2080993652344,293.3306579589844,299.1853942871094,297.1732788085937,284.9984130859375,1.0,0.6204289197921753,0.54682856798172,0.54682856798172,1.0,1.0,-3.2102839946746826,1.2811721563339231,1.9291117191314693,0.5548975467681885,0.938779354095459,0.938779354095459,0.0,194.185302734375,201.0,59935.03125,0.0,2946.513671875,1.0,279.14166259765625,283.0496520996094,296.310302734375,300.1343688964844,293.1499938964844,293.1499938964844,278.8500061035156,33531.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163172841072084,1.0,0.0,0.0,3.6665797233581534,3.666603326797485,8.970476983449771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.939453125,0.0,1533.1370849609375,1895.4371337890625,0.0,3555.134033203125,0.90725576877594,1.0,0.0,3.0,1.0,0.0
18189840,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8181158304214478,0.3935986161231994,0.3575411736965179,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9490105509757996,0.6113958954811096,0.5802993774414062,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8512492775917053,0.4478943943977356,0.3155228495597839,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8220847249031067,0.4000490307807922,0.3823647797107696,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.682960569858551,0.2260503470897674,1.0377395153045654,284.9994201660156,284.95001220703125,302.2080993652344,293.3306579589844,299.1853942871094,297.1732788085937,284.9984130859375,1.0,0.6204289197921753,0.54682856798172,0.54682856798172,1.0,1.0,-3.2102839946746826,1.2811721563339231,1.9291117191314693,0.5548975467681885,0.938779354095459,0.938779354095459,0.0,194.185302734375,201.0,59935.03125,0.0,2946.513671875,1.0,279.14166259765625,283.0496520996094,296.310302734375,300.1343688964844,293.1499938964844,293.1499938964844,278.8500061035156,33531.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163172841072084,1.0,0.0,0.0,3.6665797233581534,3.666603326797485,8.970476983449771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.939453125,0.0,1533.1370849609375,1895.4371337890625,0.0,3555.134033203125,0.90725576877594,1.0,0.0,3.0,1.0,0.0
18189900,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8165268301963806,0.3930616378784179,0.3573699295520782,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9474210739135742,0.6117631196975708,0.5809711813926697,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8499852418899536,0.4480709135532379,0.3158582150936126,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.820812463760376,0.400086373090744,0.3826373815536499,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6815241575241089,0.225821167230606,1.0374809503555298,284.8714294433594,284.95001220703125,302.197998046875,293.3197021484375,299.1788024902344,297.171630859375,284.86932373046875,1.0,0.621371865272522,0.5461978316307068,0.5461978316307068,1.0,1.0,-3.2113115787506104,1.2806187868118286,1.9306927919387813,0.5541038513183594,0.8490965962409973,0.8490965962409973,0.0,195.67593383789065,201.0,60727.390625,0.0,2956.8388671875,1.0,278.8973693847656,282.90594482421875,296.3528747558594,300.3376770019531,293.1499938964844,293.1499938964844,278.8500061035156,38057.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922529637813568,1.0,0.0,0.0,3.624877691268921,3.62490177154541,8.7675852000757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.1533203125,0.0,1520.6845703125,1895.4371337890625,0.0,3612.48486328125,0.8988065719604492,1.0,0.0,3.0,1.0,0.0
18189960,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8142527937889099,0.3924056887626648,0.3568377196788788,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9450201392173768,0.6119964122772217,0.5812520384788513,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8480787873268127,0.4481224119663238,0.3159437179565429,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8189508318901062,0.4000121653079986,0.3826442956924438,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.679535448551178,0.2255068570375442,1.036479115486145,284.9031982421875,284.95001220703125,302.1879272460937,293.3085327148437,299.1712951660156,297.1684875488281,284.9046936035156,1.0,0.622187614440918,0.5455784797668457,0.5455784797668457,1.0,1.0,-3.2099175453186035,1.2790387868881226,1.930878758430481,0.5527850389480591,0.8485903739929199,0.8485903739929199,0.0,197.49237060546875,189.0,60379.859375,0.0,2963.865966796875,1.0,278.8578796386719,282.9380798339844,296.330078125,300.2544860839844,293.1499938964844,293.1499938964844,279.1499938964844,39008.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243791699409484,1.0,0.0,0.0,3.5356335639953613,3.5356571674346924,8.34118623060931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.365234375,0.0,1431.418701171875,1895.4371337890625,0.0,3629.51611328125,0.8825284838676453,1.0,0.0,3.0,1.0,0.0
18190020,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8177264332771301,0.3922560214996338,0.3563077747821808,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.950928270816803,0.613612174987793,0.5823512077331543,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8526005148887634,0.4492963850498199,0.3164567649364471,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.822952151298523,0.4006657898426056,0.3829138576984405,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6826809048652649,0.2253648191690445,1.0345299243927002,284.9971008300781,284.95001220703125,302.1677551269531,293.2856750488281,299.16290283203125,297.17303466796875,284.9960327148437,1.0,0.619636595249176,0.5443397164344788,0.5443397164344788,1.0,1.0,-3.2091948986053467,1.276772379875183,1.932422637939453,0.5504916310310364,0.9334539175033568,0.9334539175033568,0.0,193.63140869140625,177.0,59673.4140625,0.0,2941.21923828125,1.0,279.1415710449219,283.0494689941406,296.2655029296875,300.0740051269531,293.1499938964844,293.1499938964844,278.8500061035156,33566.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916709840297699,1.0,0.0,0.0,3.6506426334381104,3.6506662368774414,8.892665164239588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.5673828125,0.0,1515.675048828125,1895.4371337890625,0.0,3558.764404296875,0.9036818146705629,1.0,0.0,3.0,1.0,0.0
18190080,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8177264332771301,0.3922560214996338,0.3563077747821808,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.950928270816803,0.613612174987793,0.5823512077331543,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8526005148887634,0.4492963850498199,0.3164567649364471,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.822952151298523,0.4006657898426056,0.3829138576984405,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6826809048652649,0.2253648191690445,1.0345299243927002,284.9971008300781,284.95001220703125,302.1677551269531,293.2856750488281,299.16290283203125,297.17303466796875,284.9960327148437,1.0,0.619636595249176,0.5443397164344788,0.5443397164344788,1.0,1.0,-3.2091948986053467,1.276772379875183,1.932422637939453,0.5504916310310364,0.9334539175033568,0.9334539175033568,0.0,193.63140869140625,177.0,59673.4140625,0.0,2941.21923828125,1.0,279.1415710449219,283.0494689941406,296.2655029296875,300.0740051269531,293.1499938964844,293.1499938964844,278.8500061035156,33566.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916709840297699,1.0,0.0,0.0,3.6506426334381104,3.6506662368774414,8.892665164239588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.5673828125,0.0,1515.675048828125,1895.4371337890625,0.0,3558.764404296875,0.9036818146705629,1.0,0.0,3.0,1.0,0.0
18190140,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8244383335113525,0.391205757856369,0.3553175628185272,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9611363410949708,0.6142725348472595,0.5829300880432129,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8609058856964111,0.4497120678424835,0.3166884779930115,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8303380608558655,0.400723934173584,0.3828533291816711,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6890616416931152,0.2249138057231903,1.031648874282837,284.9029541015625,284.95001220703125,302.14764404296875,293.26202392578125,299.1492919921875,297.1692199707031,284.9042053222656,1.0,0.615007758140564,0.5431010127067566,0.5431010127067566,1.0,1.0,-3.20544981956482,1.273173689842224,1.9322761297225952,0.5477098822593689,0.8437569737434387,0.8437569737434387,0.0,186.3663330078125,165.0,60041.75390625,0.0,2893.647216796875,1.0,278.8578491210937,282.9407958984375,296.2828369140625,300.1868896484375,293.1499938964844,293.1499938964844,279.1499938964844,39092.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246487617492676,1.0,0.0,0.0,3.513727903366089,3.513751268386841,8.238147870542889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.9697265625,0.0,1409.055908203125,1895.4371337890625,0.0,3631.996826171875,0.8777680397033691,1.0,0.0,3.0,1.0,0.0
18190200,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8244383335113525,0.391205757856369,0.3553175628185272,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9611363410949708,0.6142725348472595,0.5829300880432129,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8609058856964111,0.4497120678424835,0.3166884779930115,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8303380608558655,0.400723934173584,0.3828533291816711,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6890616416931152,0.2249138057231903,1.031648874282837,284.9029541015625,284.95001220703125,302.14764404296875,293.26202392578125,299.1492919921875,297.1692199707031,284.9042053222656,1.0,0.615007758140564,0.5431010127067566,0.5431010127067566,1.0,1.0,-3.20544981956482,1.273173689842224,1.9322761297225952,0.5477098822593689,0.8437569737434387,0.8437569737434387,0.0,186.3663330078125,165.0,60041.75390625,0.0,2893.647216796875,1.0,278.8578491210937,282.9407958984375,296.2828369140625,300.1868896484375,293.1499938964844,293.1499938964844,279.1499938964844,39092.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246487617492676,1.0,0.0,0.0,3.513727903366089,3.513751268386841,8.238147870542889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.9697265625,0.0,1409.055908203125,1895.4371337890625,0.0,3631.996826171875,0.8777680397033691,1.0,0.0,3.0,1.0,0.0
18190260,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8349725008010864,0.3912266790866852,0.3547217845916748,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9752063155174256,0.61598140001297,0.58388352394104,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.873665988445282,0.4510915875434875,0.3171789348125458,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8415645360946655,0.4015082716941833,0.3830112218856811,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6989625692367554,0.224905863404274,1.029172420501709,284.9949035644531,284.95001220703125,302.1276550292969,293.2375183105469,299.141845703125,297.1749572753906,284.993896484375,1.0,0.6092664003372192,0.5419548153877258,0.5419548153877258,1.0,1.0,-3.203674077987671,1.2705756425857544,1.9330984354019165,0.5453194379806519,0.9261590242385864,0.9261590242385864,0.0,176.5509490966797,153.0,59318.93359375,0.0,2836.317138671875,1.0,279.1413879394531,283.0509338378906,296.21630859375,300.00274658203125,293.1499938964844,293.1499938964844,278.8500061035156,33624.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167534708976746,1.0,0.0,0.0,3.627278089523315,3.6273014545440674,8.779201152719907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.9208984375,0.0,1490.3743896484375,1895.4371337890625,0.0,3559.16748046875,0.8984681367874146,1.0,0.0,3.0,1.0,0.0
18190320,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8349725008010864,0.3912266790866852,0.3547217845916748,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9752063155174256,0.61598140001297,0.58388352394104,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.873665988445282,0.4510915875434875,0.3171789348125458,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8415645360946655,0.4015082716941833,0.3830112218856811,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6989625692367554,0.224905863404274,1.029172420501709,284.9949035644531,284.95001220703125,302.1276550292969,293.2375183105469,299.141845703125,297.1749572753906,284.993896484375,1.0,0.6092664003372192,0.5419548153877258,0.5419548153877258,1.0,1.0,-3.203674077987671,1.2705756425857544,1.9330984354019165,0.5453194379806519,0.9261590242385864,0.9261590242385864,0.0,176.5509490966797,153.0,59318.93359375,0.0,2836.317138671875,1.0,279.1413879394531,283.0509338378906,296.21630859375,300.00274658203125,293.1499938964844,293.1499938964844,278.8500061035156,33624.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167534708976746,1.0,0.0,0.0,3.627278089523315,3.6273014545440674,8.779201152719907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.9208984375,0.0,1490.3743896484375,1895.4371337890625,0.0,3559.16748046875,0.8984681367874146,1.0,0.0,3.0,1.0,0.0
