time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190380,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8473020792007446,0.390349805355072,0.3537605106830597,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9894561767578124,0.6167442202568054,0.5844237804412842,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8886578679084778,0.4517076015472412,0.3174488544464111,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8548842072486877,0.4017018377780914,0.3829472362995147,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7104392647743225,0.2245915681123733,1.0263015031814575,284.9047546386719,284.95001220703125,302.1078491210937,293.212158203125,299.1293029785156,297.1723327636719,284.9053649902344,1.0,0.602875828742981,0.5408086180686951,0.5408086180686951,1.0,1.0,-3.199970245361328,1.26712167263031,1.932848572731018,0.5427065491676331,0.8392544984817505,0.8392544984817505,0.0,166.13365173339844,141.0,59679.0,0.0,2771.819091796875,1.0,278.8585510253906,282.9454040527344,296.2320861816406,300.1127319335937,293.1499938964844,293.1499938964844,279.1499938964844,38969.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245607852935792,1.0,0.0,0.0,3.489936828613281,3.489959955215454,8.126966122290469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.66015625,0.0,1383.521728515625,1895.4371337890625,0.0,3631.187255859375,0.8723677396774292,1.0,0.0,3.0,1.0,0.0
18190440,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8473020792007446,0.390349805355072,0.3537605106830597,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9894561767578124,0.6167442202568054,0.5844237804412842,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8886578679084778,0.4517076015472412,0.3174488544464111,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8548842072486877,0.4017018377780914,0.3829472362995147,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7104392647743225,0.2245915681123733,1.0263015031814575,284.9047546386719,284.95001220703125,302.1078491210937,293.212158203125,299.1293029785156,297.1723327636719,284.9053649902344,1.0,0.602875828742981,0.5408086180686951,0.5408086180686951,1.0,1.0,-3.199970245361328,1.26712167263031,1.932848572731018,0.5427065491676331,0.8392544984817505,0.8392544984817505,0.0,166.13365173339844,141.0,59679.0,0.0,2771.819091796875,1.0,278.8585510253906,282.9454040527344,296.2320861816406,300.1127319335937,293.1499938964844,293.1499938964844,279.1499938964844,38969.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245607852935792,1.0,0.0,0.0,3.489936828613281,3.489959955215454,8.126966122290469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.66015625,0.0,1383.521728515625,1895.4371337890625,0.0,3631.187255859375,0.8723677396774292,1.0,0.0,3.0,1.0,0.0
18190500,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8547635674476624,0.3903636336326599,0.3533312380313873,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.996804416179657,0.617573082447052,0.5847324728965759,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8975180983543396,0.4524215161800384,0.3176172971725464,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8628758192062378,0.4020924568176269,0.3829262554645538,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7167962193489075,0.2245978266000747,1.024819016456604,285.0128479003906,284.95001220703125,302.0980224609375,293.1991271972656,299.12548828125,297.1748962402344,285.0137939453125,1.0,0.5995009541511536,0.5402355194091797,0.5402355194091797,1.0,1.0,-3.198214054107666,1.2654441595077517,1.932770013809204,0.5413269400596619,0.9142155051231384,0.9142155051231384,0.0,160.57127380371094,141.0,58881.015625,0.0,2737.896728515625,1.0,279.09783935546875,283.06866455078125,296.1675109863281,299.8894348144531,293.1499938964844,293.1499938964844,279.1499938964844,34143.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186089038848876,1.0,0.0,0.0,3.539599895477295,3.5396225452423096,8.359911021216249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.15234375,0.0,1400.303955078125,1895.4371337890625,0.0,3576.314697265625,0.8810408711433411,1.0,0.0,3.0,1.0,0.0
18190560,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8615238070487976,0.3904691040515899,0.3532764613628387,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.6187584400177002,0.5784927010536194,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9054789543151855,0.4532347023487091,0.318058431148529,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8700688481330872,0.4025672674179077,0.3832014799118042,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7221837043762207,0.2246665805578231,1.0242836475372314,284.9903564453125,284.95001220703125,302.0882873535156,293.18585205078125,299.1224975585937,297.1793518066406,284.98785400390625,1.0,0.5957647562026978,0.5396850109100342,0.5396850109100342,1.0,1.0,-3.1909096240997314,1.26136577129364,1.9295438528060915,0.5392612218856812,0.9171459078788756,0.9171459078788756,0.0,155.85447692871094,129.0,58882.44140625,0.0,2697.41259765625,1.0,279.1418762207031,283.0498962402344,296.1637878417969,299.92657470703125,293.1499938964844,293.1499938964844,278.8500061035156,33596.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166439175605774,1.0,0.0,0.0,3.603681325912476,3.603704452514648,8.665348332215217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.8564453125,0.0,1464.4906005859375,1895.4371337890625,0.0,3558.155029296875,0.8928726315498352,1.0,0.0,3.0,1.0,0.0
18190620,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8727763891220093,0.389580100774765,0.3524360656738281,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.6228293180465698,0.5551223754882812,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.919973850250244,0.4538586437702179,0.3184453248977661,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8823482990264893,0.4027448892593384,0.3832587897777557,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7309502363204956,0.2243354469537735,1.0219905376434326,284.89605712890625,284.95001220703125,302.0689697265625,293.1585693359375,299.11737060546875,297.1907653808594,284.8960876464844,1.0,0.5867340564727783,0.5385840535163879,0.5385840535163879,1.0,1.0,-3.159569501876831,1.246120572090149,1.9134488105773928,0.5310394763946533,0.8216947913169861,0.8216947913169861,0.0,147.4666748046875,117.0,58698.17578125,0.0,2589.762939453125,1.0,278.85894775390625,282.9501647949219,296.1727600097656,300.00164794921875,293.1499938964844,293.1499938964844,279.1499938964844,39731.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234666228294371,1.0,0.0,0.0,3.429192543029785,3.4292151927948,7.846518883525277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7138671875,0.0,1327.3333740234375,1895.4371337890625,0.0,3621.11572265625,0.8595792055130005,1.0,0.0,3.0,1.0,0.0
18190680,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8727763891220093,0.389580100774765,0.3524360656738281,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9990000128746032,0.6228293180465698,0.5551223754882812,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.919973850250244,0.4538586437702179,0.3184453248977661,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8823482990264893,0.4027448892593384,0.3832587897777557,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7309502363204956,0.2243354469537735,1.0219905376434326,284.89605712890625,284.95001220703125,302.0689697265625,293.1585693359375,299.11737060546875,297.1907653808594,284.8960876464844,1.0,0.5867340564727783,0.5385840535163879,0.5385840535163879,1.0,1.0,-3.159569501876831,1.246120572090149,1.9134488105773928,0.5310394763946533,0.8216947913169861,0.8216947913169861,0.0,147.4666748046875,117.0,58698.17578125,0.0,2589.762939453125,1.0,278.85894775390625,282.9501647949219,296.1727600097656,300.00164794921875,293.1499938964844,293.1499938964844,279.1499938964844,39731.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234666228294371,1.0,0.0,0.0,3.429192543029785,3.4292151927948,7.846518883525277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7138671875,0.0,1327.3333740234375,1895.4371337890625,0.0,3621.11572265625,0.8595792055130005,1.0,0.0,3.0,1.0,0.0
18190740,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8879523873329163,0.3897026777267456,0.3520320951938629,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.6306735277175903,0.5270887017250061,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9394116997718812,0.4553643465042114,0.3191061019897461,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8984310030937195,0.4036167562007904,0.3835949301719665,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7424221038818359,0.2244245558977127,1.020330548286438,284.9708557128906,284.95001220703125,302.04998779296875,293.1302795410156,299.1255798339844,297.2243347167969,284.96978759765625,1.0,0.57648104429245,0.5374830961227417,0.5374830961227417,1.0,1.0,-3.1245827674865723,1.229315996170044,1.8952667713165283,0.5220516920089722,0.881633996963501,0.881633996963501,0.0,137.9133758544922,120.0,57438.71484375,0.0,2470.89697265625,1.0,279.1405029296875,283.0538024902344,296.0977478027344,299.7779235839844,293.1499938964844,293.1499938964844,279.45001220703125,34714.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133175611495972,1.0,0.0,0.0,3.5081043243408203,3.508126735687256,8.21179867216415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.16650390625,0.0,1371.7154541015625,1895.4371337890625,0.0,3527.3662109375,0.8724350929260254,1.0,0.0,3.0,1.0,0.0
18190800,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8879523873329163,0.3897026777267456,0.3520320951938629,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.9990000128746032,0.6306735277175903,0.5270887017250061,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9394116997718812,0.4553643465042114,0.3191061019897461,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8984310030937195,0.4036167562007904,0.3835949301719665,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7424221038818359,0.2244245558977127,1.020330548286438,284.9708557128906,284.95001220703125,302.04998779296875,293.1302795410156,299.1255798339844,297.2243347167969,284.96978759765625,1.0,0.57648104429245,0.5374830961227417,0.5374830961227417,1.0,1.0,-3.1245827674865723,1.229315996170044,1.8952667713165283,0.5220516920089722,0.881633996963501,0.881633996963501,0.0,137.9133758544922,120.0,57438.71484375,0.0,2470.89697265625,1.0,279.1405029296875,283.0538024902344,296.0977478027344,299.7779235839844,293.1499938964844,293.1499938964844,279.45001220703125,34714.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133175611495972,1.0,0.0,0.0,3.5081043243408203,3.508126735687256,8.21179867216415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.16650390625,0.0,1371.7154541015625,1895.4371337890625,0.0,3527.3662109375,0.8724350929260254,1.0,0.0,3.0,1.0,0.0
18190860,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9080281853675842,0.3941541612148285,0.3549368679523468,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.6455389261245728,0.4981988072395324,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.962547481060028,0.4613502919673919,0.3223812580108642,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.920499622821808,0.4090970456600189,0.3875100612640381,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7597753405570984,0.2294368296861648,1.0363399982452393,285.0423889160156,284.95001220703125,302.03094482421875,293.1010131835937,299.1691589355469,297.31072998046875,285.0396728515625,1.0,0.5717828273773193,0.5370289087295532,0.5370289087295532,1.0,1.0,-3.121185541152954,1.2271463871002195,1.894039273262024,0.5201026797294617,0.9864428639411926,0.9864428639411926,0.0,129.8248748779297,138.0,57055.8359375,0.0,2421.3935546875,1.0,279.4420471191406,283.14190673828125,296.0760498046875,299.7008056640625,293.1499938964844,293.1499938964844,279.1499938964844,31361.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055492877960204,1.0,0.0,0.0,3.689994335174561,3.690017938613892,9.085413807952136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.826171875,0.0,1543.0380859375,1895.4371337890625,0.0,3455.254638671875,0.9107527136802672,1.0,0.0,3.0,1.0,0.0
18190920,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9080281853675842,0.3941541612148285,0.3549368679523468,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.6455389261245728,0.4981988072395324,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.962547481060028,0.4613502919673919,0.3223812580108642,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.920499622821808,0.4090970456600189,0.3875100612640381,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7597753405570984,0.2294368296861648,1.0363399982452393,285.0423889160156,284.95001220703125,302.03094482421875,293.1010131835937,299.1691589355469,297.31072998046875,285.0396728515625,1.0,0.5717828273773193,0.5370289087295532,0.5370289087295532,1.0,1.0,-3.121185541152954,1.2271463871002195,1.894039273262024,0.5201026797294617,0.9864428639411926,0.9864428639411926,0.0,129.8248748779297,138.0,57055.8359375,0.0,2421.3935546875,1.0,279.4420471191406,283.14190673828125,296.0760498046875,299.7008056640625,293.1499938964844,293.1499938964844,279.1499938964844,31361.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055492877960204,1.0,0.0,0.0,3.689994335174561,3.690017938613892,9.085413807952136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.826171875,0.0,1543.0380859375,1895.4371337890625,0.0,3455.254638671875,0.9107527136802672,1.0,0.0,3.0,1.0,0.0
18190980,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9108750820159912,0.3951885104179382,0.3565084934234619,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6570376753807068,0.496166855096817,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9663651585578918,0.4642142653465271,0.3248382210731506,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9248350262641908,0.4117883741855621,0.3906265199184418,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7644413113594055,0.2322969734668731,1.0514055490493774,284.9075927734375,284.95001220703125,302.01141357421875,293.07080078125,299.1903686523437,297.3583679199219,284.9100341796875,1.0,0.5759127736091614,0.5365747213363647,0.5365747213363647,1.0,1.0,-3.145418405532837,1.2368216514587402,1.9085968732833865,0.524096667766571,0.885793149471283,0.885793149471283,0.0,130.26417541503906,156.0,58367.73828125,0.0,2469.87548828125,1.0,279.1568603515625,282.9840393066406,296.1116027832031,299.8929443359375,293.1499938964844,293.1499938964844,279.45001220703125,37286.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178909063339232,1.0,0.0,0.0,3.643146276473999,3.643170356750488,8.856181352712156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.58544921875,0.0,1535.166748046875,1895.4371337890625,0.0,3569.681884765625,0.904714822769165,1.0,0.0,3.0,1.0,0.0
18191040,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9108750820159912,0.3951885104179382,0.3565084934234619,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6570376753807068,0.496166855096817,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9663651585578918,0.4642142653465271,0.3248382210731506,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9248350262641908,0.4117883741855621,0.3906265199184418,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7644413113594055,0.2322969734668731,1.0514055490493774,284.9075927734375,284.95001220703125,302.01141357421875,293.07080078125,299.1903686523437,297.3583679199219,284.9100341796875,1.0,0.5759127736091614,0.5365747213363647,0.5365747213363647,1.0,1.0,-3.145418405532837,1.2368216514587402,1.9085968732833865,0.524096667766571,0.885793149471283,0.885793149471283,0.0,130.26417541503906,156.0,58367.73828125,0.0,2469.87548828125,1.0,279.1568603515625,282.9840393066406,296.1116027832031,299.8929443359375,293.1499938964844,293.1499938964844,279.45001220703125,37286.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178909063339232,1.0,0.0,0.0,3.643146276473999,3.643170356750488,8.856181352712156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.58544921875,0.0,1535.166748046875,1895.4371337890625,0.0,3569.681884765625,0.904714822769165,1.0,0.0,3.0,1.0,0.0
18191100,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.906464457511902,0.3958393633365631,0.3569501042366028,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9990000128746032,0.6611668467521667,0.5034199357032776,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9625825881958008,0.4657144546508789,0.3257944285869598,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9206855893135072,0.4130461513996124,0.3917756080627441,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7620999217033386,0.2334524095058441,1.056949257850647,285.0381774902344,284.95001220703125,302.00146484375,293.05535888671875,299.19482421875,297.3715515136719,285.0420837402344,1.0,0.5801292061805725,0.5363476276397705,0.5363476276397705,1.0,1.0,-3.1638550758361816,1.244351506233215,1.9195035696029663,0.5274192690849304,0.980057179927826,0.980057179927826,0.0,132.9595184326172,156.0,57850.5859375,0.0,2519.949951171875,1.0,279.4021911621094,283.1240234375,296.043701171875,299.68701171875,293.1499938964844,293.1499938964844,279.45001220703125,33148.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138968586921692,1.0,0.0,0.0,3.7068138122558594,3.7068378925323486,9.168426799988084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.984375,0.0,1575.6334228515625,1895.4371337890625,0.0,3532.73193359375,0.917658030986786,1.0,0.0,3.0,1.0,0.0
18191160,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9008632898330688,0.3966238498687744,0.3577465713024139,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9990000128746032,0.664301872253418,0.5135915279388428,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9571061730384828,0.4673379063606262,0.3269932568073272,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9148507118225098,0.4143620729446411,0.3931294977664947,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7584262490272522,0.2345435619354248,1.062590718269348,285.04205322265625,284.95001220703125,301.99139404296875,293.03973388671875,299.1949157714844,297.37896728515625,285.0416564941406,1.0,0.5855126976966858,0.5356769561767578,0.5356769561767578,1.0,1.0,-3.1868863105773926,1.2531408071517944,1.933745503425598,0.5310075879096985,1.0,1.0,0.0,136.6800537109375,174.0,58321.21875,0.0,2585.186279296875,1.0,279.44317626953125,283.1199035644531,296.0381164550781,299.7470397949219,293.1499938964844,293.1499938964844,279.1499938964844,32385.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91397362947464,1.0,0.0,0.0,3.7921977043151855,3.792222499847412,9.59566818892199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.6474609375,0.0,1669.1016845703125,1895.4371337890625,0.0,3533.443115234375,0.9346035718917848,1.0,0.0,3.0,1.0,0.0
18191220,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8841448426246643,0.396734207868576,0.358525276184082,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.6661444902420044,0.5435963869094849,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9391071796417236,0.4692419171333313,0.3288218677043915,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8980924487113953,0.4158507585525512,0.395175039768219,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7465543746948242,0.2357574850320816,1.0709643363952637,284.91510009765625,284.95001220703125,301.97100830078125,293.00787353515625,299.1759338378906,297.3624572753906,284.9170837402344,1.0,0.5986886620521545,0.5343356728553772,0.5343356728553772,1.0,1.0,-3.238621234893799,1.272943377494812,1.9656778573989868,0.5393010973930359,0.9204785227775574,0.9204785227775574,0.0,147.3415069580078,192.0,60020.9453125,0.0,2747.65478515625,1.0,279.15704345703125,282.9603271484375,296.0575561523437,299.93896484375,293.1499938964844,293.1499938964844,278.8500061035156,36698.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277488589286804,1.0,0.0,0.0,3.770303726196289,3.770328998565674,9.485188456892502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.2021484375,0.0,1676.5714111328125,1895.4371337890625,0.0,3660.48974609375,0.93269944190979,1.0,0.0,3.0,1.0,0.0
18191280,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8841448426246643,0.396734207868576,0.358525276184082,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.6661444902420044,0.5435963869094849,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9391071796417236,0.4692419171333313,0.3288218677043915,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8980924487113953,0.4158507585525512,0.395175039768219,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7465543746948242,0.2357574850320816,1.0709643363952637,284.91510009765625,284.95001220703125,301.97100830078125,293.00787353515625,299.1759338378906,297.3624572753906,284.9170837402344,1.0,0.5986886620521545,0.5343356728553772,0.5343356728553772,1.0,1.0,-3.238621234893799,1.272943377494812,1.9656778573989868,0.5393010973930359,0.9204785227775574,0.9204785227775574,0.0,147.3415069580078,192.0,60020.9453125,0.0,2747.65478515625,1.0,279.15704345703125,282.9603271484375,296.0575561523437,299.93896484375,293.1499938964844,293.1499938964844,278.8500061035156,36698.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277488589286804,1.0,0.0,0.0,3.770303726196289,3.770328998565674,9.485188456892502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.2021484375,0.0,1676.5714111328125,1895.4371337890625,0.0,3660.48974609375,0.93269944190979,1.0,0.0,3.0,1.0,0.0
18191340,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8643845319747925,0.396526038646698,0.3587169945240021,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.663578450679779,0.5815556049346924,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9163520932197572,0.4708034992218017,0.330205351114273,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8786749243736267,0.4169058799743652,0.3966182470321655,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7320771217346191,0.2363148629665374,1.0760209560394287,284.9002990722656,284.95001220703125,301.9502258300781,292.97528076171875,299.1432189941406,297.3233642578125,284.90313720703125,1.0,0.6138430833816528,0.5329943895339966,0.5329943895339966,1.0,1.0,-3.293970823287964,1.2941510677337646,1.9998197555541992,0.5482110977172852,0.8577375411987305,0.8577375411987305,0.0,161.1348876953125,195.0,60963.0234375,0.0,2940.3046875,1.0,278.8575744628906,282.9091491699219,296.0145874023437,299.9703674316406,293.1499938964844,293.1499938964844,279.1499938964844,39536.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938309907913208,1.0,0.0,0.0,3.5939481258392334,3.5939722061157227,8.61860371514922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.9267578125,0.0,1497.7520751953125,1895.4371337890625,0.0,3757.06591796875,0.8962910175323486,1.0,0.0,3.0,1.0,0.0
18191400,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8643845319747925,0.396526038646698,0.3587169945240021,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.663578450679779,0.5815556049346924,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9163520932197572,0.4708034992218017,0.330205351114273,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8786749243736267,0.4169058799743652,0.3966182470321655,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7320771217346191,0.2363148629665374,1.0760209560394287,284.9002990722656,284.95001220703125,301.9502258300781,292.97528076171875,299.1432189941406,297.3233642578125,284.90313720703125,1.0,0.6138430833816528,0.5329943895339966,0.5329943895339966,1.0,1.0,-3.293970823287964,1.2941510677337646,1.9998197555541992,0.5482110977172852,0.8577375411987305,0.8577375411987305,0.0,161.1348876953125,195.0,60963.0234375,0.0,2940.3046875,1.0,278.8575744628906,282.9091491699219,296.0145874023437,299.9703674316406,293.1499938964844,293.1499938964844,279.1499938964844,39536.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938309907913208,1.0,0.0,0.0,3.5939481258392334,3.5939722061157227,8.61860371514922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.9267578125,0.0,1497.7520751953125,1895.4371337890625,0.0,3757.06591796875,0.8962910175323486,1.0,0.0,3.0,1.0,0.0
18191460,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8524927496910095,0.3976064920425415,0.35976243019104,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.6603787541389465,0.6083909869194031,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9032959342002868,0.4735949337482452,0.3322018682956695,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8668685555458069,0.4188656508922577,0.3985956907272339,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7229910492897034,0.2371817231178283,1.0810856819152832,285.0242004394531,284.95001220703125,301.9291687011719,292.9419860839844,299.11199951171875,297.2912902832031,285.0238037109375,1.0,0.625078558921814,0.5307751297950745,0.5307751297950745,1.0,1.0,-3.338388204574585,1.3090544939041138,2.0293338298797607,0.553564727306366,0.9719394445419312,0.9719394445419312,0.0,171.6251678466797,198.0,60808.26171875,0.0,3096.01220703125,1.0,279.14208984375,283.03759765625,295.9353942871094,299.8036804199219,293.1499938964844,293.1499938964844,278.8500061035156,32953.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330766797065736,1.0,0.0,0.0,3.731792449951172,3.73181676864624,9.292407412431204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.142578125,0.0,1602.77783203125,1895.4371337890625,0.0,3709.309814453125,0.921700358390808,1.0,0.0,3.0,1.0,0.0
18191520,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8524927496910095,0.3976064920425415,0.35976243019104,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9990000128746032,0.6603787541389465,0.6083909869194031,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9032959342002868,0.4735949337482452,0.3322018682956695,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8668685555458069,0.4188656508922577,0.3985956907272339,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7229910492897034,0.2371817231178283,1.0810856819152832,285.0242004394531,284.95001220703125,301.9291687011719,292.9419860839844,299.11199951171875,297.2912902832031,285.0238037109375,1.0,0.625078558921814,0.5307751297950745,0.5307751297950745,1.0,1.0,-3.338388204574585,1.3090544939041138,2.0293338298797607,0.553564727306366,0.9719394445419312,0.9719394445419312,0.0,171.6251678466797,198.0,60808.26171875,0.0,3096.01220703125,1.0,279.14208984375,283.03759765625,295.9353942871094,299.8036804199219,293.1499938964844,293.1499938964844,278.8500061035156,32953.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330766797065736,1.0,0.0,0.0,3.731792449951172,3.73181676864624,9.292407412431204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.142578125,0.0,1602.77783203125,1895.4371337890625,0.0,3709.309814453125,0.921700358390808,1.0,0.0,3.0,1.0,0.0
18191580,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8418212532997131,0.3974300324916839,0.3602460324764251,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.995890498161316,0.6564081311225891,0.6228797435760498,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8922556638717651,0.4752694368362427,0.3338409066200256,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8564292788505554,0.4199573397636413,0.4002135694026947,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7144572138786316,0.2374667227268219,1.0847959518432615,284.90899658203125,284.95001220703125,301.9078369140625,292.9080810546875,299.0783386230469,297.2572021484375,284.90985107421875,1.0,0.6334267854690552,0.5285558700561523,0.5285558700561523,1.0,1.0,-3.3644826412200928,1.3159871101379397,2.0484955310821533,0.5554332733154297,0.8817468285560608,0.8817468285560608,0.0,181.21148681640625,201.0,61884.72265625,0.0,3209.256103515625,1.0,278.8567199707031,282.8969421386719,295.94708251953125,299.9586181640625,293.1499938964844,293.1499938964844,279.1499938964844,37907.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944563329219818,1.0,0.0,0.0,3.660390615463257,3.660414934158325,8.940218663155974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.919921875,0.0,1559.07568359375,1895.4371337890625,0.0,3813.854736328125,0.9090522527694702,1.0,0.0,3.0,1.0,0.0
18191640,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8418212532997131,0.3974300324916839,0.3602460324764251,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.995890498161316,0.6564081311225891,0.6228797435760498,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8922556638717651,0.4752694368362427,0.3338409066200256,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8564292788505554,0.4199573397636413,0.4002135694026947,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7144572138786316,0.2374667227268219,1.0847959518432615,284.90899658203125,284.95001220703125,301.9078369140625,292.9080810546875,299.0783386230469,297.2572021484375,284.90985107421875,1.0,0.6334267854690552,0.5285558700561523,0.5285558700561523,1.0,1.0,-3.3644826412200928,1.3159871101379397,2.0484955310821533,0.5554332733154297,0.8817468285560608,0.8817468285560608,0.0,181.21148681640625,201.0,61884.72265625,0.0,3209.256103515625,1.0,278.8567199707031,282.8969421386719,295.94708251953125,299.9586181640625,293.1499938964844,293.1499938964844,279.1499938964844,37907.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944563329219818,1.0,0.0,0.0,3.660390615463257,3.660414934158325,8.940218663155974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.919921875,0.0,1559.07568359375,1895.4371337890625,0.0,3813.854736328125,0.9090522527694702,1.0,0.0,3.0,1.0,0.0
18191700,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8363063931465149,0.3976778984069824,0.3604032099246979,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.990005910396576,0.6557936072349548,0.6217925548553467,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.88643878698349,0.4764078259468078,0.3345944881439209,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.851000964641571,0.420695811510086,0.4009204506874084,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.709658682346344,0.2376797646284103,1.0861752033233645,285.0231018066406,284.95001220703125,301.8970642089844,292.8908996582031,299.0671691894531,297.2500915527344,285.0251159667969,1.0,0.6362930536270142,0.5274462699890137,0.5274462699890137,1.0,1.0,-3.367108106613159,1.3150848150253296,2.052023410797119,0.5538403987884521,0.9630275368690492,0.9630275368690492,0.0,186.0029754638672,201.0,61018.73828125,0.0,3242.407470703125,1.0,279.1024169921875,283.0284118652344,295.87579345703125,299.7294006347656,293.1499938964844,293.1499938964844,279.1499938964844,33937.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401506781578064,1.0,0.0,0.0,3.7083969116210938,3.708421230316162,9.176260391541292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.876953125,0.0,1583.435791015625,1895.4371337890625,0.0,3773.81494140625,0.9184997081756592,1.0,0.0,3.0,1.0,0.0
18191760,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8328672051429749,0.398097276687622,0.3608784079551697,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9860986471176147,0.6560056805610657,0.6218074560165405,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8829361200332642,0.4777188003063202,0.3355775773525238,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8476694822311401,0.4215817749500274,0.4018528163433075,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7065030336380005,0.2380035519599914,1.0881006717681885,285.0110778808594,284.95001220703125,301.8862609863281,292.87359619140625,299.0597229003906,297.2484130859375,285.009521484375,1.0,0.6388230919837952,0.5265068411827087,0.5265068411827087,1.0,1.0,-3.3723132610321045,1.3155301809310913,2.0567831993103027,0.5531418323516846,0.9782350659370422,0.9782350659370422,0.0,189.53594970703125,204.0,61176.765625,0.0,3274.5458984375,1.0,279.1432189941406,283.0168151855469,295.8642578125,299.7650146484375,293.1499938964844,293.1499938964844,278.8500061035156,33223.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939256489276886,1.0,0.0,0.0,3.776779174804688,3.776803970336914,9.517797252556192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.0771484375,0.0,1657.3443603515625,1895.4371337890625,0.0,3765.681884765625,0.931720495223999,1.0,0.0,3.0,1.0,0.0
18191820,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8266446590423584,0.3977351486682892,0.361050546169281,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9792453050613404,0.6560176014900208,0.6221228241920471,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8768362998962402,0.4792370796203613,0.3369989693164825,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8419210314750671,0.4224812388420105,0.4031510055065155,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7009357213973999,0.2381462454795837,1.0904792547225952,284.8944396972656,284.95001220703125,301.8645324707031,292.838623046875,299.0405578613281,297.23834228515625,284.8962707519531,1.0,0.6428727507591248,0.5246281027793884,0.5246281027793884,1.0,1.0,-3.379040002822876,1.3148568868637085,2.064182996749878,0.5512133240699768,0.8753763437271118,0.8753763437271118,0.0,195.6670379638672,207.0,61855.53515625,0.0,3325.244873046875,1.0,278.8565368652344,282.8824157714844,295.8690490722656,299.8831481933594,293.1499938964844,293.1499938964844,279.1499938964844,38781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490023851394652,1.0,0.0,0.0,3.670083284378052,3.670107841491699,8.987628348222643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.1865234375,0.0,1576.55322265625,1895.4371337890625,0.0,3853.970458984375,0.911861002445221,1.0,0.0,3.0,1.0,0.0
18191880,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8266446590423584,0.3977351486682892,0.361050546169281,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9792453050613404,0.6560176014900208,0.6221228241920471,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8768362998962402,0.4792370796203613,0.3369989693164825,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8419210314750671,0.4224812388420105,0.4031510055065155,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7009357213973999,0.2381462454795837,1.0904792547225952,284.8944396972656,284.95001220703125,301.8645324707031,292.838623046875,299.0405578613281,297.23834228515625,284.8962707519531,1.0,0.6428727507591248,0.5246281027793884,0.5246281027793884,1.0,1.0,-3.379040002822876,1.3148568868637085,2.064182996749878,0.5512133240699768,0.8753763437271118,0.8753763437271118,0.0,195.6670379638672,207.0,61855.53515625,0.0,3325.244873046875,1.0,278.8565368652344,282.8824157714844,295.8690490722656,299.8831481933594,293.1499938964844,293.1499938964844,279.1499938964844,38781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490023851394652,1.0,0.0,0.0,3.670083284378052,3.670107841491699,8.987628348222643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.1865234375,0.0,1576.55322265625,1895.4371337890625,0.0,3853.970458984375,0.911861002445221,1.0,0.0,3.0,1.0,0.0
18191940,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8230569958686829,0.3984899222850799,0.3615647256374359,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9752630591392516,0.6576879620552063,0.6234099864959717,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8737293481826782,0.4817968904972076,0.3386600315570831,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8388029932975769,0.4241400361061096,0.4046207666397095,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.697704017162323,0.2387282252311706,1.0930726528167725,285.0068359375,284.95001220703125,301.8426818847656,292.8031921386719,299.0290832519531,297.2407531738281,285.00555419921875,1.0,0.6462566256523132,0.5227493047714233,0.5227493047714233,1.0,1.0,-3.388080596923828,1.315128207206726,2.072952508926392,0.5494864583015442,0.9737388491630554,0.9737388491630554,0.0,199.86184692382807,210.0,61114.828125,0.0,3370.30615234375,1.0,279.1433410644531,283.010498046875,295.7873229980469,299.6828308105469,293.1499938964844,293.1499938964844,278.8500061035156,33496.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942236304283142,1.0,0.0,0.0,3.77885103225708,3.7788760662078857,9.528243367640244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.236328125,0.0,1661.90966796875,1895.4371337890625,0.0,3792.75927734375,0.932321846485138,1.0,0.0,3.0,1.0,0.0
18192000,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8230569958686829,0.3984899222850799,0.3615647256374359,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9752630591392516,0.6576879620552063,0.6234099864959717,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8737293481826782,0.4817968904972076,0.3386600315570831,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8388029932975769,0.4241400361061096,0.4046207666397095,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.697704017162323,0.2387282252311706,1.0930726528167725,285.0068359375,284.95001220703125,301.8426818847656,292.8031921386719,299.0290832519531,297.2407531738281,285.00555419921875,1.0,0.6462566256523132,0.5227493047714233,0.5227493047714233,1.0,1.0,-3.388080596923828,1.315128207206726,2.072952508926392,0.5494864583015442,0.9737388491630554,0.9737388491630554,0.0,199.86184692382807,210.0,61114.828125,0.0,3370.30615234375,1.0,279.1433410644531,283.010498046875,295.7873229980469,299.6828308105469,293.1499938964844,293.1499938964844,278.8500061035156,33496.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942236304283142,1.0,0.0,0.0,3.77885103225708,3.7788760662078857,9.528243367640244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.236328125,0.0,1661.90966796875,1895.4371337890625,0.0,3792.75927734375,0.932321846485138,1.0,0.0,3.0,1.0,0.0
18192060,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8194714188575745,0.3982177078723907,0.3617383539676666,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9713668823242188,0.6584095358848572,0.6245276927947998,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8707306385040283,0.4834303557872772,0.3400984406471252,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8358268141746521,0.4250885248184204,0.4058790206909179,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6946275234222412,0.2389197200536728,1.0952742099761963,284.89617919921875,284.95001220703125,301.8207397460937,292.7673645019531,299.0133056640625,297.2348022460937,284.89801025390625,1.0,0.6492882966995239,0.5212716460227966,0.5212716460227966,1.0,1.0,-3.39553451538086,1.3153988122940063,2.0801358222961426,0.5483604669570923,0.8743909001350403,0.8743909001350403,0.0,203.871826171875,213.0,61784.85546875,0.0,3410.807373046875,1.0,278.8565673828125,282.8809509277344,295.7950439453125,299.80279541015625,293.1499938964844,293.1499938964844,279.1499938964844,38852.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951462745666504,1.0,0.0,0.0,3.667272567749024,3.667297124862671,8.973867693384818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.9228515625,0.0,1573.9112548828125,1895.4371337890625,0.0,3876.13037109375,0.91133052110672,1.0,0.0,3.0,1.0,0.0
18192120,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8194714188575745,0.3982177078723907,0.3617383539676666,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9713668823242188,0.6584095358848572,0.6245276927947998,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8707306385040283,0.4834303557872772,0.3400984406471252,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8358268141746521,0.4250885248184204,0.4058790206909179,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6946275234222412,0.2389197200536728,1.0952742099761963,284.89617919921875,284.95001220703125,301.8207397460937,292.7673645019531,299.0133056640625,297.2348022460937,284.89801025390625,1.0,0.6492882966995239,0.5212716460227966,0.5212716460227966,1.0,1.0,-3.39553451538086,1.3153988122940063,2.0801358222961426,0.5483604669570923,0.8743909001350403,0.8743909001350403,0.0,203.871826171875,213.0,61784.85546875,0.0,3410.807373046875,1.0,278.8565673828125,282.8809509277344,295.7950439453125,299.80279541015625,293.1499938964844,293.1499938964844,279.1499938964844,38852.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951462745666504,1.0,0.0,0.0,3.667272567749024,3.667297124862671,8.973867693384818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.9228515625,0.0,1573.9112548828125,1895.4371337890625,0.0,3876.13037109375,0.91133052110672,1.0,0.0,3.0,1.0,0.0
18192180,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8171581029891968,0.3990188837051391,0.362265795469284,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9688612222671508,0.6603179574012756,0.6260771155357361,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8691388964653015,0.4860752522945404,0.3417952358722687,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8340443968772888,0.4267744123935699,0.4073395431041717,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6926232576370239,0.2395255118608474,1.0978078842163086,285.0082702636719,284.95001220703125,301.7987670898437,292.7312316894531,299.0039367675781,297.239013671875,285.0069885253906,1.0,0.6521464586257935,0.5197939872741699,0.5197939872741699,1.0,1.0,-3.40486741065979,1.316467046737671,2.088400363922119,0.5473800301551819,0.9735464453697203,0.9735464453697203,0.0,207.0010223388672,216.0,61056.015625,0.0,3450.77587890625,1.0,279.1433410644531,283.00860595703125,295.7146301269531,299.6050720214844,293.1499938964844,293.1499938964844,278.8500061035156,33482.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445775151252748,1.0,0.0,0.0,3.7770767211914062,3.777101516723633,9.519297350379928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.826171875,0.0,1659.7015380859375,1895.4371337890625,0.0,3813.983642578125,0.9319165349006652,1.0,0.0,3.0,1.0,0.0
