time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192240,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8171581029891968,0.3990188837051391,0.362265795469284,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9688612222671508,0.6603179574012756,0.6260771155357361,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8691388964653015,0.4860752522945404,0.3417952358722687,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8340443968772888,0.4267744123935699,0.4073395431041717,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6926232576370239,0.2395255118608474,1.0978078842163086,285.0082702636719,284.95001220703125,301.7987670898437,292.7312316894531,299.0039367675781,297.239013671875,285.0069885253906,1.0,0.6521464586257935,0.5197939872741699,0.5197939872741699,1.0,1.0,-3.40486741065979,1.316467046737671,2.088400363922119,0.5473800301551819,0.9735464453697203,0.9735464453697203,0.0,207.0010223388672,216.0,61056.015625,0.0,3450.77587890625,1.0,279.1433410644531,283.00860595703125,295.7146301269531,299.6050720214844,293.1499938964844,293.1499938964844,278.8500061035156,33482.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445775151252748,1.0,0.0,0.0,3.7770767211914062,3.777101516723633,9.519297350379928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.826171875,0.0,1659.7015380859375,1895.4371337890625,0.0,3813.983642578125,0.9319165349006652,1.0,0.0,3.0,1.0,0.0
18192300,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8160744309425354,0.3989803791046142,0.3625535070896148,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9676918387413024,0.6608135104179382,0.6269009113311768,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8684332966804504,0.4869976639747619,0.3426695764064789,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8332450985908508,0.4273296296596527,0.4081155955791473,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6917304992675781,0.2396795898675918,1.0992995500564575,284.8757019042969,284.95001220703125,301.78778076171875,292.7130432128906,298.9969177246094,297.2373962402344,284.8729248046875,1.0,0.6536007523536682,0.519055187702179,0.519055187702179,1.0,1.0,-3.4099903106689453,1.3171629905700684,2.092827320098877,0.5470916628837585,0.8829811215400696,0.8829811215400696,0.0,208.55368041992188,216.0,62038.1328125,0.0,3471.82763671875,1.0,278.8949279785156,282.85693359375,295.750732421875,299.8092041015625,293.1499938964844,293.1499938964844,278.8500061035156,37339.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512802362442015,1.0,0.0,0.0,3.748970270156861,3.748995542526245,9.378151730743413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.53125,0.0,1656.383056640625,1895.4371337890625,0.0,3874.488037109375,0.9263741374015808,1.0,0.0,3.0,1.0,0.0
18192360,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8142138123512268,0.3987685441970825,0.362439751625061,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9656682014465332,0.661087155342102,0.6272535920143127,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8669402003288269,0.4877429604530334,0.3432498276233673,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8317691087722778,0.4277275502681732,0.4085825383663177,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6901854276657104,0.2397126704454422,1.0999175310134888,284.89727783203125,284.95001220703125,301.7768249511719,292.6947937011719,298.9884948730469,297.2336120605469,284.8990783691406,1.0,0.6548905372619629,0.5182937383651733,0.5182937383651733,1.0,1.0,-3.412283182144165,1.3166388273239136,2.095644474029541,0.5461747646331787,0.8748927116394043,0.8748927116394043,0.0,210.489990234375,219.0,61740.61328125,0.0,3488.507080078125,1.0,278.85693359375,282.8785400390625,295.7225036621094,299.7264709472656,293.1499938964844,293.1499938964844,279.1499938964844,38767.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538346529006958,1.0,0.0,0.0,3.66722583770752,3.667250633239746,8.973639182840998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.0087890625,0.0,1573.2237548828125,1895.4371337890625,0.0,3897.44140625,0.911345362663269,1.0,0.0,3.0,1.0,0.0
18192420,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.812233030796051,0.3996082544326782,0.3629874587059021,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9634888172149658,0.6629310250282288,0.6287568807601929,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8657349944114685,0.4903635680675506,0.3449342250823974,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8303535580635071,0.4294376671314239,0.4100510478019714,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6884959936141968,0.2402969449758529,1.102327585220337,285.0083923339844,284.95001220703125,301.7549133300781,292.6581420898437,298.97900390625,297.2377624511719,285.0071105957031,1.0,0.6575796008110046,0.5167709589004517,0.5167709589004517,1.0,1.0,-3.421431303024292,1.3174724578857422,2.10395884513855,0.5450081825256348,0.9737109541893004,0.9737109541893004,0.0,213.36306762695312,222.0,61007.51953125,0.0,3526.9228515625,1.0,279.1433410644531,283.0054626464844,295.6417236328125,299.5284729003906,293.1499938964844,293.1499938964844,278.8500061035156,33474.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470095634460448,1.0,0.0,0.0,3.777166128158569,3.777190923690796,9.519748118691496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.935546875,0.0,1659.74755859375,1895.4371337890625,0.0,3835.982177734375,0.9319320917129515,1.0,0.0,3.0,1.0,0.0
18192480,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.812233030796051,0.3996082544326782,0.3629874587059021,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9634888172149658,0.6629310250282288,0.6287568807601929,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8657349944114685,0.4903635680675506,0.3449342250823974,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8303535580635071,0.4294376671314239,0.4100510478019714,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6884959936141968,0.2402969449758529,1.102327585220337,285.0083923339844,284.95001220703125,301.7549133300781,292.6581420898437,298.97900390625,297.2377624511719,285.0071105957031,1.0,0.6575796008110046,0.5167709589004517,0.5167709589004517,1.0,1.0,-3.421431303024292,1.3174724578857422,2.10395884513855,0.5450081825256348,0.9737109541893004,0.9737109541893004,0.0,213.36306762695312,222.0,61007.51953125,0.0,3526.9228515625,1.0,279.1433410644531,283.0054626464844,295.6417236328125,299.5284729003906,293.1499938964844,293.1499938964844,278.8500061035156,33474.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470095634460448,1.0,0.0,0.0,3.777166128158569,3.777190923690796,9.519748118691496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.935546875,0.0,1659.74755859375,1895.4371337890625,0.0,3835.982177734375,0.9319320917129515,1.0,0.0,3.0,1.0,0.0
18192540,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8094853162765503,0.3993963897228241,0.3632000088691711,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9604229927062988,0.6635718941688538,0.6298242807388306,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8637654185295105,0.4919751584529876,0.3463489413261413,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8283290863037109,0.430415391921997,0.4113173484802246,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6862530708312988,0.2404563426971435,1.1042968034744265,284.89697265625,284.95001220703125,301.7331237792969,292.6213684082031,298.9634704589844,297.2322692871094,284.89874267578125,1.0,0.6602110862731934,0.5152481198310852,0.5152481198310852,1.0,1.0,-3.428574085235596,1.317416429519653,2.1111576557159424,0.5436419248580933,0.8747743368148804,0.8747743368148804,0.0,216.7304229736328,225.0,61694.76171875,0.0,3563.616943359375,1.0,278.8565673828125,282.8748779296875,295.64947509765625,299.649658203125,293.1499938964844,293.1499938964844,279.1499938964844,38807.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563371539115906,1.0,0.0,0.0,3.667539358139038,3.6675641536712646,8.97517395515024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.5703125,0.0,1573.8748779296875,1895.4371337890625,0.0,3919.86865234375,0.9113473296165466,1.0,0.0,3.0,1.0,0.0
18192600,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8094853162765503,0.3993963897228241,0.3632000088691711,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9604229927062988,0.6635718941688538,0.6298242807388306,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8637654185295105,0.4919751584529876,0.3463489413261413,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8283290863037109,0.430415391921997,0.4113173484802246,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6862530708312988,0.2404563426971435,1.1042968034744265,284.89697265625,284.95001220703125,301.7331237792969,292.6213684082031,298.9634704589844,297.2322692871094,284.89874267578125,1.0,0.6602110862731934,0.5152481198310852,0.5152481198310852,1.0,1.0,-3.428574085235596,1.317416429519653,2.1111576557159424,0.5436419248580933,0.8747743368148804,0.8747743368148804,0.0,216.7304229736328,225.0,61694.76171875,0.0,3563.616943359375,1.0,278.8565673828125,282.8748779296875,295.64947509765625,299.649658203125,293.1499938964844,293.1499938964844,279.1499938964844,38807.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563371539115906,1.0,0.0,0.0,3.667539358139038,3.6675641536712646,8.97517395515024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.5703125,0.0,1573.8748779296875,1895.4371337890625,0.0,3919.86865234375,0.9113473296165466,1.0,0.0,3.0,1.0,0.0
18192660,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8076001405715942,0.4002454578876495,0.3637558817863464,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9582912921905518,0.6653046011924744,0.6312074065208435,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8626944422721863,0.4945805966854095,0.348012626171112,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8270519971847534,0.4321208000183105,0.4127862751483917,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6846739053726196,0.2410149276256561,1.106581211090088,285.00811767578125,284.95001220703125,301.7114562988281,292.5844421386719,298.9538879394531,297.2359619140625,285.0068359375,1.0,0.6628146171569824,0.513753354549408,0.513753354549408,1.0,1.0,-3.4374120235443115,1.3181041479110718,2.1193079948425293,0.542397677898407,0.9734359979629515,0.9734359979629515,0.0,219.54034423828125,228.0,60954.3828125,0.0,3601.273193359375,1.0,279.1433410644531,283.002197265625,295.5679016113281,299.4505615234375,293.1499938964844,293.1499938964844,278.8500061035156,33486.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494699239730836,1.0,0.0,0.0,3.777047634124756,3.7770726680755615,9.519151262793456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.1142578125,0.0,1659.700439453125,1895.4371337890625,0.0,3858.185546875,0.9319135546684264,1.0,0.0,3.0,1.0,0.0
18192720,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8076001405715942,0.4002454578876495,0.3637558817863464,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9582912921905518,0.6653046011924744,0.6312074065208435,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8626944422721863,0.4945805966854095,0.348012626171112,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8270519971847534,0.4321208000183105,0.4127862751483917,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6846739053726196,0.2410149276256561,1.106581211090088,285.00811767578125,284.95001220703125,301.7114562988281,292.5844421386719,298.9538879394531,297.2359619140625,285.0068359375,1.0,0.6628146171569824,0.513753354549408,0.513753354549408,1.0,1.0,-3.4374120235443115,1.3181041479110718,2.1193079948425293,0.542397677898407,0.9734359979629515,0.9734359979629515,0.0,219.54034423828125,228.0,60954.3828125,0.0,3601.273193359375,1.0,279.1433410644531,283.002197265625,295.5679016113281,299.4505615234375,293.1499938964844,293.1499938964844,278.8500061035156,33486.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494699239730836,1.0,0.0,0.0,3.777047634124756,3.7770726680755615,9.519151262793456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.1142578125,0.0,1659.700439453125,1895.4371337890625,0.0,3858.185546875,0.9319135546684264,1.0,0.0,3.0,1.0,0.0
18192780,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8048915863037109,0.4000176787376404,0.3639605641365051,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.955260157585144,0.6658626794815063,0.6321935057640076,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8608658909797668,0.4961897134780884,0.3494234383106231,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8251349329948425,0.4330625534057617,0.4140238463878631,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6825308799743652,0.2411442399024963,1.108415961265564,284.8969421386719,284.95001220703125,301.69000244140625,292.5475158691406,298.9385681152344,297.2304992675781,284.898681640625,1.0,0.6653759479522705,0.5122585296630859,0.5122585296630859,1.0,1.0,-3.444246768951416,1.3179099559783936,2.126336574554444,0.5409623384475708,0.8746124505996704,0.8746124505996704,0.0,222.8765869140625,231.0,61640.68359375,0.0,3637.34423828125,1.0,278.8565673828125,282.87176513671875,295.5756225585937,299.571533203125,293.1499938964844,293.1499938964844,279.1499938964844,38812.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587927460670472,1.0,0.0,0.0,3.6671628952026367,3.6671876907348633,8.973331091510772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6611328125,0.0,1573.490234375,1895.4371337890625,0.0,3941.81689453125,0.9112656116485596,1.0,0.0,3.0,1.0,0.0
18192840,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8048915863037109,0.4000176787376404,0.3639605641365051,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.955260157585144,0.6658626794815063,0.6321935057640076,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8608658909797668,0.4961897134780884,0.3494234383106231,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8251349329948425,0.4330625534057617,0.4140238463878631,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6825308799743652,0.2411442399024963,1.108415961265564,284.8969421386719,284.95001220703125,301.69000244140625,292.5475158691406,298.9385681152344,297.2304992675781,284.898681640625,1.0,0.6653759479522705,0.5122585296630859,0.5122585296630859,1.0,1.0,-3.444246768951416,1.3179099559783936,2.126336574554444,0.5409623384475708,0.8746124505996704,0.8746124505996704,0.0,222.8765869140625,231.0,61640.68359375,0.0,3637.34423828125,1.0,278.8565673828125,282.87176513671875,295.5756225585937,299.571533203125,293.1499938964844,293.1499938964844,279.1499938964844,38812.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587927460670472,1.0,0.0,0.0,3.6671628952026367,3.6671876907348633,8.973331091510772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.6611328125,0.0,1573.490234375,1895.4371337890625,0.0,3941.81689453125,0.9112656116485596,1.0,0.0,3.0,1.0,0.0
18192900,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8035735487937927,0.4003377854824066,0.3640342950820923,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9537808895111084,0.666591227054596,0.6326318383216858,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8600127100944519,0.4974148273468017,0.3501182496547699,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8242070078849792,0.4338189959526062,0.4145936965942383,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6814673542976379,0.2413541674613952,1.1090915203094482,285.0171203613281,284.95001220703125,301.67938232421875,292.529052734375,298.9332275390625,297.2313842773437,285.0189819335937,1.0,0.6665806770324707,0.5115111470222473,0.5115111470222473,1.0,1.0,-3.4471893310546875,1.3176202774047852,2.129569292068481,0.5400130152702332,0.9573827981948853,0.9573827981948853,0.0,224.4688873291016,231.0,60767.33984375,0.0,3653.846435546875,1.0,279.1024780273437,283.0096435546875,295.5040588378906,299.3375244140625,293.1499938964844,293.1499938964844,279.1499938964844,34329.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534245133399964,1.0,0.0,0.0,3.711207389831543,3.7112317085266113,9.190173955175852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.1103515625,0.0,1589.6304931640625,1895.4371337890625,0.0,3893.759765625,0.9194933772087096,1.0,0.0,3.0,1.0,0.0
18192960,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8030329942703247,0.4008325338363647,0.3644902110099792,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.95314759016037,0.6675226092338562,0.6335086226463318,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8598873019218445,0.4988002479076385,0.3510911762714386,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8239120244979858,0.4347206652164459,0.4154517352581024,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6810081601142883,0.2416697889566421,1.1105586290359497,285.00799560546875,284.95001220703125,301.6687927246094,292.5105895996094,298.9291381835937,297.2341613769531,285.0068664550781,1.0,0.6679162979125977,0.5107638835906982,0.5107638835906982,1.0,1.0,-3.452756643295288,1.3183960914611816,2.134360313415528,0.5395874977111816,0.972920060157776,0.972920060157776,0.0,225.67149353027344,234.0,60890.20703125,0.0,3674.449462890625,1.0,279.1429748535156,282.99951171875,295.4940490722656,299.3718566894531,293.1499938964844,293.1499938964844,278.8500061035156,33512.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951923370361328,1.0,0.0,0.0,3.7751834392547607,3.7752082347869873,9.509756750958332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.849609375,0.0,1657.6998291015625,1895.4371337890625,0.0,3880.2724609375,0.9316312670707704,1.0,0.0,3.0,1.0,0.0
18193020,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.800383985042572,0.400568425655365,0.3646620213985443,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9501332640647888,0.6680161952972412,0.634431004524231,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8581648468971252,0.5004154443740845,0.3525043725967407,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8220493197441101,0.4356078505516052,0.4166389107704162,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6789311766624451,0.2417659759521484,1.112243890762329,284.89703369140625,284.95001220703125,301.6478881835937,292.4737243652344,298.9140319824219,297.22869873046875,284.89874267578125,1.0,0.670415997505188,0.5092692971229553,0.5092692971229553,1.0,1.0,-3.459237813949585,1.3179930448532104,2.141244649887085,0.5380169153213501,0.874245285987854,0.874245285987854,0.0,229.0029144287109,237.0,61573.28125,0.0,3709.913818359375,1.0,278.8565673828125,282.8689880371094,295.50164794921875,299.49237060546875,293.1499938964844,293.1499938964844,279.1499938964844,38817.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961187183856964,1.0,0.0,0.0,3.6657228469848633,3.66574764251709,8.966285349742975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.43359375,0.0,1571.9014892578125,1895.4371337890625,0.0,3963.161376953125,0.9109484553337096,1.0,0.0,3.0,1.0,0.0
18193080,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.800383985042572,0.400568425655365,0.3646620213985443,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9501332640647888,0.6680161952972412,0.634431004524231,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8581648468971252,0.5004154443740845,0.3525043725967407,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8220493197441101,0.4356078505516052,0.4166389107704162,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6789311766624451,0.2417659759521484,1.112243890762329,284.89703369140625,284.95001220703125,301.6478881835937,292.4737243652344,298.9140319824219,297.22869873046875,284.89874267578125,1.0,0.670415997505188,0.5092692971229553,0.5092692971229553,1.0,1.0,-3.459237813949585,1.3179930448532104,2.141244649887085,0.5380169153213501,0.874245285987854,0.874245285987854,0.0,229.0029144287109,237.0,61573.28125,0.0,3709.913818359375,1.0,278.8565673828125,282.8689880371094,295.50164794921875,299.49237060546875,293.1499938964844,293.1499938964844,279.1499938964844,38817.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961187183856964,1.0,0.0,0.0,3.6657228469848633,3.66574764251709,8.966285349742975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.43359375,0.0,1571.9014892578125,1895.4371337890625,0.0,3963.161376953125,0.9109484553337096,1.0,0.0,3.0,1.0,0.0
18193140,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7985687255859375,0.4013160467147827,0.3651459515094757,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9480423927307128,0.6696244478225708,0.6356976628303528,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.857272207736969,0.5030580759048462,0.3541907668113708,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8208499550819397,0.4371883273124695,0.418005496263504,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6774505972862244,0.2422552108764648,1.1142382621765137,285.0068359375,284.95001220703125,301.6272888183594,292.43701171875,298.9048767089844,297.232421875,285.00634765625,1.0,0.6728968024253845,0.5077747702598572,0.5077747702598572,1.0,1.0,-3.467404842376709,1.3182716369628906,2.1491332054138184,0.5365060567855835,0.9711118340492249,0.9711118340492249,0.0,231.792709350586,240.0,60835.34765625,0.0,3746.46142578125,1.0,279.1424560546875,282.9973449707031,295.42095947265625,299.29351806640625,293.1499938964844,293.1499938964844,278.8500061035156,33599.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954362452030182,1.0,0.0,0.0,3.771209716796875,3.7712345123291016,9.489747867519328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.421875,0.0,1653.6865234375,1895.4371337890625,0.0,3902.176025390625,0.930952787399292,1.0,0.0,3.0,1.0,0.0
18193200,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7985687255859375,0.4013160467147827,0.3651459515094757,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9480423927307128,0.6696244478225708,0.6356976628303528,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.857272207736969,0.5030580759048462,0.3541907668113708,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8208499550819397,0.4371883273124695,0.418005496263504,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6774505972862244,0.2422552108764648,1.1142382621765137,285.0068359375,284.95001220703125,301.6272888183594,292.43701171875,298.9048767089844,297.232421875,285.00634765625,1.0,0.6728968024253845,0.5077747702598572,0.5077747702598572,1.0,1.0,-3.467404842376709,1.3182716369628906,2.1491332054138184,0.5365060567855835,0.9711118340492249,0.9711118340492249,0.0,231.792709350586,240.0,60835.34765625,0.0,3746.46142578125,1.0,279.1424560546875,282.9973449707031,295.42095947265625,299.29351806640625,293.1499938964844,293.1499938964844,278.8500061035156,33599.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954362452030182,1.0,0.0,0.0,3.771209716796875,3.7712345123291016,9.489747867519328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.421875,0.0,1653.6865234375,1895.4371337890625,0.0,3902.176025390625,0.930952787399292,1.0,0.0,3.0,1.0,0.0
18193260,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.795945405960083,0.4009603857994079,0.3652311861515045,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9450676441192628,0.6701226234436035,0.6366013884544373,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8556756973266602,0.5047692656517029,0.3556532561779022,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8189910054206848,0.437967449426651,0.4190907776355743,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6754254698753357,0.2423195242881775,1.1157594919204712,284.89801025390625,284.95001220703125,301.6070861816406,292.40045166015625,298.8902282714844,297.227294921875,284.89910888671875,1.0,0.6753354668617249,0.506269633769989,0.506269633769989,1.0,1.0,-3.473498821258545,1.3176264762878418,2.155872344970703,0.5347671508789062,0.8739109039306641,0.8739109039306641,0.0,235.1264190673828,243.0,61522.765625,0.0,3781.249267578125,1.0,278.8570861816406,282.8690490722656,295.4276123046875,299.4131774902344,293.1499938964844,293.1499938964844,279.1499938964844,38716.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634923338890076,1.0,0.0,0.0,3.6638338565826416,3.663858413696289,8.957046020441339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1337890625,0.0,1569.015869140625,1895.4371337890625,0.0,3983.655029296875,0.9104683995246888,1.0,0.0,3.0,1.0,0.0
18193320,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.795945405960083,0.4009603857994079,0.3652311861515045,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9450676441192628,0.6701226234436035,0.6366013884544373,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8556756973266602,0.5047692656517029,0.3556532561779022,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8189910054206848,0.437967449426651,0.4190907776355743,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6754254698753357,0.2423195242881775,1.1157594919204712,284.89801025390625,284.95001220703125,301.6070861816406,292.40045166015625,298.8902282714844,297.227294921875,284.89910888671875,1.0,0.6753354668617249,0.506269633769989,0.506269633769989,1.0,1.0,-3.473498821258545,1.3176264762878418,2.155872344970703,0.5347671508789062,0.8739109039306641,0.8739109039306641,0.0,235.1264190673828,243.0,61522.765625,0.0,3781.249267578125,1.0,278.8570861816406,282.8690490722656,295.4276123046875,299.4131774902344,293.1499938964844,293.1499938964844,279.1499938964844,38716.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634923338890076,1.0,0.0,0.0,3.6638338565826416,3.663858413696289,8.957046020441339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1337890625,0.0,1569.015869140625,1895.4371337890625,0.0,3983.655029296875,0.9104683995246888,1.0,0.0,3.0,1.0,0.0
18193380,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.794143795967102,0.4016058146953583,0.3656282722949981,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9430396556854248,0.6717237234115601,0.6378754377365112,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8549062609672546,0.5074994564056396,0.3574106693267822,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8177833557128906,0.4394326508045196,0.4203515350818634,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6739894151687622,0.2427746504545211,1.117615818977356,285.0058898925781,284.95001220703125,301.5873107910156,292.3641662597656,298.88153076171875,297.2312927246094,285.0050964355469,1.0,0.6777611374855042,0.5047644972801208,0.5047644972801208,1.0,1.0,-3.481362819671631,1.317692756652832,2.16366982460022,0.5331040024757385,0.9690338969230652,0.9690338969230652,0.0,237.9086456298828,246.0,60780.875,0.0,3817.29345703125,1.0,279.1424560546875,283.0001220703125,295.3481140136719,299.2172546386719,293.1499938964844,293.1499938964844,278.8500061035156,33623.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95670747756958,1.0,0.0,0.0,3.766855001449585,3.766879796981812,9.467843824495504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.5224609375,0.0,1648.7529296875,1895.4371337890625,0.0,3923.18212890625,0.9299939870834352,1.0,0.0,3.0,1.0,0.0
18193440,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.794143795967102,0.4016058146953583,0.3656282722949981,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9430396556854248,0.6717237234115601,0.6378754377365112,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8549062609672546,0.5074994564056396,0.3574106693267822,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8177833557128906,0.4394326508045196,0.4203515350818634,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6739894151687622,0.2427746504545211,1.117615818977356,285.0058898925781,284.95001220703125,301.5873107910156,292.3641662597656,298.88153076171875,297.2312927246094,285.0050964355469,1.0,0.6777611374855042,0.5047644972801208,0.5047644972801208,1.0,1.0,-3.481362819671631,1.317692756652832,2.16366982460022,0.5331040024757385,0.9690338969230652,0.9690338969230652,0.0,237.9086456298828,246.0,60780.875,0.0,3817.29345703125,1.0,279.1424560546875,283.0001220703125,295.3481140136719,299.2172546386719,293.1499938964844,293.1499938964844,278.8500061035156,33623.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95670747756958,1.0,0.0,0.0,3.766855001449585,3.766879796981812,9.467843824495504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.5224609375,0.0,1648.7529296875,1895.4371337890625,0.0,3923.18212890625,0.9299939870834352,1.0,0.0,3.0,1.0,0.0
18193500,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7932257652282715,0.4014915525913238,0.3658410310745239,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9420018792152404,0.6720632910728455,0.6385461091995239,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8545007705688477,0.5084540843963623,0.3583032190799713,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8171657919883728,0.4398618638515472,0.4210080802440643,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.673288106918335,0.2428498268127441,1.1187331676483154,284.8768615722656,284.95001220703125,301.5776062011719,292.3461303710937,298.8749694824219,297.22967529296875,284.8746337890625,1.0,0.6790271401405334,0.5040119290351868,0.5040119290351868,1.0,1.0,-3.485639810562134,1.317840337753296,2.167799472808838,0.5324453711509705,0.8804206848144531,0.8804206848144531,0.0,239.3722381591797,246.0,61701.125,0.0,3836.6513671875,1.0,278.89501953125,282.84588623046875,295.3832397460937,299.4162292480469,293.1499938964844,293.1499938964844,278.8500061035156,37448.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632849097251892,1.0,0.0,0.0,3.738391160964966,3.738416433334351,9.325299856755008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.5712890625,0.0,1644.8533935546875,1895.4371337890625,0.0,3981.813232421875,0.9240928888320924,1.0,0.0,3.0,1.0,0.0
18193560,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7915728688240051,0.4011887609958648,0.3656533062458038,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.940120816230774,0.672180712223053,0.6387519836425781,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8534265756607056,0.5092516541481018,0.3589108288288116,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8159366846084595,0.4401272237300873,0.4213526844978332,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.672027587890625,0.2428091466426849,1.1190052032470703,284.8974609375,284.95001220703125,301.5679931640625,292.3281555175781,298.86724853515625,297.2261657714844,284.8990173339844,1.0,0.6801437139511108,0.5032695531845093,0.5032695531845093,1.0,1.0,-3.487137079238892,1.3168745040893557,2.170262575149536,0.5312523245811462,0.8722119331359863,0.8722119331359863,0.0,241.2372894287109,249.0,61452.1875,0.0,3851.49951171875,1.0,278.8569641113281,282.87042236328125,295.3553466796875,299.3354797363281,293.1499938964844,293.1499938964844,279.1499938964844,38792.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657753109931946,1.0,0.0,0.0,3.657655715942383,3.6576802730560303,8.926863870328816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.1591796875,0.0,1562.636962890625,1895.4371337890625,0.0,4003.897216796875,0.9091931581497192,1.0,0.0,3.0,1.0,0.0
18193620,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7897946238517761,0.4017754793167114,0.3659970462322235,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9381049871444702,0.6737115383148193,0.6399641633033752,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8527171015739441,0.5120044946670532,0.360684722661972,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.814720630645752,0.4415173530578613,0.4225409924983978,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6706218719482422,0.2432333379983902,1.1207247972488403,285.0052795410156,284.95001220703125,301.5492248535156,292.29254150390625,298.8589172363281,297.23004150390625,285.0045166015625,1.0,0.6825128793716431,0.5017848014831543,0.5017848014831543,1.0,1.0,-3.494630813598633,1.3167682886123655,2.177862405776977,0.5294861793518066,0.967101752758026,0.967101752758026,0.0,244.02420043945312,252.0,60710.546875,0.0,3886.919189453125,1.0,279.14239501953125,283.0010986328125,295.2762451171875,299.13995361328125,293.1499938964844,293.1499938964844,278.8500061035156,33631.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958939254283905,1.0,0.0,0.0,3.7614612579345694,3.7614858150482178,9.44074884046131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.3876953125,0.0,1642.483154296875,1895.4371337890625,0.0,3943.12451171875,0.9287889003753662,1.0,0.0,3.0,1.0,0.0
18193680,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7897946238517761,0.4017754793167114,0.3659970462322235,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9381049871444702,0.6737115383148193,0.6399641633033752,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8527171015739441,0.5120044946670532,0.360684722661972,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.814720630645752,0.4415173530578613,0.4225409924983978,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6706218719482422,0.2432333379983902,1.1207247972488403,285.0052795410156,284.95001220703125,301.5492248535156,292.29254150390625,298.8589172363281,297.23004150390625,285.0045166015625,1.0,0.6825128793716431,0.5017848014831543,0.5017848014831543,1.0,1.0,-3.494630813598633,1.3167682886123655,2.177862405776977,0.5294861793518066,0.967101752758026,0.967101752758026,0.0,244.02420043945312,252.0,60710.546875,0.0,3886.919189453125,1.0,279.14239501953125,283.0010986328125,295.2762451171875,299.13995361328125,293.1499938964844,293.1499938964844,278.8500061035156,33631.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958939254283905,1.0,0.0,0.0,3.7614612579345694,3.7614858150482178,9.44074884046131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.3876953125,0.0,1642.483154296875,1895.4371337890625,0.0,3943.12451171875,0.9287889003753662,1.0,0.0,3.0,1.0,0.0
18193740,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7872734069824219,0.4013031423091888,0.3659731745719909,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.935214102268219,0.6740897297859192,0.6407694220542908,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8513177633285522,0.5137730836868286,0.3621971011161804,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8128756284713745,0.4421373605728149,0.4234734177589416,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6687127351760864,0.2432381212711334,1.121984601020813,284.8975830078125,284.95001220703125,301.531005859375,292.2572937011719,298.844970703125,297.2248229980469,284.8990478515625,1.0,0.6848379373550415,0.5003000497817993,0.5003000497817993,1.0,1.0,-3.5000369548797607,1.3157637119293213,2.1842732429504395,0.5275169610977173,0.8706451058387756,0.8706451058387756,0.0,247.3562164306641,255.0,61373.19140625,0.0,3920.44580078125,1.0,278.856689453125,282.8720397949219,295.284423828125,299.2585144042969,293.1499938964844,293.1499938964844,279.1499938964844,38841.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679920077323914,1.0,0.0,0.0,3.651273727416992,3.65129828453064,8.895739824765769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.5849609375,0.0,1555.8565673828125,1895.4371337890625,0.0,4023.498779296875,0.9077282547950744,1.0,0.0,3.0,1.0,0.0
18193800,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7872734069824219,0.4013031423091888,0.3659731745719909,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.935214102268219,0.6740897297859192,0.6407694220542908,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8513177633285522,0.5137730836868286,0.3621971011161804,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8128756284713745,0.4421373605728149,0.4234734177589416,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6687127351760864,0.2432381212711334,1.121984601020813,284.8975830078125,284.95001220703125,301.531005859375,292.2572937011719,298.844970703125,297.2248229980469,284.8990478515625,1.0,0.6848379373550415,0.5003000497817993,0.5003000497817993,1.0,1.0,-3.5000369548797607,1.3157637119293213,2.1842732429504395,0.5275169610977173,0.8706451058387756,0.8706451058387756,0.0,247.3562164306641,255.0,61373.19140625,0.0,3920.44580078125,1.0,278.856689453125,282.8720397949219,295.284423828125,299.2585144042969,293.1499938964844,293.1499938964844,279.1499938964844,38841.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679920077323914,1.0,0.0,0.0,3.651273727416992,3.65129828453064,8.895739824765769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.5849609375,0.0,1555.8565673828125,1895.4371337890625,0.0,4023.498779296875,0.9077282547950744,1.0,0.0,3.0,1.0,0.0
18193860,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7855253219604492,0.4018329977989197,0.3662672340869903,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9332165122032166,0.6755402684211731,0.6419074535369873,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8506696820259094,0.516552746295929,0.3639884889125824,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.811650812625885,0.4434546232223511,0.4245933890342712,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.667342483997345,0.2436343729496002,1.1235791444778442,285.0048522949219,284.95001220703125,301.5133972167969,292.2225341796875,298.8371276855469,297.2286071777344,285.00408935546875,1.0,0.6871495842933655,0.4988531768321991,0.4988531768321991,1.0,1.0,-3.5071702003479004,1.315528154373169,2.1916420459747314,0.5256853103637695,0.9650543332099916,0.9650543332099916,0.0,250.1417999267578,258.0,60631.44140625,0.0,3955.200927734375,1.0,279.142333984375,283.0023803710937,295.20587158203125,299.0634765625,293.1499938964844,293.1499938964844,278.8500061035156,33632.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610580801963806,1.0,0.0,0.0,3.755255460739136,3.755280017852783,9.409623658029886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.5234375,0.0,1635.228515625,1895.4371337890625,0.0,3962.01220703125,0.9273934364318848,1.0,0.0,3.0,1.0,0.0
18193920,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7855253219604492,0.4018329977989197,0.3662672340869903,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9332165122032166,0.6755402684211731,0.6419074535369873,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8506696820259094,0.516552746295929,0.3639884889125824,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.811650812625885,0.4434546232223511,0.4245933890342712,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.667342483997345,0.2436343729496002,1.1235791444778442,285.0048522949219,284.95001220703125,301.5133972167969,292.2225341796875,298.8371276855469,297.2286071777344,285.00408935546875,1.0,0.6871495842933655,0.4988531768321991,0.4988531768321991,1.0,1.0,-3.5071702003479004,1.315528154373169,2.1916420459747314,0.5256853103637695,0.9650543332099916,0.9650543332099916,0.0,250.1417999267578,258.0,60631.44140625,0.0,3955.200927734375,1.0,279.142333984375,283.0023803710937,295.20587158203125,299.0634765625,293.1499938964844,293.1499938964844,278.8500061035156,33632.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610580801963806,1.0,0.0,0.0,3.755255460739136,3.755280017852783,9.409623658029886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.5234375,0.0,1635.228515625,1895.4371337890625,0.0,3962.01220703125,0.9273934364318848,1.0,0.0,3.0,1.0,0.0
18193980,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7830533385276794,0.4013042449951172,0.3661923706531524,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9303633570671082,0.6758356690406799,0.6426352858543396,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8493505716323853,0.5183457136154175,0.365517258644104,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8097970485687256,0.4439983665943146,0.4254550337791443,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6654878854751587,0.243612602353096,1.1247200965881348,284.8980407714844,284.95001220703125,301.4964294433594,292.1883239746094,298.82373046875,297.2232971191406,284.89947509765625,1.0,0.6894170045852661,0.4974062740802765,0.4974062740802765,1.0,1.0,-3.512213468551636,1.314401626586914,2.1978118419647217,0.5236585736274719,0.869240403175354,0.869240403175354,0.0,253.4738922119141,246.0,61288.125,0.0,3988.013427734375,1.0,278.85675048828125,282.8742370605469,295.21514892578125,299.18280029296875,293.1499938964844,293.1499938964844,279.1499938964844,38846.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700565338134766,1.0,0.0,0.0,3.644299507141113,3.6443240642547607,8.861789524416963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.28125,0.0,1548.1014404296875,1895.4371337890625,0.0,4041.706787109375,0.9061861038208008,1.0,0.0,3.0,1.0,0.0
18194040,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7830533385276794,0.4013042449951172,0.3661923706531524,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9303633570671082,0.6758356690406799,0.6426352858543396,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8493505716323853,0.5183457136154175,0.365517258644104,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8097970485687256,0.4439983665943146,0.4254550337791443,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6654878854751587,0.243612602353096,1.1247200965881348,284.8980407714844,284.95001220703125,301.4964294433594,292.1883239746094,298.82373046875,297.2232971191406,284.89947509765625,1.0,0.6894170045852661,0.4974062740802765,0.4974062740802765,1.0,1.0,-3.512213468551636,1.314401626586914,2.1978118419647217,0.5236585736274719,0.869240403175354,0.869240403175354,0.0,253.4738922119141,246.0,61288.125,0.0,3988.013427734375,1.0,278.85675048828125,282.8742370605469,295.21514892578125,299.18280029296875,293.1499938964844,293.1499938964844,279.1499938964844,38846.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700565338134766,1.0,0.0,0.0,3.644299507141113,3.6443240642547607,8.861789524416963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.28125,0.0,1548.1014404296875,1895.4371337890625,0.0,4041.706787109375,0.9061861038208008,1.0,0.0,3.0,1.0,0.0
