time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194100,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7838982939720154,0.4014634191989898,0.3660279810428619,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9317868947982788,0.6764270067214966,0.6428449153900146,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8508527278900146,0.5196799039840698,0.366205483675003,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8109280467033386,0.4445528388023376,0.4257306754589081,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.6662892699241638,0.2437485754489898,1.1245601177215576,285.0127258300781,284.95001220703125,301.4882202148437,292.1714172363281,298.8194580078125,297.2243347167969,285.013916015625,1.0,0.6886996626853943,0.4966828227043152,0.4966828227043152,1.0,1.0,-3.5132315158843994,1.3132328987121582,2.199998617172241,0.522271454334259,0.9482102394104004,0.9482102394104004,0.0,252.2797241210937,246.0,60436.5390625,0.0,3983.461669921875,1.0,279.1014099121094,283.0114440917969,295.1455993652344,298.9545593261719,293.1499938964844,293.1499938964844,279.1499938964844,34364.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964615523815155,1.0,0.0,0.0,3.688400983810425,3.688425064086914,9.077569416149344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.8759765625,0.0,1563.9443359375,1895.4371337890625,0.0,3993.62060546875,0.9142531752586364,1.0,0.0,3.0,1.0,0.0
18194160,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.786500871181488,0.401791900396347,0.3661792278289795,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9354674816131592,0.6772074103355408,0.6434202790260315,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8541094064712524,0.5211701989173889,0.3671301305294037,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8136791586875916,0.4452484250068664,0.4262324273586273,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6685250401496887,0.2439966201782226,1.1249339580535889,285.0030212402344,284.95001220703125,301.4801940917969,292.1546630859375,298.8163757324219,297.2271423339844,285.0018005371094,1.0,0.6875145435333252,0.4959693849086761,0.4959693849086761,1.0,1.0,-3.5162692070007324,1.3128894567489624,2.20337986946106,0.5212692618370056,0.961593210697174,0.961593210697174,0.0,249.2681884765625,234.0,60511.15234375,0.0,3973.1416015625,1.0,279.1432800292969,283.0025634765625,295.1365051269531,298.98663330078125,293.1499938964844,293.1499938964844,278.8500061035156,33611.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629592299461364,1.0,0.0,0.0,3.74912428855896,3.749148845672608,9.378923095937352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.98046875,0.0,1627.9168701171875,1895.4371337890625,0.0,3978.92041015625,0.9257423281669616,1.0,0.0,3.0,1.0,0.0
18194220,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7924401164054871,0.4012970924377441,0.3657165169715881,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9439576268196106,0.6774737238883972,0.6436867713928223,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8616119623184204,0.5230659246444702,0.3684074878692627,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8199375867843628,0.4457774758338928,0.4266448616981506,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6738452315330505,0.2440255582332611,1.124219536781311,284.89697265625,284.95001220703125,301.4646911621094,292.1216735839844,298.8038635253906,297.2225341796875,284.8981628417969,1.0,0.6837183833122253,0.4945425689220428,0.4945425689220428,1.0,1.0,-3.51721715927124,1.3101121187210083,2.2071049213409424,0.5184952020645142,0.8652991056442261,0.8652991056442261,0.0,241.68606567382807,222.0,61101.83203125,0.0,3930.030029296875,1.0,278.8572692871094,282.876708984375,295.1468505859375,299.102783203125,293.1499938964844,293.1499938964844,279.1499938964844,38890.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717156291007996,1.0,0.0,0.0,3.631567716598511,3.631592035293579,8.79997799074772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.966796875,0.0,1534.275390625,1895.4371337890625,0.0,4056.304931640625,0.9033973813056946,1.0,0.0,3.0,1.0,0.0
18194280,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7924401164054871,0.4012970924377441,0.3657165169715881,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9439576268196106,0.6774737238883972,0.6436867713928223,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8616119623184204,0.5230659246444702,0.3684074878692627,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8199375867843628,0.4457774758338928,0.4266448616981506,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.6738452315330505,0.2440255582332611,1.124219536781311,284.89697265625,284.95001220703125,301.4646911621094,292.1216735839844,298.8038635253906,297.2225341796875,284.8981628417969,1.0,0.6837183833122253,0.4945425689220428,0.4945425689220428,1.0,1.0,-3.51721715927124,1.3101121187210083,2.2071049213409424,0.5184952020645142,0.8652991056442261,0.8652991056442261,0.0,241.68606567382807,222.0,61101.83203125,0.0,3930.030029296875,1.0,278.8572692871094,282.876708984375,295.1468505859375,299.102783203125,293.1499938964844,293.1499938964844,279.1499938964844,38890.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717156291007996,1.0,0.0,0.0,3.631567716598511,3.631592035293579,8.79997799074772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.966796875,0.0,1534.275390625,1895.4371337890625,0.0,4056.304931640625,0.9033973813056946,1.0,0.0,3.0,1.0,0.0
18194340,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8012832403182983,0.4018467664718628,0.3655537962913513,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9557403922080994,0.6788425445556641,0.6442527174949646,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8723169565200806,0.5260324478149414,0.3699561953544616,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8286989331245422,0.4470465779304504,0.4272167682647705,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6816242337226868,0.2445052862167358,1.1237694025039673,285.0009155273437,284.95001220703125,301.45001220703125,292.08935546875,298.7976379394531,297.2272644042969,285.0001220703125,1.0,0.6789273023605347,0.4931157231330871,0.4931157231330871,1.0,1.0,-3.519702434539795,1.3079525232315063,2.211750030517578,0.5157437920570374,0.9558022618293762,0.9558022618293762,0.0,231.5892639160156,210.0,60302.84375,0.0,3875.68359375,1.0,279.1422119140625,283.0050048828125,295.0704650878906,298.9062805175781,293.1499938964844,293.1499938964844,278.8500061035156,33726.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643575549125672,1.0,0.0,0.0,3.7321839332580566,3.732208251953125,9.29435657326394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.966796875,0.0,1609.142822265625,1895.4371337890625,0.0,3991.3330078125,0.922250509262085,1.0,0.0,3.0,1.0,0.0
18194400,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8012832403182983,0.4018467664718628,0.3655537962913513,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9557403922080994,0.6788425445556641,0.6442527174949646,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8723169565200806,0.5260324478149414,0.3699561953544616,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8286989331245422,0.4470465779304504,0.4272167682647705,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6816242337226868,0.2445052862167358,1.1237694025039673,285.0009155273437,284.95001220703125,301.45001220703125,292.08935546875,298.7976379394531,297.2272644042969,285.0001220703125,1.0,0.6789273023605347,0.4931157231330871,0.4931157231330871,1.0,1.0,-3.519702434539795,1.3079525232315063,2.211750030517578,0.5157437920570374,0.9558022618293762,0.9558022618293762,0.0,231.5892639160156,210.0,60302.84375,0.0,3875.68359375,1.0,279.1422119140625,283.0050048828125,295.0704650878906,298.9062805175781,293.1499938964844,293.1499938964844,278.8500061035156,33726.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643575549125672,1.0,0.0,0.0,3.7321839332580566,3.732208251953125,9.29435657326394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.966796875,0.0,1609.142822265625,1895.4371337890625,0.0,3991.3330078125,0.922250509262085,1.0,0.0,3.0,1.0,0.0
18194460,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.810808539390564,0.40140300989151,0.3650186955928802,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9678967595100404,0.6791043281555176,0.64438796043396,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8842169642448425,0.5280640721321106,0.3712350726127624,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8383623361587524,0.4475888311862945,0.4275199472904205,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6903454065322876,0.2446266710758209,1.122905969619751,284.8983154296875,284.95001220703125,301.4385986328125,292.0585327148437,298.7873229980469,297.22344970703125,284.89947509765625,1.0,0.6735790371894836,0.4917623400688171,0.4917623400688171,1.0,1.0,-3.5200953483581543,1.3050732612609863,2.215022087097168,0.5129625201225281,0.8616447448730469,0.8616447448730469,0.0,221.02471923828125,198.0,60875.95703125,0.0,3813.18310546875,1.0,278.8573608398437,282.88238525390625,295.08233642578125,299.0224914550781,293.1499938964844,293.1499938964844,279.1499938964844,38917.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727967381477356,1.0,0.0,0.0,3.613214015960693,3.613238096237183,8.71125337198464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.39453125,0.0,1514.2335205078125,1895.4371337890625,0.0,4065.800537109375,0.899369478225708,1.0,0.0,3.0,1.0,0.0
18194520,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.810808539390564,0.40140300989151,0.3650186955928802,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9678967595100404,0.6791043281555176,0.64438796043396,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8842169642448425,0.5280640721321106,0.3712350726127624,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8383623361587524,0.4475888311862945,0.4275199472904205,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6903454065322876,0.2446266710758209,1.122905969619751,284.8983154296875,284.95001220703125,301.4385986328125,292.0585327148437,298.7873229980469,297.22344970703125,284.89947509765625,1.0,0.6735790371894836,0.4917623400688171,0.4917623400688171,1.0,1.0,-3.5200953483581543,1.3050732612609863,2.215022087097168,0.5129625201225281,0.8616447448730469,0.8616447448730469,0.0,221.02471923828125,198.0,60875.95703125,0.0,3813.18310546875,1.0,278.8573608398437,282.88238525390625,295.08233642578125,299.0224914550781,293.1499938964844,293.1499938964844,279.1499938964844,38917.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727967381477356,1.0,0.0,0.0,3.613214015960693,3.613238096237183,8.71125337198464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.39453125,0.0,1514.2335205078125,1895.4371337890625,0.0,4065.800537109375,0.899369478225708,1.0,0.0,3.0,1.0,0.0
18194580,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8220659494400024,0.4019692242145538,0.3648240268230438,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.981475591659546,0.6804438829421997,0.6448754668235779,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8989447951316833,0.5311486721038818,0.3728261291980743,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.850468635559082,0.4488494098186493,0.4280303418636322,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.701111912727356,0.2451778948307037,1.1225169897079468,285.0009460449219,284.95001220703125,301.4327697753906,292.0298767089844,298.7848205566406,297.2286376953125,285.0001525878906,1.0,0.6679632067680359,0.4904089570045471,0.4904089570045471,1.0,1.0,-3.522498369216919,1.303003430366516,2.2194950580596924,0.5103137493133545,0.9515697956085204,0.9515697956085204,0.0,209.36573791503903,186.0,60102.75390625,0.0,3749.104248046875,1.0,279.1420593261719,283.0088195800781,295.0097045898437,298.8307800292969,293.1499938964844,293.1499938964844,278.8500061035156,33688.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651799201965332,1.0,0.0,0.0,3.715996026992798,3.716020345687866,9.213906082550238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.23828125,0.0,1590.2322998046875,1895.4371337890625,0.0,3998.623291015625,0.9185847043991088,1.0,0.0,3.0,1.0,0.0
18194640,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8220659494400024,0.4019692242145538,0.3648240268230438,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.981475591659546,0.6804438829421997,0.6448754668235779,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8989447951316833,0.5311486721038818,0.3728261291980743,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.850468635559082,0.4488494098186493,0.4280303418636322,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.701111912727356,0.2451778948307037,1.1225169897079468,285.0009460449219,284.95001220703125,301.4327697753906,292.0298767089844,298.7848205566406,297.2286376953125,285.0001525878906,1.0,0.6679632067680359,0.4904089570045471,0.4904089570045471,1.0,1.0,-3.522498369216919,1.303003430366516,2.2194950580596924,0.5103137493133545,0.9515697956085204,0.9515697956085204,0.0,209.36573791503903,186.0,60102.75390625,0.0,3749.104248046875,1.0,279.1420593261719,283.0088195800781,295.0097045898437,298.8307800292969,293.1499938964844,293.1499938964844,278.8500061035156,33688.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651799201965332,1.0,0.0,0.0,3.715996026992798,3.716020345687866,9.213906082550238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.23828125,0.0,1590.2322998046875,1895.4371337890625,0.0,3998.623291015625,0.9185847043991088,1.0,0.0,3.0,1.0,0.0
18194700,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8280787467956543,0.4018266797065735,0.364732027053833,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9881826043128968,0.6806492805480957,0.6451321244239807,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9070677161216736,0.5322753190994263,0.3736268281936645,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8572190999984741,0.4491799175739288,0.4283068180084228,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7069958448410034,0.2453142702579498,1.1225322484970093,284.8760986328125,284.95001220703125,301.4317932128906,292.0163269042969,298.78204345703125,297.22772216796875,284.8744506835937,1.0,0.6651484370231628,0.4897322952747345,0.4897322952747345,1.0,1.0,-3.524017572402954,1.3020751476287842,2.22194242477417,0.5091612935066223,0.8645603060722351,0.8645603060722351,0.0,203.50894165039065,186.0,60954.296875,0.0,3717.64208984375,1.0,278.896240234375,282.8602905273437,295.04962158203125,299.03009033203125,293.1499938964844,293.1499938964844,278.8500061035156,37812.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971385896205902,1.0,0.0,0.0,3.679809093475342,3.679833650588989,9.035326797857124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.67578125,0.0,1580.2607421875,1895.4371337890625,0.0,4053.40576171875,0.9111313223838806,1.0,0.0,3.0,1.0,0.0
18194760,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8336528539657593,0.4015352725982666,0.3642661273479461,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9940580129623412,0.6806647777557373,0.6449427604675293,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.915289342403412,0.5332819819450378,0.37415412068367,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.863686740398407,0.4493687748908996,0.4282832741737366,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.712411105632782,0.2453542798757553,1.1217654943466189,284.9002685546875,284.95001220703125,301.4320983886719,292.00323486328125,298.7785339355469,297.2248840332031,284.901611328125,1.0,0.6621610522270203,0.4890758097171783,0.4890758097171783,1.0,1.0,-3.522915363311768,1.3001452684402466,2.2227702140808105,0.5075485706329346,0.85938960313797,0.85938960313797,0.0,197.99685668945312,174.0,60680.0390625,0.0,3681.759765625,1.0,278.8573913574219,282.8880615234375,295.0265808105469,298.9524230957031,293.1499938964844,293.1499938964844,279.1499938964844,38918.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734986424446106,1.0,0.0,0.0,3.596555709838867,3.5965797901153564,8.631114951640484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.58154296875,0.0,1496.03564453125,1895.4371337890625,0.0,4071.958740234375,0.8957681655883789,1.0,0.0,3.0,1.0,0.0
18194820,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8431664705276489,0.4019381701946258,0.3641546666622162,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.683194637298584,0.637322723865509,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9299538135528564,0.5363296270370483,0.375883013010025,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8746865391731262,0.4504536986351013,0.4288561046123504,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7208903431892395,0.2458145171403885,1.1220128536224363,284.978271484375,284.95001220703125,301.4362487792969,291.9784545898437,298.7802429199219,297.2317810058594,284.9737548828125,1.0,0.6550636887550354,0.4877628684043884,0.4877628684043884,1.0,1.0,-3.5005335807800293,1.2886357307434082,2.211897850036621,0.4969360530376434,0.931682288646698,0.931682288646698,0.0,188.5101928710937,162.0,59597.83984375,0.0,3586.585205078125,1.0,279.14208984375,282.99371337890625,294.9569702148437,298.7588806152344,293.1499938964844,293.1499938964844,278.8500061035156,33945.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656988978385924,1.0,0.0,0.0,3.6985421180725098,3.698566198348999,9.127554108090408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.810546875,0.0,1572.273681640625,1895.4371337890625,0.0,4003.220703125,0.9144401550292968,1.0,0.0,3.0,1.0,0.0
18194880,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8431664705276489,0.4019381701946258,0.3641546666622162,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.683194637298584,0.637322723865509,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9299538135528564,0.5363296270370483,0.375883013010025,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8746865391731262,0.4504536986351013,0.4288561046123504,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7208903431892395,0.2458145171403885,1.1220128536224363,284.978271484375,284.95001220703125,301.4362487792969,291.9784545898437,298.7802429199219,297.2317810058594,284.9737548828125,1.0,0.6550636887550354,0.4877628684043884,0.4877628684043884,1.0,1.0,-3.5005335807800293,1.2886357307434082,2.211897850036621,0.4969360530376434,0.931682288646698,0.931682288646698,0.0,188.5101928710937,162.0,59597.83984375,0.0,3586.585205078125,1.0,279.14208984375,282.99371337890625,294.9569702148437,298.7588806152344,293.1499938964844,293.1499938964844,278.8500061035156,33945.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656988978385924,1.0,0.0,0.0,3.6985421180725098,3.698566198348999,9.127554108090408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.810546875,0.0,1572.273681640625,1895.4371337890625,0.0,4003.220703125,0.9144401550292968,1.0,0.0,3.0,1.0,0.0
18194940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8546256422996521,0.4013720750808716,0.3635113537311554,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.6874235272407532,0.610019326210022,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.947045624256134,0.5385671854019165,0.3772941827774048,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.887939453125,0.4508202672004699,0.4290144443511963,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7305846214294434,0.2459262162446975,1.121234655380249,284.8903503417969,284.95001220703125,301.4448547363281,291.9554138183594,298.7827453613281,297.2376708984375,284.89129638671875,1.0,0.646988034248352,0.4864499270915985,0.4864499270915985,1.0,1.0,-3.484053373336792,1.278706669807434,2.2053465843200684,0.4953567683696747,0.8400989770889282,0.8400989770889282,0.0,178.9209442138672,150.0,59778.85546875,0.0,3473.309326171875,1.0,278.8575134277344,282.8939208984375,294.9711303710937,298.848876953125,293.1499938964844,293.1499938964844,279.1499938964844,39844.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724667072296144,1.0,0.0,0.0,3.53818416595459,3.538207769393921,8.353223961421463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.564453125,0.0,1440.1715087890625,1895.4371337890625,0.0,4062.9033203125,0.8834632635116577,1.0,0.0,3.0,1.0,0.0
18195000,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8546256422996521,0.4013720750808716,0.3635113537311554,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.6874235272407532,0.610019326210022,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.947045624256134,0.5385671854019165,0.3772941827774048,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.887939453125,0.4508202672004699,0.4290144443511963,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7305846214294434,0.2459262162446975,1.121234655380249,284.8903503417969,284.95001220703125,301.4448547363281,291.9554138183594,298.7827453613281,297.2376708984375,284.89129638671875,1.0,0.646988034248352,0.4864499270915985,0.4864499270915985,1.0,1.0,-3.484053373336792,1.278706669807434,2.2053465843200684,0.4953567683696747,0.8400989770889282,0.8400989770889282,0.0,178.9209442138672,150.0,59778.85546875,0.0,3473.309326171875,1.0,278.8575134277344,282.8939208984375,294.9711303710937,298.848876953125,293.1499938964844,293.1499938964844,279.1499938964844,39844.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724667072296144,1.0,0.0,0.0,3.53818416595459,3.538207769393921,8.353223961421463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.564453125,0.0,1440.1715087890625,1895.4371337890625,0.0,4062.9033203125,0.8834632635116577,1.0,0.0,3.0,1.0,0.0
18195060,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8672555088996887,0.4016996026039123,0.3632643222808838,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.6953430771827698,0.5830972194671631,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9641018509864808,0.54180508852005,0.3791049122810364,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9020957946777344,0.4517933130264282,0.4294126033782959,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7408368587493896,0.2463833838701248,1.1210732460021973,284.97625732421875,284.95001220703125,301.4575500488281,291.9339599609375,298.801513671875,297.2657775878906,284.97515869140625,1.0,0.6376878619194031,0.4855276942253113,0.4855276942253113,1.0,1.0,-3.4538369178771973,1.2645851373672483,2.189251661300659,0.4880551695823669,0.9077125787734984,0.9077125787734984,0.0,168.9567108154297,168.0,58515.91796875,0.0,3342.9677734375,1.0,279.14141845703125,283.0121154785156,294.9006652832031,298.63055419921875,293.1499938964844,293.1499938964844,278.8500061035156,34648.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621946215629578,1.0,0.0,0.0,3.61395263671875,3.613976240158081,8.714816317478835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.5654296875,0.0,1483.4224853515625,1895.4371337890625,0.0,3972.124755859375,0.8961725234985352,1.0,0.0,3.0,1.0,0.0
18195120,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8672555088996887,0.4016996026039123,0.3632643222808838,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.6953430771827698,0.5830972194671631,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9641018509864808,0.54180508852005,0.3791049122810364,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9020957946777344,0.4517933130264282,0.4294126033782959,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7408368587493896,0.2463833838701248,1.1210732460021973,284.97625732421875,284.95001220703125,301.4575500488281,291.9339599609375,298.801513671875,297.2657775878906,284.97515869140625,1.0,0.6376878619194031,0.4855276942253113,0.4855276942253113,1.0,1.0,-3.4538369178771973,1.2645851373672483,2.189251661300659,0.4880551695823669,0.9077125787734984,0.9077125787734984,0.0,168.9567108154297,168.0,58515.91796875,0.0,3342.9677734375,1.0,279.14141845703125,283.0121154785156,294.9006652832031,298.63055419921875,293.1499938964844,293.1499938964844,278.8500061035156,34648.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621946215629578,1.0,0.0,0.0,3.61395263671875,3.613976240158081,8.714816317478835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.5654296875,0.0,1483.4224853515625,1895.4371337890625,0.0,3972.124755859375,0.8961725234985352,1.0,0.0,3.0,1.0,0.0
18195180,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8685243725776672,0.4012502431869507,0.362987071275711,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.7024292945861816,0.5801112055778503,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9673210382461548,0.5443152189254761,0.3809249103069305,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9040457606315612,0.4521965384483337,0.4298924803733825,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7423032522201538,0.2466599494218826,1.1223982572555542,284.9083251953125,284.95001220703125,301.4739685058594,291.9139709472656,298.8191833496094,297.2881774902344,284.9091796875,1.0,0.6380734443664551,0.4846054911613464,0.4846054911613464,1.0,1.0,-3.454217433929444,1.2627029418945312,2.191514730453491,0.4855146408081054,0.8318564891815186,0.8318564891815186,0.0,168.0107879638672,186.0,58864.625,0.0,3338.34326171875,1.0,278.8588562011719,282.92803955078125,294.9226379394531,298.72918701171875,293.1499938964844,293.1499938964844,279.1499938964844,39159.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674634337425232,1.0,0.0,0.0,3.456827640533448,3.456850290298462,7.973495144142362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.73388671875,0.0,1351.077392578125,1895.4371337890625,0.0,4018.829833984375,0.8652665615081787,1.0,0.0,3.0,1.0,0.0
18195240,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8685243725776672,0.4012502431869507,0.362987071275711,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.7024292945861816,0.5801112055778503,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9673210382461548,0.5443152189254761,0.3809249103069305,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9040457606315612,0.4521965384483337,0.4298924803733825,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7423032522201538,0.2466599494218826,1.1223982572555542,284.9083251953125,284.95001220703125,301.4739685058594,291.9139709472656,298.8191833496094,297.2881774902344,284.9091796875,1.0,0.6380734443664551,0.4846054911613464,0.4846054911613464,1.0,1.0,-3.454217433929444,1.2627029418945312,2.191514730453491,0.4855146408081054,0.8318564891815186,0.8318564891815186,0.0,168.0107879638672,186.0,58864.625,0.0,3338.34326171875,1.0,278.8588562011719,282.92803955078125,294.9226379394531,298.72918701171875,293.1499938964844,293.1499938964844,279.1499938964844,39159.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674634337425232,1.0,0.0,0.0,3.456827640533448,3.456850290298462,7.973495144142362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.73388671875,0.0,1351.077392578125,1895.4371337890625,0.0,4018.829833984375,0.8652665615081787,1.0,0.0,3.0,1.0,0.0
18195300,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8659284710884094,0.401461660861969,0.3630203604698181,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9990000128746032,0.7049850821495056,0.5853853821754456,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.965300679206848,0.5460477471351624,0.3819928467273712,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9014947414398192,0.4527063369750976,0.4302622377872467,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7404616475105286,0.2469778060913086,1.123649835586548,285.0187072753906,284.95001220703125,301.4834899902344,291.9044494628906,298.8272399902344,297.2968444824219,285.0196533203125,1.0,0.6406310200691223,0.484144389629364,0.484144389629364,1.0,1.0,-3.4638209342956543,1.2654777765274048,2.198343276977539,0.4859996736049652,0.910384237766266,0.910384237766266,0.0,170.0821533203125,186.0,58266.1953125,0.0,3373.076904296875,1.0,279.0970764160156,283.0557861328125,294.8656921386719,298.5243530273437,293.1499938964844,293.1499938964844,279.1499938964844,33952.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96100115776062,1.0,0.0,0.0,3.513244867324829,3.513267040252685,8.235882091867097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.48828125,0.0,1371.5321044921875,1895.4371337890625,0.0,3961.505126953125,0.8750369548797607,1.0,0.0,3.0,1.0,0.0
18195360,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8623132705688477,0.4017477631568908,0.3633842468261719,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9990000128746032,0.7067285776138306,0.5933986306190491,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9619840979576112,0.5478652119636536,0.3833315968513489,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8977627754211426,0.4533053934574127,0.4309188723564148,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.737769603729248,0.2473591864109039,1.125786066055298,285.0100402832031,284.95001220703125,301.4937744140625,291.895263671875,298.8332214355469,297.3016357421875,285.00946044921875,1.0,0.6444685459136963,0.4836647808551788,0.4836647808551788,1.0,1.0,-3.478856086730957,1.270350694656372,2.208505392074585,0.4874144792556762,0.9263251423835754,0.9263251423835754,0.0,173.28749084472656,204.0,58574.48828125,0.0,3427.575927734375,1.0,279.1418151855469,283.0436096191406,294.8702392578125,298.5809326171875,293.1499938964844,293.1499938964844,278.8500061035156,33002.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589515328407288,1.0,0.0,0.0,3.5891125202178955,3.5891354084014893,8.595426947977103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.6240234375,0.0,1444.4249267578125,1895.4371337890625,0.0,3943.234130859375,0.8893633484840393,1.0,0.0,3.0,1.0,0.0
18195420,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8507448434829712,0.4011936485767364,0.3634417951107025,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9990000128746032,0.7063902020454407,0.6185271143913269,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9497427940368652,0.5503903031349182,0.3854983448982239,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8856676816940308,0.4536258280277252,0.4317543506622314,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7290120720863342,0.2475691139698028,1.1289498805999756,284.9250793457031,284.95001220703125,301.5166015625,291.8777770996094,298.8295593261719,297.28497314453125,284.9260559082031,1.0,0.654810905456543,0.4827055633068084,0.4827055633068084,1.0,1.0,-3.5165581703186035,1.2830463647842407,2.233511686325073,0.4916386306285858,0.8575487732887268,0.8575487732887268,0.0,183.1606903076172,207.0,59787.95703125,0.0,3577.169677734375,1.0,278.85870361328125,282.926025390625,294.9090270996094,298.7606811523437,293.1499938964844,293.1499938964844,279.1499938964844,37435.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690017104148864,1.0,0.0,0.0,3.513277769088745,3.513300657272339,8.236036705966399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.431640625,0.0,1396.6484375,1895.4371337890625,0.0,4032.40966796875,0.87626713514328,1.0,0.0,3.0,1.0,0.0
18195480,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8507448434829712,0.4011936485767364,0.3634417951107025,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9990000128746032,0.7063902020454407,0.6185271143913269,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9497427940368652,0.5503903031349182,0.3854983448982239,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8856676816940308,0.4536258280277252,0.4317543506622314,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7290120720863342,0.2475691139698028,1.1289498805999756,284.9250793457031,284.95001220703125,301.5166015625,291.8777770996094,298.8295593261719,297.28497314453125,284.9260559082031,1.0,0.654810905456543,0.4827055633068084,0.4827055633068084,1.0,1.0,-3.5165581703186035,1.2830463647842407,2.233511686325073,0.4916386306285858,0.8575487732887268,0.8575487732887268,0.0,183.1606903076172,207.0,59787.95703125,0.0,3577.169677734375,1.0,278.85870361328125,282.926025390625,294.9090270996094,298.7606811523437,293.1499938964844,293.1499938964844,279.1499938964844,37435.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690017104148864,1.0,0.0,0.0,3.513277769088745,3.513300657272339,8.236036705966399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.431640625,0.0,1396.6484375,1895.4371337890625,0.0,4032.40966796875,0.87626713514328,1.0,0.0,3.0,1.0,0.0
18195540,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8427603244781494,0.4014261364936828,0.3636940717697143,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.7044585347175598,0.6374849081039429,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9411992430686952,0.55377596616745,0.3878657519817352,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.877224862575531,0.4544872641563415,0.4326516389846802,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7227473855018616,0.2479667365550995,1.1315603256225586,285.0212097167969,284.95001220703125,301.54205322265625,291.861328125,298.8265380859375,297.26824951171875,285.0203552246094,1.0,0.66251140832901,0.4817463755607605,0.4817463755607605,1.0,1.0,-3.546750068664551,1.292685627937317,2.2540645599365234,0.4948000609874725,0.9579573273658752,0.9579573273658752,0.0,190.9451599121093,210.0,59634.28515625,0.0,3698.375,1.0,279.1415100097656,283.0336303710937,294.8548889160156,298.6322021484375,293.1499938964844,293.1499938964844,278.8500061035156,32463.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643160104751588,1.0,0.0,0.0,3.663841485977173,3.663865089416504,8.957084105531976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.525390625,0.0,1522.0577392578125,1895.4371337890625,0.0,3990.964599609375,0.9059380888938904,1.0,0.0,3.0,1.0,0.0
18195600,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8427603244781494,0.4014261364936828,0.3636940717697143,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.7044585347175598,0.6374849081039429,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9411992430686952,0.55377596616745,0.3878657519817352,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.877224862575531,0.4544872641563415,0.4326516389846802,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7227473855018616,0.2479667365550995,1.1315603256225586,285.0212097167969,284.95001220703125,301.54205322265625,291.861328125,298.8265380859375,297.26824951171875,285.0203552246094,1.0,0.66251140832901,0.4817463755607605,0.4817463755607605,1.0,1.0,-3.546750068664551,1.292685627937317,2.2540645599365234,0.4948000609874725,0.9579573273658752,0.9579573273658752,0.0,190.9451599121093,210.0,59634.28515625,0.0,3698.375,1.0,279.1415100097656,283.0336303710937,294.8548889160156,298.6322021484375,293.1499938964844,293.1499938964844,278.8500061035156,32463.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643160104751588,1.0,0.0,0.0,3.663841485977173,3.663865089416504,8.957084105531976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.525390625,0.0,1522.0577392578125,1895.4371337890625,0.0,3990.964599609375,0.9059380888938904,1.0,0.0,3.0,1.0,0.0
18195660,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8361925482749939,0.4005589783191681,0.3633884489536285,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.7009837627410889,0.6529805064201355,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9343292713165284,0.5560458898544312,0.3897980451583862,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8704519867897034,0.4544991552829742,0.4331106841564178,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7175259590148926,0.2478468716144561,1.1327431201934814,284.9111022949219,284.95001220703125,301.56982421875,291.84576416015625,298.8163452148437,297.2431945800781,284.91241455078125,1.0,0.6686571836471558,0.4799113571643829,0.4799113571643829,1.0,1.0,-3.569333076477051,1.297282099723816,2.2720510959625244,0.4945499897003174,0.8706170916557312,0.8706170916557312,0.0,197.3601837158203,213.0,60737.04296875,0.0,3793.9267578125,1.0,278.85723876953125,282.8939514160156,294.8847045898437,298.8025207519531,293.1499938964844,293.1499938964844,279.1499938964844,37725.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975794553756714,1.0,0.0,0.0,3.5951039791107178,3.595127820968628,8.624148222224903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.18115234375,0.0,1485.660400390625,1895.4371337890625,0.0,4092.061279296875,0.8943957090377808,1.0,0.0,3.0,1.0,0.0
18195720,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8361925482749939,0.4005589783191681,0.3633884489536285,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9990000128746032,0.7009837627410889,0.6529805064201355,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9343292713165284,0.5560458898544312,0.3897980451583862,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8704519867897034,0.4544991552829742,0.4331106841564178,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7175259590148926,0.2478468716144561,1.1327431201934814,284.9111022949219,284.95001220703125,301.56982421875,291.84576416015625,298.8163452148437,297.2431945800781,284.91241455078125,1.0,0.6686571836471558,0.4799113571643829,0.4799113571643829,1.0,1.0,-3.569333076477051,1.297282099723816,2.2720510959625244,0.4945499897003174,0.8706170916557312,0.8706170916557312,0.0,197.3601837158203,213.0,60737.04296875,0.0,3793.9267578125,1.0,278.85723876953125,282.8939514160156,294.8847045898437,298.8025207519531,293.1499938964844,293.1499938964844,279.1499938964844,37725.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975794553756714,1.0,0.0,0.0,3.5951039791107178,3.595127820968628,8.624148222224903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.18115234375,0.0,1485.660400390625,1895.4371337890625,0.0,4092.061279296875,0.8943957090377808,1.0,0.0,3.0,1.0,0.0
18195780,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8307276964187622,0.400647222995758,0.3634009659290313,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9982814192771912,0.6982551217079163,0.6620336771011353,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.928757667541504,0.559348464012146,0.3920200169086456,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8647586107254028,0.4551803767681122,0.4337343275547027,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7128955721855164,0.2480860650539398,1.1341190338134766,285.0135192871094,284.95001220703125,301.5994873046875,291.8310241699219,298.81671142578125,297.234375,285.0124816894531,1.0,0.6735368371009827,0.4780763685703277,0.4780763685703277,1.0,1.0,-3.585306406021118,1.2991405725479126,2.286165952682495,0.4930890202522278,0.9688143134117126,0.9688143134117126,0.0,203.0333709716797,216.0,60312.36328125,0.0,3869.179443359375,1.0,279.1420288085937,283.01287841796875,294.82257080078125,298.647216796875,293.1499938964844,293.1499938964844,278.8500061035156,32917.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705316424369812,1.0,0.0,0.0,3.725749492645264,3.725773572921753,9.262336675419648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.9443359375,0.0,1595.544189453125,1895.4371337890625,0.0,4045.89013671875,0.9202420115470886,1.0,0.0,3.0,1.0,0.0
18195840,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8307276964187622,0.400647222995758,0.3634009659290313,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9982814192771912,0.6982551217079163,0.6620336771011353,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.928757667541504,0.559348464012146,0.3920200169086456,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8647586107254028,0.4551803767681122,0.4337343275547027,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7128955721855164,0.2480860650539398,1.1341190338134766,285.0135192871094,284.95001220703125,301.5994873046875,291.8310241699219,298.81671142578125,297.234375,285.0124816894531,1.0,0.6735368371009827,0.4780763685703277,0.4780763685703277,1.0,1.0,-3.585306406021118,1.2991405725479126,2.286165952682495,0.4930890202522278,0.9688143134117126,0.9688143134117126,0.0,203.0333709716797,216.0,60312.36328125,0.0,3869.179443359375,1.0,279.1420288085937,283.01287841796875,294.82257080078125,298.647216796875,293.1499938964844,293.1499938964844,278.8500061035156,32917.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705316424369812,1.0,0.0,0.0,3.725749492645264,3.725773572921753,9.262336675419648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.9443359375,0.0,1595.544189453125,1895.4371337890625,0.0,4045.89013671875,0.9202420115470886,1.0,0.0,3.0,1.0,0.0
18195900,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8273910284042358,0.4002317488193512,0.3634153008460998,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9947381019592284,0.696933925151825,0.6610204577445984,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9250928163528442,0.5605223178863525,0.3931384980678558,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.86127108335495,0.4551915228366852,0.4340831637382507,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7099720239639282,0.248039573431015,1.1350672245025637,284.8816223144531,284.95001220703125,301.61492919921875,291.8238830566406,298.8161315917969,297.2289428710937,284.879150390625,1.0,0.6753371357917786,0.4771588742733001,0.4771588742733001,1.0,1.0,-3.587045907974243,1.2976070642471311,2.2894387245178223,0.4912954270839691,0.8802748918533325,0.8802748918533325,0.0,206.2553253173828,216.0,61296.4609375,0.0,3893.340576171875,1.0,278.89581298828125,282.85455322265625,294.8674011230469,298.8609313964844,293.1499938964844,293.1499938964844,278.8500061035156,36844.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776839017868042,1.0,0.0,0.0,3.707411766052246,3.7074365615844727,9.171385499939788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.25390625,0.0,1604.4007568359375,1895.4371337890625,0.0,4108.55859375,0.91673743724823,1.0,0.0,3.0,1.0,0.0
