time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195960,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8238568305969238,0.3996491134166717,0.3630208969116211,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9910825490951538,0.6958206295967102,0.6599366664886475,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9212650656700134,0.5615398287773132,0.3939332365989685,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8576840162277222,0.4550322592258453,0.4340846836566925,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7068318128585815,0.2478751689195633,1.135043740272522,284.8979797363281,284.95001220703125,301.6307067871094,291.8169250488281,298.8158874511719,297.2231750488281,284.8993225097656,1.0,0.6767507791519165,0.4764107763767242,0.4764107763767242,1.0,1.0,-3.586199760437012,1.2954444885253906,2.290755271911621,0.4893852770328522,0.870037853717804,0.870037853717804,0.0,209.35675048828125,219.0,61074.5078125,0.0,3910.18212890625,1.0,278.8572082519531,282.8741760253906,294.8487243652344,298.7935791015625,293.1499938964844,293.1499938964844,279.1499938964844,38437.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805570244789124,1.0,0.0,0.0,3.632273197174072,3.6322972774505615,8.803396553958009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.86962890625,0.0,1531.6820068359375,1895.4371337890625,0.0,4133.5634765625,0.9032040238380432,1.0,0.0,3.0,1.0,0.0
18196020,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8197451233863831,0.3996748030185699,0.3629238605499267,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9866522550582886,0.6956201195716858,0.6593888998031616,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.917632222175598,0.5648412108421326,0.396112322807312,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8535993099212646,0.455629825592041,0.4345719516277313,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7031328082084656,0.2480767369270324,1.1360173225402832,285.0028076171875,284.95001220703125,301.66314697265625,291.8033447265625,298.8246765136719,297.22540283203125,285.0020751953125,1.0,0.6793147325515747,0.4749146401882171,0.4749146401882171,1.0,1.0,-3.589792013168335,1.2932301759719849,2.2965617179870605,0.4862940311431885,0.9617963433265686,0.9617963433265686,0.0,213.5290985107422,222.0,60356.5546875,0.0,3945.025634765625,1.0,279.1422119140625,283.0010681152344,294.7860717773437,298.6161804199219,293.1499938964844,293.1499938964844,278.8500061035156,33525.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734783172607422,1.0,0.0,0.0,3.73942494392395,3.7394492626190186,9.33045726014825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.77734375,0.0,1615.9862060546875,1895.4371337890625,0.0,4071.780029296875,0.9237473011016846,1.0,0.0,3.0,1.0,0.0
18196080,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8197451233863831,0.3996748030185699,0.3629238605499267,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9866522550582886,0.6956201195716858,0.6593888998031616,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.917632222175598,0.5648412108421326,0.396112322807312,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8535993099212646,0.455629825592041,0.4345719516277313,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7031328082084656,0.2480767369270324,1.1360173225402832,285.0028076171875,284.95001220703125,301.66314697265625,291.8033447265625,298.8246765136719,297.22540283203125,285.0020751953125,1.0,0.6793147325515747,0.4749146401882171,0.4749146401882171,1.0,1.0,-3.589792013168335,1.2932301759719849,2.2965617179870605,0.4862940311431885,0.9617963433265686,0.9617963433265686,0.0,213.5290985107422,222.0,60356.5546875,0.0,3945.025634765625,1.0,279.1422119140625,283.0010681152344,294.7860717773437,298.6161804199219,293.1499938964844,293.1499938964844,278.8500061035156,33525.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734783172607422,1.0,0.0,0.0,3.73942494392395,3.7394492626190186,9.33045726014825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.77734375,0.0,1615.9862060546875,1895.4371337890625,0.0,4071.780029296875,0.9237473011016846,1.0,0.0,3.0,1.0,0.0
18196140,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8156329989433289,0.3987368941307068,0.3624831736087799,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9823492765426636,0.694700300693512,0.6589357256889343,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9141603708267212,0.5671302080154419,0.3980078995227813,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.849714457988739,0.4555108845233917,0.4348322749137878,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6996034383773804,0.2478979378938675,1.1365680694580078,284.8979797363281,284.95001220703125,301.6964416503906,291.7901916503906,298.8283996582031,297.21954345703125,284.8993530273437,1.0,0.6815510988235474,0.4734184741973877,0.4734184741973877,1.0,1.0,-3.591982364654541,1.290425419807434,2.3015568256378174,0.4831719398498535,0.8668637275695801,0.8668637275695801,0.0,217.50015258789065,225.0,61037.85546875,0.0,3975.05322265625,1.0,278.8568420410156,282.873779296875,294.8153381347656,298.756591796875,293.1499938964844,293.1499938964844,279.1499938964844,38790.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982110857963562,1.0,0.0,0.0,3.630040168762207,3.6300644874572754,8.792576409177855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.140625,0.0,1531.8392333984375,1895.4371337890625,0.0,4147.044921875,0.9029638767242432,1.0,0.0,3.0,1.0,0.0
18196200,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8156329989433289,0.3987368941307068,0.3624831736087799,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9823492765426636,0.694700300693512,0.6589357256889343,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9141603708267212,0.5671302080154419,0.3980078995227813,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.849714457988739,0.4555108845233917,0.4348322749137878,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6996034383773804,0.2478979378938675,1.1365680694580078,284.8979797363281,284.95001220703125,301.6964416503906,291.7901916503906,298.8283996582031,297.21954345703125,284.8993530273437,1.0,0.6815510988235474,0.4734184741973877,0.4734184741973877,1.0,1.0,-3.591982364654541,1.290425419807434,2.3015568256378174,0.4831719398498535,0.8668637275695801,0.8668637275695801,0.0,217.50015258789065,225.0,61037.85546875,0.0,3975.05322265625,1.0,278.8568420410156,282.873779296875,294.8153381347656,298.756591796875,293.1499938964844,293.1499938964844,279.1499938964844,38790.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982110857963562,1.0,0.0,0.0,3.630040168762207,3.6300644874572754,8.792576409177855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.140625,0.0,1531.8392333984375,1895.4371337890625,0.0,4147.044921875,0.9029638767242432,1.0,0.0,3.0,1.0,0.0
18196260,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8128150701522827,0.3988154828548431,0.362398624420166,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9793296456336976,0.6950344443321228,0.6590180397033691,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9124345779418944,0.5705232620239258,0.4002230763435364,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8471390008926392,0.4561437666416168,0.43531134724617,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.697190523147583,0.2481382191181183,1.1375049352645874,285.004150390625,284.95001220703125,301.73016357421875,291.77734375,298.8395080566406,297.2236328125,285.0034484863281,1.0,0.6836564540863037,0.4721855521202087,0.4721855521202087,1.0,1.0,-3.5963377952575684,1.289080262184143,2.307257652282715,0.4807821810245514,0.9600816965103148,0.9600816965103148,0.0,220.54185485839844,228.0,60319.1953125,0.0,4005.048095703125,1.0,279.1421813964844,283.0019226074219,294.75689697265625,298.5830993652344,293.1499938964844,293.1499938964844,278.8500061035156,33578.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744030237197876,1.0,0.0,0.0,3.736199140548706,3.7362236976623535,9.314366593571322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.548828125,0.0,1612.653564453125,1895.4371337890625,0.0,4079.884521484375,0.9230787754058838,1.0,0.0,3.0,1.0,0.0
18196320,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8128150701522827,0.3988154828548431,0.362398624420166,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9793296456336976,0.6950344443321228,0.6590180397033691,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9124345779418944,0.5705232620239258,0.4002230763435364,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8471390008926392,0.4561437666416168,0.43531134724617,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.697190523147583,0.2481382191181183,1.1375049352645874,285.004150390625,284.95001220703125,301.73016357421875,291.77734375,298.8395080566406,297.2236328125,285.0034484863281,1.0,0.6836564540863037,0.4721855521202087,0.4721855521202087,1.0,1.0,-3.5963377952575684,1.289080262184143,2.307257652282715,0.4807821810245514,0.9600816965103148,0.9600816965103148,0.0,220.54185485839844,228.0,60319.1953125,0.0,4005.048095703125,1.0,279.1421813964844,283.0019226074219,294.75689697265625,298.5830993652344,293.1499938964844,293.1499938964844,278.8500061035156,33578.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744030237197876,1.0,0.0,0.0,3.736199140548706,3.7362236976623535,9.314366593571322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.548828125,0.0,1612.653564453125,1895.4371337890625,0.0,4079.884521484375,0.9230787754058838,1.0,0.0,3.0,1.0,0.0
18196380,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8092916011810303,0.3979015052318573,0.36196368932724,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9756062030792236,0.6942680478096008,0.6587515473365784,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9099500179290771,0.5728533267974854,0.402138203382492,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8440361022949219,0.4560352265834808,0.4355652034282684,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6943215727806091,0.2479795813560485,1.1380680799484253,284.8997497558594,284.95001220703125,301.7640380859375,291.7646484375,298.8446044921875,297.2185974121094,284.90106201171875,1.0,0.685667097568512,0.4709526300430298,0.4709526300430298,1.0,1.0,-3.5987908840179443,1.2869811058044434,2.311809778213501,0.4783056676387787,0.8666048049926758,0.8666048049926758,0.0,223.9955596923828,231.0,61006.12890625,0.0,4032.664306640625,1.0,278.8568725585937,282.8748474121094,294.7888488769531,298.72705078125,293.1499938964844,293.1499938964844,279.1499938964844,38767.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828714728355408,1.0,0.0,0.0,3.627290725708008,3.627315044403076,8.779262543612276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.41943359375,0.0,1528.630126953125,1895.4371337890625,0.0,4153.6328125,0.902346670627594,1.0,0.0,3.0,1.0,0.0
18196440,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8092916011810303,0.3979015052318573,0.36196368932724,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9756062030792236,0.6942680478096008,0.6587515473365784,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9099500179290771,0.5728533267974854,0.402138203382492,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8440361022949219,0.4560352265834808,0.4355652034282684,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6943215727806091,0.2479795813560485,1.1380680799484253,284.8997497558594,284.95001220703125,301.7640380859375,291.7646484375,298.8446044921875,297.2185974121094,284.90106201171875,1.0,0.685667097568512,0.4709526300430298,0.4709526300430298,1.0,1.0,-3.5987908840179443,1.2869811058044434,2.311809778213501,0.4783056676387787,0.8666048049926758,0.8666048049926758,0.0,223.9955596923828,231.0,61006.12890625,0.0,4032.664306640625,1.0,278.8568725585937,282.8748474121094,294.7888488769531,298.72705078125,293.1499938964844,293.1499938964844,279.1499938964844,38767.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828714728355408,1.0,0.0,0.0,3.627290725708008,3.627315044403076,8.779262543612276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.41943359375,0.0,1528.630126953125,1895.4371337890625,0.0,4153.6328125,0.902346670627594,1.0,0.0,3.0,1.0,0.0
18196500,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8076216578483582,0.3978719711303711,0.3617451786994934,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.973825991153717,0.6943472623825073,0.6585894823074341,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9088816046714784,0.5744923949241638,0.4031064212322235,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8425925374031067,0.456275999546051,0.4356525540351867,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6929537057876587,0.2480480670928955,1.13813316822052,285.0133972167969,284.95001220703125,301.7809143066406,291.7583312988281,298.84967041015625,297.2200012207031,285.0145568847656,1.0,0.6865932941436768,0.4703361690044403,0.4703361690044403,1.0,1.0,-3.5996737480163574,1.285804271697998,2.31386947631836,0.476869523525238,0.9453153610229492,0.9453153610229492,0.0,225.6010284423828,231.0,60176.98046875,0.0,4044.8564453125,1.0,279.1010437011719,283.01031494140625,294.7294006347656,298.510986328125,293.1499938964844,293.1499938964844,279.1499938964844,34273.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771023392677308,1.0,0.0,0.0,3.673255920410156,3.6732797622680655,9.003173886412696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2265625,0.0,1546.198486328125,1895.4371337890625,0.0,4103.48486328125,0.9107905030250548,1.0,0.0,3.0,1.0,0.0
18196560,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.80670565366745,0.3979811370372772,0.3618698120117187,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9728032946586608,0.6946077346801758,0.658848762512207,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9086783528327942,0.5762684941291809,0.4043594002723694,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8418315649032593,0.4566602706909179,0.4360270202159881,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6922203302383423,0.2482215911149978,1.1389769315719604,285.0049743652344,284.95001220703125,301.79766845703125,291.75201416015625,298.855712890625,297.2229919433594,285.00390625,1.0,0.687650203704834,0.4697096049785614,0.4697096049785614,1.0,1.0,-3.603106021881104,1.2855794429779053,2.3175265789031982,0.4758618772029876,0.9599763751029968,0.9599763751029968,0.0,226.81228637695312,234.0,60290.1796875,0.0,4061.29052734375,1.0,279.1431884765625,283.00164794921875,294.7305603027344,298.5547790527344,293.1499938964844,293.1499938964844,278.8500061035156,33495.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751030206680298,1.0,0.0,0.0,3.7362217903137207,3.736246347427368,9.314479711974856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.3291015625,0.0,1612.04248046875,1895.4371337890625,0.0,4086.0126953125,0.9227685928344728,1.0,0.0,3.0,1.0,0.0
18196620,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8032915592193604,0.3970633745193481,0.3614349961280823,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.969146728515625,0.6937970519065857,0.658552885055542,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9065436124801636,0.5785961151123047,0.4062790870666504,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8390043377876282,0.4565360248088836,0.4362685978412628,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6895718574523926,0.24805448949337,1.1395061016082764,284.89996337890625,284.95001220703125,301.8306579589844,291.7393798828125,298.8603515625,297.218017578125,284.9012756347656,1.0,0.6895872354507446,0.4684564769268036,0.4684564769268036,1.0,1.0,-3.60547399520874,1.283361792564392,2.3221123218536377,0.4732835292816162,0.8664736747741699,0.8664736747741699,0.0,230.1553497314453,237.0,60978.8984375,0.0,4088.090087890625,1.0,278.8569030761719,282.8743591308594,294.7637023925781,298.699951171875,293.1499938964844,293.1499938964844,279.1499938964844,38755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836490154266356,1.0,0.0,0.0,3.626145124435425,3.626169443130493,8.773718036536593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.14013671875,0.0,1527.276123046875,1895.4371337890625,0.0,4160.36083984375,0.9020771384239196,1.0,0.0,3.0,1.0,0.0
18196680,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8032915592193604,0.3970633745193481,0.3614349961280823,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.969146728515625,0.6937970519065857,0.658552885055542,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9065436124801636,0.5785961151123047,0.4062790870666504,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8390043377876282,0.4565360248088836,0.4362685978412628,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6895718574523926,0.24805448949337,1.1395061016082764,284.89996337890625,284.95001220703125,301.8306579589844,291.7393798828125,298.8603515625,297.218017578125,284.9012756347656,1.0,0.6895872354507446,0.4684564769268036,0.4684564769268036,1.0,1.0,-3.60547399520874,1.283361792564392,2.3221123218536377,0.4732835292816162,0.8664736747741699,0.8664736747741699,0.0,230.1553497314453,237.0,60978.8984375,0.0,4088.090087890625,1.0,278.8569030761719,282.8743591308594,294.7637023925781,298.699951171875,293.1499938964844,293.1499938964844,279.1499938964844,38755.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836490154266356,1.0,0.0,0.0,3.626145124435425,3.626169443130493,8.773718036536593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.14013671875,0.0,1527.276123046875,1895.4371337890625,0.0,4160.36083984375,0.9020771384239196,1.0,0.0,3.0,1.0,0.0
18196740,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8008063435554504,0.3971346318721771,0.3613393604755401,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9663575887680054,0.6940737366676331,0.6586002707481384,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9054688215255736,0.5820097327232361,0.4085031151771545,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8369652032852173,0.4571436047554016,0.4367172718048095,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.68760085105896,0.2482828944921493,1.1403613090515137,285.0047912597656,284.95001220703125,301.8627014160156,291.7265625,298.8707275390625,297.222412109375,285.0040588378906,1.0,0.6915180087089539,0.4672033488750458,0.4672033488750458,1.0,1.0,-3.6096503734588623,1.2818410396575928,2.3278090953826904,0.4707474708557129,0.9595852494239808,0.9595852494239808,0.0,232.9188842773437,240.0,60260.4296875,0.0,4116.1376953125,1.0,279.1421813964844,283.00115966796875,294.7060241699219,298.5278625488281,293.1499938964844,293.1499938964844,278.8500061035156,33554.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975945770740509,1.0,0.0,0.0,3.733323812484741,3.7333481311798096,9.300035230808136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.6416015625,0.0,1609.1483154296875,1895.4371337890625,0.0,4093.383056640625,0.922415256500244,1.0,0.0,3.0,1.0,0.0
18196800,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8008063435554504,0.3971346318721771,0.3613393604755401,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9663575887680054,0.6940737366676331,0.6586002707481384,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9054688215255736,0.5820097327232361,0.4085031151771545,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8369652032852173,0.4571436047554016,0.4367172718048095,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.68760085105896,0.2482828944921493,1.1403613090515137,285.0047912597656,284.95001220703125,301.8627014160156,291.7265625,298.8707275390625,297.222412109375,285.0040588378906,1.0,0.6915180087089539,0.4672033488750458,0.4672033488750458,1.0,1.0,-3.6096503734588623,1.2818410396575928,2.3278090953826904,0.4707474708557129,0.9595852494239808,0.9595852494239808,0.0,232.9188842773437,240.0,60260.4296875,0.0,4116.1376953125,1.0,279.1421813964844,283.00115966796875,294.7060241699219,298.5278625488281,293.1499938964844,293.1499938964844,278.8500061035156,33554.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975945770740509,1.0,0.0,0.0,3.733323812484741,3.7333481311798096,9.300035230808136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.6416015625,0.0,1609.1483154296875,1895.4371337890625,0.0,4093.383056640625,0.922415256500244,1.0,0.0,3.0,1.0,0.0
18196860,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7975112199783325,0.3962120115756988,0.3608919680118561,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9626522064208984,0.6931968331336975,0.6582344174385071,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9035214185714722,0.584321141242981,0.4104075133800506,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8342795372009277,0.4570014476776123,0.4369365572929382,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6850592494010925,0.2480993568897247,1.1408063173294067,284.8998107910156,284.95001220703125,301.8934020996094,291.7135009765625,298.8743896484375,297.2174377441406,284.901123046875,1.0,0.6934089660644531,0.4659568071365356,0.4659568071365356,1.0,1.0,-3.611772298812866,1.2795100212097168,2.3322622776031494,0.4681005775928497,0.8660058379173279,0.8660058379173279,0.0,236.2484893798828,243.0,60942.2578125,0.0,4142.2861328125,1.0,278.8569030761719,282.8737487792969,294.7379150390625,298.6717224121094,293.1499938964844,293.1499938964844,279.1499938964844,38767.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844627976417542,1.0,0.0,0.0,3.624498844146729,3.624523162841797,8.765752568251628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.72412109375,0.0,1525.5457763671875,1895.4371337890625,0.0,4167.3935546875,0.9017205238342284,1.0,0.0,3.0,1.0,0.0
18196920,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7975112199783325,0.3962120115756988,0.3608919680118561,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9626522064208984,0.6931968331336975,0.6582344174385071,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9035214185714722,0.584321141242981,0.4104075133800506,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8342795372009277,0.4570014476776123,0.4369365572929382,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6850592494010925,0.2480993568897247,1.1408063173294067,284.8998107910156,284.95001220703125,301.8934020996094,291.7135009765625,298.8743896484375,297.2174377441406,284.901123046875,1.0,0.6934089660644531,0.4659568071365356,0.4659568071365356,1.0,1.0,-3.611772298812866,1.2795100212097168,2.3322622776031494,0.4681005775928497,0.8660058379173279,0.8660058379173279,0.0,236.2484893798828,243.0,60942.2578125,0.0,4142.2861328125,1.0,278.8569030761719,282.8737487792969,294.7379150390625,298.6717224121094,293.1499938964844,293.1499938964844,279.1499938964844,38767.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844627976417542,1.0,0.0,0.0,3.624498844146729,3.624523162841797,8.765752568251628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.72412109375,0.0,1525.5457763671875,1895.4371337890625,0.0,4167.3935546875,0.9017205238342284,1.0,0.0,3.0,1.0,0.0
18196980,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7951297163963318,0.3962780237197876,0.360792338848114,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9598357677459716,0.693406343460083,0.6582199335098267,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9025706052780152,0.5877236723899841,0.4126233756542206,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8323463201522827,0.4575938284397125,0.437370628118515,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6831709146499634,0.2483117878437042,1.1415891647338867,285.0043640136719,284.95001220703125,301.9223937988281,291.7001037597656,298.883544921875,297.2217712402344,285.0036315917969,1.0,0.695300817489624,0.4647102653980255,0.4647102653980255,1.0,1.0,-3.6157548427581774,1.2778939008712769,2.3378610610961914,0.4655040502548218,0.9587313532829284,0.9587313532829284,0.0,238.9996490478516,246.0,60217.44140625,0.0,4169.8505859375,1.0,279.14215087890625,283.0004577636719,294.6795654296875,298.4986572265625,293.1499938964844,293.1499938964844,278.8500061035156,33565.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767556190490724,1.0,0.0,0.0,3.731316804885864,3.7313411235809326,9.290038747167272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.7353515625,0.0,1606.9156494140625,1895.4371337890625,0.0,4100.4580078125,0.9219706058502196,1.0,0.0,3.0,1.0,0.0
18197040,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7951297163963318,0.3962780237197876,0.360792338848114,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9598357677459716,0.693406343460083,0.6582199335098267,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9025706052780152,0.5877236723899841,0.4126233756542206,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8323463201522827,0.4575938284397125,0.437370628118515,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6831709146499634,0.2483117878437042,1.1415891647338867,285.0043640136719,284.95001220703125,301.9223937988281,291.7001037597656,298.883544921875,297.2217712402344,285.0036315917969,1.0,0.695300817489624,0.4647102653980255,0.4647102653980255,1.0,1.0,-3.6157548427581774,1.2778939008712769,2.3378610610961914,0.4655040502548218,0.9587313532829284,0.9587313532829284,0.0,238.9996490478516,246.0,60217.44140625,0.0,4169.8505859375,1.0,279.14215087890625,283.0004577636719,294.6795654296875,298.4986572265625,293.1499938964844,293.1499938964844,278.8500061035156,33565.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767556190490724,1.0,0.0,0.0,3.731316804885864,3.7313411235809326,9.290038747167272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.7353515625,0.0,1606.9156494140625,1895.4371337890625,0.0,4100.4580078125,0.9219706058502196,1.0,0.0,3.0,1.0,0.0
18197100,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7939098477363586,0.3958903551101684,0.3607484400272369,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9583784341812134,0.693039059638977,0.6582347750663757,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9020465016365052,0.588941752910614,0.4137226045131683,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8313717842102051,0.4575938284397125,0.4376270174980163,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6822425723075867,0.2482696622610092,1.142194151878357,284.87896728515625,284.95001220703125,301.9361572265625,291.6932373046875,298.88531494140625,297.2200927734375,284.8771667480469,1.0,0.6963031888008118,0.4640869796276092,0.4640869796276092,1.0,1.0,-3.618085861206055,1.277197241783142,2.340888738632202,0.4643831849098205,0.872384786605835,0.872384786605835,0.0,240.4575042724609,246.0,61136.34375,0.0,4185.052734375,1.0,278.8958435058594,282.8498229980469,294.7267761230469,298.7085876464844,293.1499938964844,293.1499938964844,278.8500061035156,37516.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830076098442078,1.0,0.0,0.0,3.700988292694092,3.7010130882263184,9.139631629295764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.9736328125,0.0,1602.14501953125,1895.4371337890625,0.0,4154.8115234375,0.9157458543777466,1.0,0.0,3.0,1.0,0.0
18197160,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7919606566429138,0.3953563868999481,0.3603428900241852,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9560992121696472,0.692467451095581,0.6577929854393005,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.90076744556427,0.5900120139122009,0.4145123362541199,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8297833800315857,0.4574392139911651,0.4375763833522796,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.680730938911438,0.2481134980916977,1.1419638395309448,284.8999938964844,284.95001220703125,301.9493408203125,291.6862487792969,298.8857727050781,297.2167663574219,284.9013366699219,1.0,0.6971551179885864,0.463481068611145,0.463481068611145,1.0,1.0,-3.6176815032958975,1.275496006011963,2.3421854972839355,0.4628248512744903,0.8654380440711975,0.8654380440711975,0.0,242.3217163085937,249.0,60891.16015625,0.0,4195.50634765625,1.0,278.85723876953125,282.8740234375,294.7105407714844,298.64117431640625,293.1499938964844,293.1499938964844,279.1499938964844,38751.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852527976036072,1.0,0.0,0.0,3.621509790420532,3.6215341091156006,8.751300697440456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.06298828125,0.0,1522.131103515625,1895.4371337890625,0.0,4174.212890625,0.9011297225952148,1.0,0.0,3.0,1.0,0.0
18197220,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7896749973297119,0.3954171538352966,0.3602419197559356,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.95326167345047,0.6926093697547913,0.6577191948890686,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8998866677284241,0.5933907628059387,0.4167133867740631,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8279359936714172,0.4580178558826446,0.4379996359348297,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6789171099662781,0.2483106255531311,1.142683982849121,285.0038452148437,284.95001220703125,301.973876953125,291.671875,298.893310546875,297.22100830078125,285.00311279296875,1.0,0.699013888835907,0.4622692465782165,0.4622692465782165,1.0,1.0,-3.6214849948883057,1.2738635540008545,2.347621440887451,0.4602442979812622,0.9574922919273376,0.9574922919273376,0.0,245.0687866210937,252.0,60160.08984375,0.0,4222.666015625,1.0,279.14215087890625,283.00006103515625,294.6513977050781,298.4669494628906,293.1499938964844,293.1499938964844,278.8500061035156,33577.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775732159614564,1.0,0.0,0.0,3.7281315326690674,3.728155851364136,9.274184549212804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6064453125,0.0,1603.3287353515625,1895.4371337890625,0.0,4107.5927734375,0.9212592244148254,1.0,0.0,3.0,1.0,0.0
18197280,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7896749973297119,0.3954171538352966,0.3602419197559356,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.95326167345047,0.6926093697547913,0.6577191948890686,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8998866677284241,0.5933907628059387,0.4167133867740631,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8279359936714172,0.4580178558826446,0.4379996359348297,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6789171099662781,0.2483106255531311,1.142683982849121,285.0038452148437,284.95001220703125,301.973876953125,291.671875,298.893310546875,297.22100830078125,285.00311279296875,1.0,0.699013888835907,0.4622692465782165,0.4622692465782165,1.0,1.0,-3.6214849948883057,1.2738635540008545,2.347621440887451,0.4602442979812622,0.9574922919273376,0.9574922919273376,0.0,245.0687866210937,252.0,60160.08984375,0.0,4222.666015625,1.0,279.14215087890625,283.00006103515625,294.6513977050781,298.4669494628906,293.1499938964844,293.1499938964844,278.8500061035156,33577.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775732159614564,1.0,0.0,0.0,3.7281315326690674,3.728155851364136,9.274184549212804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6064453125,0.0,1603.3287353515625,1895.4371337890625,0.0,4107.5927734375,0.9212592244148254,1.0,0.0,3.0,1.0,0.0
18197340,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7866221070289612,0.3944931030273437,0.3597903847694397,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9495043158531188,0.6916049718856812,0.6572312116622925,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8981630802154541,0.5956404209136963,0.4185782968997955,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8254700303077698,0.4578492343425751,0.4381930530071258,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6765692830085754,0.2480970174074173,1.142993688583374,284.89971923828125,284.95001220703125,301.9956359863281,291.6568603515625,298.8935852050781,297.2159118652344,284.9010009765625,1.0,0.7008349895477295,0.4610573947429657,0.4610573947429657,1.0,1.0,-3.623213768005371,1.271405577659607,2.3518080711364746,0.4575409293174743,0.8641453981399536,0.8641453981399536,0.0,248.3910217285156,255.0,60821.3125,0.0,4247.85888671875,1.0,278.8569641113281,282.8740539550781,294.6813659667969,298.6076965332031,293.1499938964844,293.1499938964844,279.1499938964844,38811.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986113965511322,1.0,0.0,0.0,3.617075681686402,3.61709976196289,8.72988380251627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.3955078125,0.0,1517.69140625,1895.4371337890625,0.0,4181.6376953125,0.900107204914093,1.0,0.0,3.0,1.0,0.0
18197400,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7866221070289612,0.3944931030273437,0.3597903847694397,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9495043158531188,0.6916049718856812,0.6572312116622925,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8981630802154541,0.5956404209136963,0.4185782968997955,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8254700303077698,0.4578492343425751,0.4381930530071258,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6765692830085754,0.2480970174074173,1.142993688583374,284.89971923828125,284.95001220703125,301.9956359863281,291.6568603515625,298.8935852050781,297.2159118652344,284.9010009765625,1.0,0.7008349895477295,0.4610573947429657,0.4610573947429657,1.0,1.0,-3.623213768005371,1.271405577659607,2.3518080711364746,0.4575409293174743,0.8641453981399536,0.8641453981399536,0.0,248.3910217285156,255.0,60821.3125,0.0,4247.85888671875,1.0,278.8569641113281,282.8740539550781,294.6813659667969,298.6076965332031,293.1499938964844,293.1499938964844,279.1499938964844,38811.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986113965511322,1.0,0.0,0.0,3.617075681686402,3.61709976196289,8.72988380251627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.3955078125,0.0,1517.69140625,1895.4371337890625,0.0,4181.6376953125,0.900107204914093,1.0,0.0,3.0,1.0,0.0
18197460,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7844259142875671,0.3945514559745788,0.3596874177455902,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9466553926467896,0.691681981086731,0.6570968627929688,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8973330855369568,0.598986804485321,0.4207561016082763,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8236898183822632,0.4584157764911651,0.4386045634746551,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6748230457305908,0.2482796907424926,1.1436481475830078,285.0032653808594,284.95001220703125,302.0142517089844,291.64111328125,298.8990173339844,297.2200927734375,285.0025329589844,1.0,0.7026605606079102,0.4598927199840545,0.4598927199840545,1.0,1.0,-3.626820802688599,1.2697818279266355,2.357038974761963,0.4550027251243591,0.955737054347992,0.955737054347992,0.0,251.13690185546875,258.0,60084.8828125,0.0,4274.5751953125,1.0,279.14208984375,283.0001220703125,294.62060546875,298.4315490722656,293.1499938964844,293.1499938964844,278.8500061035156,33591.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784170985221864,1.0,0.0,0.0,3.723330020904541,3.72335433959961,9.250311450159644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5234375,0.0,1597.906494140625,1895.4371337890625,0.0,4114.94873046875,0.92018860578537,1.0,0.0,3.0,1.0,0.0
18197520,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7844259142875671,0.3945514559745788,0.3596874177455902,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9466553926467896,0.691681981086731,0.6570968627929688,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8973330855369568,0.598986804485321,0.4207561016082763,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8236898183822632,0.4584157764911651,0.4386045634746551,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6748230457305908,0.2482796907424926,1.1436481475830078,285.0032653808594,284.95001220703125,302.0142517089844,291.64111328125,298.8990173339844,297.2200927734375,285.0025329589844,1.0,0.7026605606079102,0.4598927199840545,0.4598927199840545,1.0,1.0,-3.626820802688599,1.2697818279266355,2.357038974761963,0.4550027251243591,0.955737054347992,0.955737054347992,0.0,251.13690185546875,258.0,60084.8828125,0.0,4274.5751953125,1.0,279.14208984375,283.0001220703125,294.62060546875,298.4315490722656,293.1499938964844,293.1499938964844,278.8500061035156,33591.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784170985221864,1.0,0.0,0.0,3.723330020904541,3.72335433959961,9.250311450159644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5234375,0.0,1597.906494140625,1895.4371337890625,0.0,4114.94873046875,0.92018860578537,1.0,0.0,3.0,1.0,0.0
18197580,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7814896702766418,0.3936291038990021,0.3592358827590942,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9429019093513488,0.6906173229217529,0.6565507054328918,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8956798911094666,0.6011907458305359,0.4225907921791076,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8213037252426147,0.4582363069057464,0.4387871026992798,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.672565758228302,0.2480529546737671,1.143897533416748,284.8998413085937,284.95001220703125,302.02935791015625,291.6245422363281,298.89697265625,297.21490478515625,284.9010925292969,1.0,0.7044488191604614,0.458728015422821,0.458728015422821,1.0,1.0,-3.628357410430908,1.2673429250717163,2.361014604568481,0.4523513317108154,0.8627123236656189,0.8627123236656189,0.0,254.4575958251953,261.0,60732.4609375,0.0,4299.30029296875,1.0,278.85699462890625,282.87518310546875,294.6491394042969,298.570068359375,293.1499938964844,293.1499938964844,279.1499938964844,38836.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869737029075624,1.0,0.0,0.0,3.610821485519409,3.6108455657958975,8.699720979166159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.76025390625,0.0,1511.01025390625,1895.4371337890625,0.0,4189.041015625,0.8987411260604858,1.0,0.0,3.0,1.0,0.0
18197640,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7814896702766418,0.3936291038990021,0.3592358827590942,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9429019093513488,0.6906173229217529,0.6565507054328918,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8956798911094666,0.6011907458305359,0.4225907921791076,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8213037252426147,0.4582363069057464,0.4387871026992798,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.672565758228302,0.2480529546737671,1.143897533416748,284.8998413085937,284.95001220703125,302.02935791015625,291.6245422363281,298.89697265625,297.21490478515625,284.9010925292969,1.0,0.7044488191604614,0.458728015422821,0.458728015422821,1.0,1.0,-3.628357410430908,1.2673429250717163,2.361014604568481,0.4523513317108154,0.8627123236656189,0.8627123236656189,0.0,254.4575958251953,261.0,60732.4609375,0.0,4299.30029296875,1.0,278.85699462890625,282.87518310546875,294.6491394042969,298.570068359375,293.1499938964844,293.1499938964844,279.1499938964844,38836.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869737029075624,1.0,0.0,0.0,3.610821485519409,3.6108455657958975,8.699720979166159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.76025390625,0.0,1511.01025390625,1895.4371337890625,0.0,4189.041015625,0.8987411260604858,1.0,0.0,3.0,1.0,0.0
18197700,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7801046967506409,0.3935903310775757,0.359013170003891,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9410945773124696,0.6905359029769897,0.656245231628418,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8949449062347412,0.6027738451957703,0.4235175848007202,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8201597332954407,0.4584431946277618,0.4388425648212433,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6714633107185364,0.2480854988098144,1.1438031196594238,285.01177978515625,284.95001220703125,302.03546142578125,291.6159362792969,298.8979797363281,297.2161560058594,285.0128173828125,1.0,0.7052779793739319,0.4581456482410431,0.4581456482410431,1.0,1.0,-3.6287827491760254,1.2659997940063477,2.3627829551696777,0.450829416513443,0.9400776624679564,0.9400776624679564,0.0,256.021484375,261.0,59892.65234375,0.0,4310.1611328125,1.0,279.10064697265625,283.00927734375,294.5873107910156,298.3512878417969,293.1499938964844,293.1499938964844,279.1499938964844,34300.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812331199645996,1.0,0.0,0.0,3.65657639503479,3.6566002368927,8.921596759137174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.3564453125,0.0,1527.7611083984375,1895.4371337890625,0.0,4139.43310546875,0.907077968120575,1.0,0.0,3.0,1.0,0.0
18197760,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7793647646903992,0.3936849534511566,0.3591265678405761,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9400343894958496,0.6906116008758545,0.6563433408737183,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8948585987091064,0.604434609413147,0.4247136414051056,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8195624947547913,0.4587910771369934,0.4391842484474182,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6708720922470093,0.2482207119464874,1.1444823741912842,285.0024719238281,284.95001220703125,302.04058837890625,291.6070861816406,298.8995361328125,297.2186889648437,285.0013732910156,1.0,0.7062392234802246,0.4575743377208709,0.4575743377208709,1.0,1.0,-3.631701946258545,1.2656193971633911,2.3660824298858643,0.4497609734535217,0.9534122943878174,0.9534122943878174,0.0,257.2150573730469,264.0,59988.5859375,0.0,4325.4638671875,1.0,279.14306640625,283.0002746582031,294.5857849121094,298.3912353515625,293.1499938964844,293.1499938964844,278.8500061035156,33544.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792432188987732,1.0,0.0,0.0,3.718683242797852,3.71870756149292,9.227236432707286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.7216796875,0.0,1592.2137451171875,1895.4371337890625,0.0,4122.1416015625,0.9188427925109864,1.0,0.0,3.0,1.0,0.0
