time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.776527464389801,0.3927695453166961,0.3586831986904144,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9362559914588928,0.6894267797470093,0.6556953191757202,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8931610584259033,0.6063928604125977,0.4263994991779327,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8172209858894348,0.4586067497730255,0.4393638074398041,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6686834096908569,0.2479781359434127,1.144672989845276,284.8997802734375,284.95001220703125,302.0475769042969,291.5886535644531,298.89410400390625,297.212646484375,284.9008483886719,1.0,0.7079818248748779,0.4564316868782043,0.4564316868782043,1.0,1.0,-3.6328728199005127,1.26307213306427,2.369800567626953,0.4470751583576202,0.8607261776924133,0.8607261776924133,0.0,260.5534973144531,267.0,60622.640625,0.0,4349.3603515625,1.0,278.85748291015625,282.87677001953125,294.61297607421875,298.5272827148437,293.1499938964844,293.1499938964844,279.1499938964844,38792.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98783141374588,1.0,0.0,0.0,3.6033875942230233,3.603411674499512,8.663936341690714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.95654296875,0.0,1502.5516357421875,1895.4371337890625,0.0,4196.4169921875,0.8970561027526855,1.0,0.0,3.0,1.0,0.0
18197880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.776527464389801,0.3927695453166961,0.3586831986904144,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9362559914588928,0.6894267797470093,0.6556953191757202,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8931610584259033,0.6063928604125977,0.4263994991779327,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8172209858894348,0.4586067497730255,0.4393638074398041,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6686834096908569,0.2479781359434127,1.144672989845276,284.8997802734375,284.95001220703125,302.0475769042969,291.5886535644531,298.89410400390625,297.212646484375,284.9008483886719,1.0,0.7079818248748779,0.4564316868782043,0.4564316868782043,1.0,1.0,-3.6328728199005127,1.26307213306427,2.369800567626953,0.4470751583576202,0.8607261776924133,0.8607261776924133,0.0,260.5534973144531,267.0,60622.640625,0.0,4349.3603515625,1.0,278.85748291015625,282.87677001953125,294.61297607421875,298.5272827148437,293.1499938964844,293.1499938964844,279.1499938964844,38792.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98783141374588,1.0,0.0,0.0,3.6033875942230233,3.603411674499512,8.663936341690714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.95654296875,0.0,1502.5516357421875,1895.4371337890625,0.0,4196.4169921875,0.8970561027526855,1.0,0.0,3.0,1.0,0.0
18197940,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7744848728179932,0.3928204476833343,0.3585847616195678,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.933369517326355,0.6892936825752258,0.6553797721862793,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8922722339630127,0.6094161868095398,0.4283634126186371,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8155141472816467,0.4591512978076935,0.4397632479667663,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.66704261302948,0.2481257021427154,1.1451992988586426,285.0013732910156,284.95001220703125,302.04998779296875,291.5691223144531,298.89306640625,297.2156677246094,285.0006103515625,1.0,0.7097203731536865,0.4552890062332153,0.4552890062332153,1.0,1.0,-3.635841608047485,1.2612078189849854,2.3746337890625,0.4444214701652527,0.9503197073936462,0.9503197073936462,0.0,263.31817626953125,270.0,59864.0703125,0.0,4374.6220703125,1.0,279.1419982910156,283.001708984375,294.5487670898437,298.3464050292969,293.1499938964844,293.1499938964844,278.8500061035156,33627.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801821112632751,1.0,0.0,0.0,3.707998752593994,3.7080228328704834,9.174289630209388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.0439453125,0.0,1580.620361328125,1895.4371337890625,0.0,4130.30615234375,0.916757583618164,1.0,0.0,3.0,1.0,0.0
18198000,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7744848728179932,0.3928204476833343,0.3585847616195678,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.933369517326355,0.6892936825752258,0.6553797721862793,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8922722339630127,0.6094161868095398,0.4283634126186371,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8155141472816467,0.4591512978076935,0.4397632479667663,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.66704261302948,0.2481257021427154,1.1451992988586426,285.0013732910156,284.95001220703125,302.04998779296875,291.5691223144531,298.89306640625,297.2156677246094,285.0006103515625,1.0,0.7097203731536865,0.4552890062332153,0.4552890062332153,1.0,1.0,-3.635841608047485,1.2612078189849854,2.3746337890625,0.4444214701652527,0.9503197073936462,0.9503197073936462,0.0,263.31817626953125,270.0,59864.0703125,0.0,4374.6220703125,1.0,279.1419982910156,283.001708984375,294.5487670898437,298.3464050292969,293.1499938964844,293.1499938964844,278.8500061035156,33627.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801821112632751,1.0,0.0,0.0,3.707998752593994,3.7080228328704834,9.174289630209388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.0439453125,0.0,1580.620361328125,1895.4371337890625,0.0,4130.30615234375,0.916757583618164,1.0,0.0,3.0,1.0,0.0
18198060,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7717405557632446,0.3919045925140381,0.3581286966800689,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.929613709449768,0.6880339980125427,0.65463787317276,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8905844688415527,0.6112814545631409,0.4299590289592743,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8131990432739258,0.4589547514915466,0.4399230480194092,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.664921224117279,0.2478656321763992,1.145287275314331,284.901123046875,284.95001220703125,302.04998779296875,291.5550537109375,298.8851318359375,297.2095947265625,284.9019775390625,1.0,0.7114097476005554,0.4541583359241485,0.4541583359241485,1.0,1.0,-3.636627674102783,1.258521556854248,2.378106117248535,0.4416633546352386,0.8589869141578674,0.8589869141578674,0.0,266.65850830078125,273.0,60490.71875,0.0,4397.52392578125,1.0,278.8578796386719,282.8804931640625,294.57623291015625,298.4802551269531,293.1499938964844,293.1499938964844,279.1499938964844,38741.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881916642189026,1.0,0.0,0.0,3.593022108078003,3.593045949935913,8.614162538833625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.69873046875,0.0,1490.8870849609375,1895.4371337890625,0.0,4199.51171875,0.8948172926902771,1.0,0.0,3.0,1.0,0.0
18198120,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7717405557632446,0.3919045925140381,0.3581286966800689,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.929613709449768,0.6880339980125427,0.65463787317276,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8905844688415527,0.6112814545631409,0.4299590289592743,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8131990432739258,0.4589547514915466,0.4399230480194092,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.664921224117279,0.2478656321763992,1.145287275314331,284.901123046875,284.95001220703125,302.04998779296875,291.5550537109375,298.8851318359375,297.2095947265625,284.9019775390625,1.0,0.7114097476005554,0.4541583359241485,0.4541583359241485,1.0,1.0,-3.636627674102783,1.258521556854248,2.378106117248535,0.4416633546352386,0.8589869141578674,0.8589869141578674,0.0,266.65850830078125,273.0,60490.71875,0.0,4397.52392578125,1.0,278.8578796386719,282.8804931640625,294.57623291015625,298.4802551269531,293.1499938964844,293.1499938964844,279.1499938964844,38741.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881916642189026,1.0,0.0,0.0,3.593022108078003,3.593045949935913,8.614162538833625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.69873046875,0.0,1490.8870849609375,1895.4371337890625,0.0,4199.51171875,0.8948172926902771,1.0,0.0,3.0,1.0,0.0
18198180,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7698041200637817,0.391958087682724,0.3580357134342193,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9268059134483336,0.6878477334976196,0.6542738676071167,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8897489309310913,0.6142509579658508,0.4318850338459015,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8115379810333252,0.4594916105270386,0.440317153930664,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6633601188659668,0.2480031549930572,1.145767092704773,285.0023498535156,284.95001220703125,302.04998779296875,291.5524597167969,298.88336181640625,297.2127380371094,285.00164794921875,1.0,0.7131100296974182,0.4530276358127594,0.4530276358127594,1.0,1.0,-3.639436721801758,1.2566012144088743,2.382835626602173,0.4389753341674804,0.9487488269805908,0.9487488269805908,0.0,269.3987121582031,276.0,59770.80078125,0.0,4422.259765625,1.0,279.1419372558594,283.004638671875,294.5260314941406,298.3121643066406,293.1499938964844,293.1499938964844,278.8500061035156,33576.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793272614479064,1.0,0.0,0.0,3.699242353439331,3.69926643371582,9.131010756391332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.310546875,0.0,1570.26953125,1895.4371337890625,0.0,4122.873046875,0.914759635925293,1.0,0.0,3.0,1.0,0.0
18198240,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7698041200637817,0.391958087682724,0.3580357134342193,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9268059134483336,0.6878477334976196,0.6542738676071167,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8897489309310913,0.6142509579658508,0.4318850338459015,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8115379810333252,0.4594916105270386,0.440317153930664,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6633601188659668,0.2480031549930572,1.145767092704773,285.0023498535156,284.95001220703125,302.04998779296875,291.5524597167969,298.88336181640625,297.2127380371094,285.00164794921875,1.0,0.7131100296974182,0.4530276358127594,0.4530276358127594,1.0,1.0,-3.639436721801758,1.2566012144088743,2.382835626602173,0.4389753341674804,0.9487488269805908,0.9487488269805908,0.0,269.3987121582031,276.0,59770.80078125,0.0,4422.259765625,1.0,279.1419372558594,283.004638671875,294.5260314941406,298.3121643066406,293.1499938964844,293.1499938964844,278.8500061035156,33576.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793272614479064,1.0,0.0,0.0,3.699242353439331,3.69926643371582,9.131010756391332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.310546875,0.0,1570.26953125,1895.4371337890625,0.0,4122.873046875,0.914759635925293,1.0,0.0,3.0,1.0,0.0
18198300,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7687988877296448,0.3915689885616302,0.3579875230789184,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9253562688827516,0.6872880458831787,0.6541048288345337,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8892645835876465,0.6152222752571106,0.4328234493732452,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8106800317764282,0.4594615697860718,0.4405463635921478,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6625878214836121,0.2479236125946045,1.146208643913269,284.88006591796875,284.95001220703125,302.04998779296875,291.55523681640625,298.87994384765625,297.21051025390625,284.8788452148437,1.0,0.7140130996704102,0.4524622857570648,0.4524622857570648,1.0,1.0,-3.6411187648773193,1.2557294368743896,2.3853893280029297,0.4377973973751068,0.8640593886375427,0.8640593886375427,0.0,270.8623046875,276.0,60667.04296875,0.0,4435.96923828125,1.0,278.8971252441406,282.8583984375,294.5821228027344,298.5272521972656,293.1499938964844,293.1499938964844,278.8500061035156,37721.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848857522010804,1.0,0.0,0.0,3.665018081665039,3.6650424003601074,8.962837227954878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.525390625,0.0,1562.871826171875,1895.4371337890625,0.0,4171.0458984375,0.9077613353729248,1.0,0.0,3.0,1.0,0.0
18198360,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.767197847366333,0.3910514414310455,0.3575931787490845,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9231802225112916,0.6865492463111877,0.6535002589225769,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8881430625915527,0.6160586476325989,0.4334479570388794,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8092716336250305,0.4592911899089813,0.4404772222042084,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6613460183143616,0.2477386146783828,1.1458393335342407,284.9028015136719,284.95001220703125,302.04998779296875,291.5605773925781,298.8756103515625,297.20684814453125,284.9042053222656,1.0,0.7147706151008606,0.4519164562225342,0.4519164562225342,1.0,1.0,-3.640143394470215,1.253910779953003,2.386232614517212,0.4362184703350067,0.8591477274894714,0.8591477274894714,0.0,272.713623046875,279.0,60446.73828125,0.0,4444.8173828125,1.0,278.85723876953125,282.8836669921875,294.5778503417969,298.4723815917969,293.1499938964844,293.1499938964844,279.1499938964844,38790.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863786101341248,1.0,0.0,0.0,3.5863726139068604,3.5863966941833496,8.582308623772406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.23193359375,0.0,1484.04052734375,1895.4371337890625,0.0,4183.91748046875,0.8933910727500916,1.0,0.0,3.0,1.0,0.0
18198420,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7653377056121826,0.3911074995994568,0.3574967682361603,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9204489588737488,0.6863183975219727,0.6530881524085999,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8873286247253418,0.6189706921577454,0.4353276789188385,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8076185584068298,0.4598204493522644,0.4408599138259887,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6598455309867859,0.2478701323270797,1.1462823152542114,285.0045166015625,284.95001220703125,302.04998779296875,291.5786437988281,298.8740234375,297.2100830078125,285.0037841796875,1.0,0.7164430022239685,0.4508248269557953,0.4508248269557953,1.0,1.0,-3.642776727676392,1.2520025968551636,2.3907740116119385,0.4335654079914093,0.950670599937439,0.950670599937439,0.0,275.4544982910156,282.0,59800.796875,0.0,4469.13232421875,1.0,279.14190673828125,283.0066223144531,294.54937744140625,298.3309326171875,293.1499938964844,293.1499938964844,278.8500061035156,33470.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769076704978944,1.0,0.0,0.0,3.699341773986816,3.6993658542633057,9.131501883530292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.8310546875,0.0,1569.5814208984375,1895.4371337890625,0.0,4101.78564453125,0.9146519899368286,1.0,0.0,3.0,1.0,0.0
18198480,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7653377056121826,0.3911074995994568,0.3574967682361603,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9204489588737488,0.6863183975219727,0.6530881524085999,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8873286247253418,0.6189706921577454,0.4353276789188385,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8076185584068298,0.4598204493522644,0.4408599138259887,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6598455309867859,0.2478701323270797,1.1462823152542114,285.0045166015625,284.95001220703125,302.04998779296875,291.5786437988281,298.8740234375,297.2100830078125,285.0037841796875,1.0,0.7164430022239685,0.4508248269557953,0.4508248269557953,1.0,1.0,-3.642776727676392,1.2520025968551636,2.3907740116119385,0.4335654079914093,0.950670599937439,0.950670599937439,0.0,275.4544982910156,282.0,59800.796875,0.0,4469.13232421875,1.0,279.14190673828125,283.0066223144531,294.54937744140625,298.3309326171875,293.1499938964844,293.1499938964844,278.8500061035156,33470.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769076704978944,1.0,0.0,0.0,3.699341773986816,3.6993658542633057,9.131501883530292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.8310546875,0.0,1569.5814208984375,1895.4371337890625,0.0,4101.78564453125,0.9146519899368286,1.0,0.0,3.0,1.0,0.0
18198540,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7628229856491089,0.3901990354061126,0.3570483326911926,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.916938304901123,0.6849716901779175,0.6522638201713562,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8857517838478088,0.6207019090652466,0.4368356168270111,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8053431510925293,0.4596062004566192,0.4410045146942138,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6579036116600037,0.2475964725017547,1.146309733390808,284.9043884277344,284.95001220703125,302.04998779296875,291.6058349609375,298.8663330078125,297.2042236328125,284.9052734375,1.0,0.7180749773979187,0.4497331976890564,0.4497331976890564,1.0,1.0,-3.64327621459961,1.2492680549621582,2.394008159637451,0.4307955801486969,0.8618720769882202,0.8618720769882202,0.0,278.77685546875,285.0,60558.52734375,0.0,4491.19482421875,1.0,278.85791015625,282.8833312988281,294.620849609375,298.5162048339844,293.1499938964844,293.1499938964844,279.1499938964844,38476.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836336970329284,1.0,0.0,0.0,3.594604969024658,3.5946288108825684,8.621753977422486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.705078125,0.0,1490.6573486328125,1895.4371337890625,0.0,4160.22802734375,0.8949713110923767,1.0,0.0,3.0,1.0,0.0
18198600,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7628229856491089,0.3901990354061126,0.3570483326911926,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.916938304901123,0.6849716901779175,0.6522638201713562,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8857517838478088,0.6207019090652466,0.4368356168270111,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8053431510925293,0.4596062004566192,0.4410045146942138,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6579036116600037,0.2475964725017547,1.146309733390808,284.9043884277344,284.95001220703125,302.04998779296875,291.6058349609375,298.8663330078125,297.2042236328125,284.9052734375,1.0,0.7180749773979187,0.4497331976890564,0.4497331976890564,1.0,1.0,-3.64327621459961,1.2492680549621582,2.394008159637451,0.4307955801486969,0.8618720769882202,0.8618720769882202,0.0,278.77685546875,285.0,60558.52734375,0.0,4491.19482421875,1.0,278.85791015625,282.8833312988281,294.620849609375,298.5162048339844,293.1499938964844,293.1499938964844,279.1499938964844,38476.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836336970329284,1.0,0.0,0.0,3.594604969024658,3.5946288108825684,8.621753977422486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.705078125,0.0,1490.6573486328125,1895.4371337890625,0.0,4160.22802734375,0.8949713110923767,1.0,0.0,3.0,1.0,0.0
18198660,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7610464692115784,0.3902535140514374,0.3569552600383758,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9143248796463012,0.6846933364868164,0.6518129110336304,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.884964108467102,0.6235449314117432,0.4386708438396454,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8037073612213135,0.4601235389709472,0.4413792192935943,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6564671993255615,0.2477198243141174,1.1467236280441284,285.0069885253906,284.95001220703125,302.04998779296875,291.641357421875,298.8648986816406,297.2074584960937,285.0063171386719,1.0,0.7197202444076538,0.4486888945102691,0.4486888945102691,1.0,1.0,-3.645768642425537,1.2474058866500854,2.398362636566162,0.4282080829143524,0.9551003575325012,0.9551003575325012,0.0,281.5115051269531,288.0,59944.3984375,0.0,4515.13330078125,1.0,279.1419677734375,283.00714111328125,294.61083984375,298.3965759277344,293.1499938964844,293.1499938964844,278.8500061035156,33372.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739554524421692,1.0,0.0,0.0,3.70766019821167,3.707684278488159,9.17261388622137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.54296875,0.0,1578.3021240234375,1895.4371337890625,0.0,4075.96337890625,0.9165226221084596,1.0,0.0,3.0,1.0,0.0
18198720,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7610464692115784,0.3902535140514374,0.3569552600383758,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9143248796463012,0.6846933364868164,0.6518129110336304,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.884964108467102,0.6235449314117432,0.4386708438396454,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8037073612213135,0.4601235389709472,0.4413792192935943,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6564671993255615,0.2477198243141174,1.1467236280441284,285.0069885253906,284.95001220703125,302.04998779296875,291.641357421875,298.8648986816406,297.2074584960937,285.0063171386719,1.0,0.7197202444076538,0.4486888945102691,0.4486888945102691,1.0,1.0,-3.645768642425537,1.2474058866500854,2.398362636566162,0.4282080829143524,0.9551003575325012,0.9551003575325012,0.0,281.5115051269531,288.0,59944.3984375,0.0,4515.13330078125,1.0,279.1419677734375,283.00714111328125,294.61083984375,298.3965759277344,293.1499938964844,293.1499938964844,278.8500061035156,33372.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739554524421692,1.0,0.0,0.0,3.70766019821167,3.707684278488159,9.17261388622137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.54296875,0.0,1578.3021240234375,1895.4371337890625,0.0,4075.96337890625,0.9165226221084596,1.0,0.0,3.0,1.0,0.0
18198780,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7586275935173035,0.3893380165100097,0.3565054833889007,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9109798669815063,0.6832951903343201,0.6509456038475037,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8834197521209717,0.6251882910728455,0.4401243329048157,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8014755845069885,0.4598913788795471,0.4415116608142853,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6546003222465515,0.2474357038736343,1.146716833114624,284.9047546386719,284.95001220703125,302.04998779296875,291.68438720703125,298.8573303222656,297.2015686035156,284.9056396484375,1.0,0.7213245630264282,0.4476445913314819,0.4476445913314819,1.0,1.0,-3.646093845367432,1.2447131872177124,2.4013805389404297,0.4255076944828033,0.8658366799354553,0.8658366799354553,0.0,284.8353576660156,291.0,60765.37890625,0.0,4536.7451171875,1.0,278.8578186035156,282.8805847167969,294.6986083984375,298.6029357910156,293.1499938964844,293.1499938964844,279.1499938964844,38357.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805378913879396,1.0,0.0,0.0,3.609238624572754,3.609262704849243,8.692095434525982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.69921875,0.0,1505.7291259765625,1895.4371337890625,0.0,4133.3974609375,0.8981190919876099,1.0,0.0,3.0,1.0,0.0
18198840,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7586275935173035,0.3893380165100097,0.3565054833889007,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9109798669815063,0.6832951903343201,0.6509456038475037,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8834197521209717,0.6251882910728455,0.4401243329048157,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8014755845069885,0.4598913788795471,0.4415116608142853,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6546003222465515,0.2474357038736343,1.146716833114624,284.9047546386719,284.95001220703125,302.04998779296875,291.68438720703125,298.8573303222656,297.2015686035156,284.9056396484375,1.0,0.7213245630264282,0.4476445913314819,0.4476445913314819,1.0,1.0,-3.646093845367432,1.2447131872177124,2.4013805389404297,0.4255076944828033,0.8658366799354553,0.8658366799354553,0.0,284.8353576660156,291.0,60765.37890625,0.0,4536.7451171875,1.0,278.8578186035156,282.8805847167969,294.6986083984375,298.6029357910156,293.1499938964844,293.1499938964844,279.1499938964844,38357.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805378913879396,1.0,0.0,0.0,3.609238624572754,3.609262704849243,8.692095434525982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.69921875,0.0,1505.7291259765625,1895.4371337890625,0.0,4133.3974609375,0.8981190919876099,1.0,0.0,3.0,1.0,0.0
18198900,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7574941515922546,0.389293909072876,0.3562870919704437,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9094116687774658,0.6830431222915649,0.650489866733551,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8827342391014099,0.626507043838501,0.4408643543720245,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8004113435745239,0.460070252418518,0.4415459334850311,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6536895632743835,0.2474391311407089,1.1465065479278564,285.0168762207031,284.95001220703125,302.04998779296875,291.7084655761719,298.8560791015625,297.2024230957031,285.01806640625,1.0,0.7220643758773804,0.4471224546432495,0.4471224546432495,1.0,1.0,-3.645953893661499,1.243261456489563,2.4026925563812256,0.423972487449646,0.9447882175445556,0.9447882175445556,0.0,286.3926086425781,291.0,59992.91015625,0.0,4546.076171875,1.0,279.1007995605469,283.01422119140625,294.6693420410156,298.4210510253906,293.1499938964844,293.1499938964844,279.1499938964844,34046.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737546443939208,1.0,0.0,0.0,3.6579647064208975,3.6579883098602295,8.928372494665382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.072265625,0.0,1527.3968505859375,1895.4371337890625,0.0,4074.203125,0.9071956872940063,1.0,0.0,3.0,1.0,0.0
18198960,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7569058537483215,0.3893899321556091,0.3563996851444244,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9084874391555786,0.6829701662063599,0.6504390835762024,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8826280832290649,0.6279592514038086,0.4418981671333313,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7998701930046082,0.4603944420814514,0.4418647885322571,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6532064080238342,0.247549831867218,1.1470705270767212,285.0092468261719,284.95001220703125,302.04998779296875,291.7341003417969,298.8559265136719,297.2048034667969,285.0082397460937,1.0,0.722937285900116,0.4466122686862945,0.4466122686862945,1.0,1.0,-3.6483314037323,1.2427690029144287,2.405562400817871,0.4228773117065429,0.9612470269203186,0.9612470269203186,0.0,287.5797424316406,294.0,60179.0234375,0.0,4560.08544921875,1.0,279.1430969238281,283.00555419921875,294.7020263671875,298.4996032714844,293.1499938964844,293.1499938964844,278.8500061035156,33257.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706668257713318,1.0,0.0,0.0,3.725341081619263,3.725365400314331,9.26030622849794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.482421875,0.0,1597.6708984375,1895.4371337890625,0.0,4047.080078125,0.9201645851135254,1.0,0.0,3.0,1.0,0.0
18199020,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7545979619026184,0.3884645700454712,0.3559596240520477,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9053752422332764,0.6815202832221985,0.649544358253479,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8811343312263489,0.6295083165168762,0.4433061778545379,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7977167367935181,0.4601421356201172,0.4419931471347809,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6514258980751038,0.2472558617591858,1.1470547914505005,284.9038391113281,284.95001220703125,302.04998779296875,291.78973388671875,298.848388671875,297.1988525390625,284.9051208496094,1.0,0.7245165705680847,0.4455918967723846,0.4455918967723846,1.0,1.0,-3.6485652923583984,1.2400882244110107,2.408477067947388,0.4202038943767547,0.8705906271934509,0.8705906271934509,0.0,290.8895874023437,297.0,61051.015625,0.0,4581.3740234375,1.0,278.8569030761719,282.87548828125,294.8041687011719,298.7240905761719,293.1499938964844,293.1499938964844,279.1499938964844,38401.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772480726242064,1.0,0.0,0.0,3.629381895065308,3.629406213760376,8.789388061813952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.2939453125,0.0,1528.217529296875,1895.4371337890625,0.0,4104.7568359375,0.9025281071662904,1.0,0.0,3.0,1.0,0.0
18199080,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7545979619026184,0.3884645700454712,0.3559596240520477,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9053752422332764,0.6815202832221985,0.649544358253479,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8811343312263489,0.6295083165168762,0.4433061778545379,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7977167367935181,0.4601421356201172,0.4419931471347809,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6514258980751038,0.2472558617591858,1.1470547914505005,284.9038391113281,284.95001220703125,302.04998779296875,291.78973388671875,298.848388671875,297.1988525390625,284.9051208496094,1.0,0.7245165705680847,0.4455918967723846,0.4455918967723846,1.0,1.0,-3.6485652923583984,1.2400882244110107,2.408477067947388,0.4202038943767547,0.8705906271934509,0.8705906271934509,0.0,290.8895874023437,297.0,61051.015625,0.0,4581.3740234375,1.0,278.8569030761719,282.87548828125,294.8041687011719,298.7240905761719,293.1499938964844,293.1499938964844,279.1499938964844,38401.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772480726242064,1.0,0.0,0.0,3.629381895065308,3.629406213760376,8.789388061813952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.2939453125,0.0,1528.217529296875,1895.4371337890625,0.0,4104.7568359375,0.9025281071662904,1.0,0.0,3.0,1.0,0.0
18199140,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7529346346855164,0.388519674539566,0.3558496534824371,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9030420184135436,0.6811345815658569,0.6489818692207336,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8803150057792664,0.632111668586731,0.4449838101863861,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7961459159851074,0.4606362283229828,0.4423316419124603,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6500755548477173,0.2473617047071457,1.1473634243011477,285.0115051269531,284.95001220703125,302.04998779296875,291.85040283203125,298.8467712402344,297.2016906738281,285.0108642578125,1.0,0.7260951995849609,0.4445714950561523,0.4445714950561523,1.0,1.0,-3.650542974472046,1.238061785697937,2.4124813079833984,0.4175364375114441,0.9689354300498962,0.9689354300498962,0.0,293.6425170898437,300.0,60489.046875,0.0,4604.083984375,1.0,279.1422119140625,283.0034484863281,294.8188171386719,298.63360595703125,293.1499938964844,293.1499938964844,278.8500061035156,33287.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967304825782776,1.0,0.0,0.0,3.745138883590698,3.7451634407043457,9.358993793284752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.6640625,0.0,1620.7857666015625,1895.4371337890625,0.0,4017.427978515625,0.9249171018600464,1.0,0.0,3.0,1.0,0.0
18199200,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7529346346855164,0.388519674539566,0.3558496534824371,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9030420184135436,0.6811345815658569,0.6489818692207336,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8803150057792664,0.632111668586731,0.4449838101863861,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7961459159851074,0.4606362283229828,0.4423316419124603,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6500755548477173,0.2473617047071457,1.1473634243011477,285.0115051269531,284.95001220703125,302.04998779296875,291.85040283203125,298.8467712402344,297.2016906738281,285.0108642578125,1.0,0.7260951995849609,0.4445714950561523,0.4445714950561523,1.0,1.0,-3.650542974472046,1.238061785697937,2.4124813079833984,0.4175364375114441,0.9689354300498962,0.9689354300498962,0.0,293.6425170898437,300.0,60489.046875,0.0,4604.083984375,1.0,279.1422119140625,283.0034484863281,294.8188171386719,298.63360595703125,293.1499938964844,293.1499938964844,278.8500061035156,33287.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967304825782776,1.0,0.0,0.0,3.745138883590698,3.7451634407043457,9.358993793284752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.6640625,0.0,1620.7857666015625,1895.4371337890625,0.0,4017.427978515625,0.9249171018600464,1.0,0.0,3.0,1.0,0.0
18199260,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7506925463676453,0.3875922858715057,0.3554095923900604,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9000885486602783,0.6795911192893982,0.6480054259300232,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.878730833530426,0.6333636045455933,0.4462006688117981,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7940286993980408,0.4603719115257263,0.4424508512020111,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.648339569568634,0.2470525503158569,1.1472957134246826,284.90289306640625,284.95001220703125,302.04998779296875,291.9153747558594,298.83868408203125,297.1949157714844,284.9042358398437,1.0,0.727631151676178,0.4435619711875915,0.4435619711875915,1.0,1.0,-3.6503753662109375,1.235243797302246,2.4151315689086914,0.4148043096065521,0.8765908479690552,0.8765908479690552,0.0,296.9789123535156,303.0,61408.62890625,0.0,4624.43017578125,1.0,278.8567199707031,282.8691101074219,294.9295349121094,298.8705749511719,293.1499938964844,293.1499938964844,279.1499938964844,38322.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737844467163086,1.0,0.0,0.0,3.656179189682007,3.656203508377075,8.91965839855402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.1982421875,0.0,1557.4593505859375,1895.4371337890625,0.0,4074.464111328125,0.9084085822105408,1.0,0.0,3.0,1.0,0.0
18199320,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7506925463676453,0.3875922858715057,0.3554095923900604,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9000885486602783,0.6795911192893982,0.6480054259300232,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.878730833530426,0.6333636045455933,0.4462006688117981,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7940286993980408,0.4603719115257263,0.4424508512020111,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.648339569568634,0.2470525503158569,1.1472957134246826,284.90289306640625,284.95001220703125,302.04998779296875,291.9153747558594,298.83868408203125,297.1949157714844,284.9042358398437,1.0,0.727631151676178,0.4435619711875915,0.4435619711875915,1.0,1.0,-3.6503753662109375,1.235243797302246,2.4151315689086914,0.4148043096065521,0.8765908479690552,0.8765908479690552,0.0,296.9789123535156,303.0,61408.62890625,0.0,4624.43017578125,1.0,278.8567199707031,282.8691101074219,294.9295349121094,298.8705749511719,293.1499938964844,293.1499938964844,279.1499938964844,38322.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737844467163086,1.0,0.0,0.0,3.656179189682007,3.656203508377075,8.91965839855402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.1982421875,0.0,1557.4593505859375,1895.4371337890625,0.0,4074.464111328125,0.9084085822105408,1.0,0.0,3.0,1.0,0.0
18199380,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7490813732147217,0.3876491785049438,0.3552967309951782,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8978061079978943,0.6791303157806396,0.6473607420921326,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8778303861618042,0.6357682347297668,0.4477085173130035,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7924890518188477,0.4608564078807831,0.4427777230739593,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6470224261283875,0.2471454292535781,1.1475355625152588,285.0136108398437,284.95001220703125,302.04998779296875,291.9837951660156,298.83673095703125,297.1972351074219,285.0129699707031,1.0,0.7291592955589294,0.4425524771213531,0.4425524771213531,1.0,1.0,-3.651949167251587,1.233078956604004,2.418870210647583,0.4120722413063049,0.9775052666664124,0.9775052666664124,0.0,299.7406921386719,306.0,60843.84375,0.0,4646.09716796875,1.0,279.14239501953125,283.0002746582031,294.9520568847656,298.7885437011719,293.1499938964844,293.1499938964844,278.8500061035156,33293.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638091325759888,1.0,0.0,0.0,3.770395278930664,3.77042007446289,9.485649457019464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.0419921875,0.0,1650.36962890625,1895.4371337890625,0.0,3986.467041015625,0.9306177496910096,1.0,0.0,3.0,1.0,0.0
18199440,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.7490813732147217,0.3876491785049438,0.3552967309951782,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8978061079978943,0.6791303157806396,0.6473607420921326,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8778303861618042,0.6357682347297668,0.4477085173130035,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7924890518188477,0.4608564078807831,0.4427777230739593,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6470224261283875,0.2471454292535781,1.1475355625152588,285.0136108398437,284.95001220703125,302.04998779296875,291.9837951660156,298.83673095703125,297.1972351074219,285.0129699707031,1.0,0.7291592955589294,0.4425524771213531,0.4425524771213531,1.0,1.0,-3.651949167251587,1.233078956604004,2.418870210647583,0.4120722413063049,0.9775052666664124,0.9775052666664124,0.0,299.7406921386719,306.0,60843.84375,0.0,4646.09716796875,1.0,279.14239501953125,283.0002746582031,294.9520568847656,298.7885437011719,293.1499938964844,293.1499938964844,278.8500061035156,33293.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638091325759888,1.0,0.0,0.0,3.770395278930664,3.77042007446289,9.485649457019464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.0419921875,0.0,1650.36962890625,1895.4371337890625,0.0,3986.467041015625,0.9306177496910096,1.0,0.0,3.0,1.0,0.0
18199500,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7482818365097046,0.3872711062431335,0.355264276266098,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8966678977012634,0.6784451007843018,0.6470785140991211,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8773564696311951,0.6364384293556213,0.4484541714191437,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7917349934577942,0.460802674293518,0.4429911971092224,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6464020013809204,0.2470489144325256,1.1479120254516602,284.8861083984375,284.95001220703125,302.04998779296875,292.0190734863281,298.8334045410156,297.1949462890625,284.8838195800781,1.0,0.7299839854240417,0.4420477151870727,0.4420477151870727,1.0,1.0,-3.653184652328491,1.2321479320526123,2.421036720275879,0.4109036922454834,0.8926869034767151,0.8926869034767151,0.0,301.1905517578125,306.0,61928.7421875,0.0,4658.6123046875,1.0,278.89483642578125,282.8446655273437,295.04180908203125,299.0501403808594,293.1499938964844,293.1499938964844,278.8500061035156,36812.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690046310424804,1.0,0.0,0.0,3.754064559936523,3.754089593887329,9.40365623591788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.345703125,0.0,1658.3111572265625,1895.4371337890625,0.0,4032.435546875,0.9273492097854614,1.0,0.0,3.0,1.0,0.0
18199560,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7469290494918823,0.3867080807685852,0.3548555374145508,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8949172496795654,0.6775267124176025,0.646333634853363,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8762683868408203,0.6369096040725708,0.4488471150398254,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7904365062713623,0.4605665802955627,0.4428817927837372,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6453553438186646,0.2468236684799194,1.1474251747131348,284.9017028808594,284.95001220703125,302.04998779296875,292.054931640625,298.82879638671875,297.1906433105469,284.9032287597656,1.0,0.7306548953056335,0.4415636360645294,0.4415636360645294,1.0,1.0,-3.65155553817749,1.2302159070968628,2.421339750289917,0.4093355536460876,0.88332599401474,0.88332599401474,0.0,303.061767578125,309.0,61804.59375,0.0,4665.71875,1.0,278.8565368652344,282.8620910644531,295.0691223144531,299.03497314453125,293.1499938964844,293.1499938964844,279.1499938964844,38272.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702573418617249,1.0,0.0,0.0,3.6857638359069824,3.685788631439209,9.064592632057612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.9736328125,0.0,1590.490478515625,1895.4371337890625,0.0,4043.47509765625,0.9149906635284424,1.0,0.0,3.0,1.0,0.0
18199620,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7453683018684387,0.3867569863796234,0.3547249138355255,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8926717638969421,0.6770177483558655,0.6456342339515686,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8753750324249268,0.6392441987991333,0.4502947926521301,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7889304757118225,0.4610268175601959,0.4431800842285156,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.644081711769104,0.2469081431627273,1.1476092338562012,285.0157470703125,284.95001220703125,302.04998779296875,292.1279296875,298.8269348144531,297.19293212890625,285.0151062011719,1.0,0.7321435809135437,0.4405955374240875,0.4405955374240875,1.0,1.0,-3.652868032455444,1.2280514240264893,2.424816608428955,0.4066475033760071,0.9869612455368042,0.9869612455368042,0.0,305.81793212890625,312.0,61231.75,0.0,4686.6396484375,1.0,279.1426086425781,282.99664306640625,295.0964660644531,298.95782470703125,293.1499938964844,293.1499938964844,278.8500061035156,33321.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603344798088074,1.0,0.0,0.0,3.798183679580689,3.798208713531494,9.625985057937214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.8935546875,0.0,1683.5101318359375,1895.4371337890625,0.0,3955.567138671875,0.9369066953659058,1.0,0.0,3.0,1.0,0.0
