time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199680,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7453683018684387,0.3867569863796234,0.3547249138355255,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8926717638969421,0.6770177483558655,0.6456342339515686,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8753750324249268,0.6392441987991333,0.4502947926521301,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7889304757118225,0.4610268175601959,0.4431800842285156,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.644081711769104,0.2469081431627273,1.1476092338562012,285.0157470703125,284.95001220703125,302.04998779296875,292.1279296875,298.8269348144531,297.19293212890625,285.0151062011719,1.0,0.7321435809135437,0.4405955374240875,0.4405955374240875,1.0,1.0,-3.652868032455444,1.2280514240264893,2.424816608428955,0.4066475033760071,0.9869612455368042,0.9869612455368042,0.0,305.81793212890625,312.0,61231.75,0.0,4686.6396484375,1.0,279.1426086425781,282.99664306640625,295.0964660644531,298.95782470703125,293.1499938964844,293.1499938964844,278.8500061035156,33321.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603344798088074,1.0,0.0,0.0,3.798183679580689,3.798208713531494,9.625985057937214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.8935546875,0.0,1683.5101318359375,1895.4371337890625,0.0,3955.567138671875,0.9369066953659058,1.0,0.0,3.0,1.0,0.0
18199740,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7432895302772522,0.3857941627502441,0.3542754650115967,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8898428082466125,0.6753575205802917,0.6445618867874146,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8738430738449097,0.6402965784072876,0.4513798654079437,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7869278788566589,0.4607010781764984,0.4432575404644012,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6424764394760132,0.2465759664773941,1.1474684476852417,284.9002380371094,284.95001220703125,302.04998779296875,292.2020263671875,298.8192749023437,297.1866760253906,284.9016418457031,1.0,0.7336070537567139,0.4396274387836456,0.4396274387836456,1.0,1.0,-3.652277231216431,1.225162148475647,2.427115201950073,0.4039211571216583,0.8906464576721191,0.8906464576721191,0.0,309.1338806152344,315.0,62234.6015625,0.0,4705.67236328125,1.0,278.85626220703125,282.85400390625,295.2164001464844,299.2098388671875,293.1499938964844,293.1499938964844,279.1499938964844,38187.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668285846710204,1.0,0.0,0.0,3.718783378601074,3.71880841255188,9.22773381262232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.5263671875,0.0,1627.721435546875,1895.4371337890625,0.0,4013.217529296875,0.9222118258476256,1.0,0.0,3.0,1.0,0.0
18199800,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7432895302772522,0.3857941627502441,0.3542754650115967,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8898428082466125,0.6753575205802917,0.6445618867874146,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8738430738449097,0.6402965784072876,0.4513798654079437,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7869278788566589,0.4607010781764984,0.4432575404644012,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.6424764394760132,0.2465759664773941,1.1474684476852417,284.9002380371094,284.95001220703125,302.04998779296875,292.2020263671875,298.8192749023437,297.1866760253906,284.9016418457031,1.0,0.7336070537567139,0.4396274387836456,0.4396274387836456,1.0,1.0,-3.652277231216431,1.225162148475647,2.427115201950073,0.4039211571216583,0.8906464576721191,0.8906464576721191,0.0,309.1338806152344,315.0,62234.6015625,0.0,4705.67236328125,1.0,278.85626220703125,282.85400390625,295.2164001464844,299.2098388671875,293.1499938964844,293.1499938964844,279.1499938964844,38187.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668285846710204,1.0,0.0,0.0,3.718783378601074,3.71880841255188,9.22773381262232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.5263671875,0.0,1627.721435546875,1895.4371337890625,0.0,4013.217529296875,0.9222118258476256,1.0,0.0,3.0,1.0,0.0
18199860,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.741771936416626,0.3858307898044586,0.3541247248649597,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8876342177391052,0.6748011112213135,0.6438108682632446,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.872958779335022,0.6425672173500061,0.4527748227119446,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7854500412940979,0.4611316919326782,0.4435226321220398,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6412436366081238,0.2466537952423095,1.1476072072982788,285.0177917480469,284.95001220703125,302.04998779296875,292.2764892578125,298.81756591796875,297.18896484375,285.0171813964844,1.0,0.7350602149963379,0.4387112855911255,0.4387112855911255,1.0,1.0,-3.6533453464508057,1.2230314016342163,2.4303138256073,0.4013088941574096,0.996966540813446,0.996966540813446,0.0,311.8874816894531,318.0,61636.6484375,0.0,4725.904296875,1.0,279.142822265625,282.99273681640625,295.2455444335937,299.1338806152344,293.1499938964844,293.1499938964844,278.8500061035156,33371.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570146203041076,1.0,0.0,0.0,3.827349424362183,3.8273749351501465,9.774387308425505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.6845703125,0.0,1718.951904296875,1895.4371337890625,0.0,3925.929931640625,0.9435200095176696,1.0,0.0,3.0,1.0,0.0
18199920,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.741771936416626,0.3858307898044586,0.3541247248649597,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8876342177391052,0.6748011112213135,0.6438108682632446,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.872958779335022,0.6425672173500061,0.4527748227119446,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7854500412940979,0.4611316919326782,0.4435226321220398,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6412436366081238,0.2466537952423095,1.1476072072982788,285.0177917480469,284.95001220703125,302.04998779296875,292.2764892578125,298.81756591796875,297.18896484375,285.0171813964844,1.0,0.7350602149963379,0.4387112855911255,0.4387112855911255,1.0,1.0,-3.6533453464508057,1.2230314016342163,2.4303138256073,0.4013088941574096,0.996966540813446,0.996966540813446,0.0,311.8874816894531,318.0,61636.6484375,0.0,4725.904296875,1.0,279.142822265625,282.99273681640625,295.2455444335937,299.1338806152344,293.1499938964844,293.1499938964844,278.8500061035156,33371.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570146203041076,1.0,0.0,0.0,3.827349424362183,3.8273749351501465,9.774387308425505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.6845703125,0.0,1718.951904296875,1895.4371337890625,0.0,3925.929931640625,0.9435200095176696,1.0,0.0,3.0,1.0,0.0
18199980,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7397595047950745,0.3848443925380707,0.3536653816699981,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8848661184310913,0.6730843782424927,0.6426953077316284,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8714573979377747,0.6435330510139465,0.4538103938102722,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7834948301315308,0.46076700091362,0.4435713291168213,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6396973729133606,0.246312990784645,1.147446632385254,284.8985290527344,284.95001220703125,302.04998779296875,292.3505249023437,298.81024169921875,297.1829833984375,284.8999328613281,1.0,0.7364938855171204,0.4377951323986053,0.4377951323986053,1.0,1.0,-3.6525728702545166,1.220206618309021,2.432366371154785,0.3986824750900268,0.8983405232429504,0.8983405232429504,0.0,315.1986083984375,321.0,62671.39453125,0.0,4744.3876953125,1.0,278.8560485839844,282.8457946777344,295.3653869628906,299.3880615234375,293.1499938964844,293.1499938964844,279.1499938964844,38128.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635963439941406,1.0,0.0,0.0,3.7523231506347656,3.7523484230041504,9.394934181727876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.2509765625,0.0,1666.3885498046875,1895.4371337890625,0.0,3984.578125,0.9296324849128724,1.0,0.0,3.0,1.0,0.0
18200040,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7397595047950745,0.3848443925380707,0.3536653816699981,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8848661184310913,0.6730843782424927,0.6426953077316284,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8714573979377747,0.6435330510139465,0.4538103938102722,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7834948301315308,0.46076700091362,0.4435713291168213,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6396973729133606,0.246312990784645,1.147446632385254,284.8985290527344,284.95001220703125,302.04998779296875,292.3505249023437,298.81024169921875,297.1829833984375,284.8999328613281,1.0,0.7364938855171204,0.4377951323986053,0.4377951323986053,1.0,1.0,-3.6525728702545166,1.220206618309021,2.432366371154785,0.3986824750900268,0.8983405232429504,0.8983405232429504,0.0,315.1986083984375,321.0,62671.39453125,0.0,4744.3876953125,1.0,278.8560485839844,282.8457946777344,295.3653869628906,299.3880615234375,293.1499938964844,293.1499938964844,279.1499938964844,38128.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635963439941406,1.0,0.0,0.0,3.7523231506347656,3.7523484230041504,9.394934181727876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.2509765625,0.0,1666.3885498046875,1895.4371337890625,0.0,3984.578125,0.9296324849128724,1.0,0.0,3.0,1.0,0.0
18200100,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7387410402297974,0.3847495019435882,0.3533824980258941,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8834733366966248,0.6726610660552979,0.6420604586601257,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8707123398780823,0.6445310115814209,0.4543005228042602,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7824952602386475,0.4608707129955292,0.443521499633789,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6388883590698242,0.246281087398529,1.1470544338226318,285.0214233398437,284.95001220703125,302.04998779296875,292.3871459960937,298.8087463378906,297.1832275390625,285.0235595703125,1.0,0.7371292114257812,0.4373370707035064,0.4373370707035064,1.0,1.0,-3.6515188217163086,1.2185587882995603,2.432960033416748,0.3971229791641235,0.9839668869972228,0.9839668869972228,0.0,316.796630859375,321.0,61836.36328125,0.0,4751.3916015625,1.0,279.1044311523437,282.9922180175781,295.3486328125,299.2152709960937,293.1499938964844,293.1499938964844,279.1499938964844,34254.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568644165992736,1.0,0.0,0.0,3.794002294540405,3.794027328491211,9.604802926332925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.201171875,0.0,1685.7838134765625,1895.4371337890625,0.0,3924.586181640625,0.9378625750541688,1.0,0.0,3.0,1.0,0.0
18200160,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7382635474205017,0.3848620057106018,0.353482574224472,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8826766610145569,0.6724759340286255,0.6418800354003906,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8705624341964722,0.6457337141036987,0.4551417231559753,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7820273041725159,0.4611624479293823,0.4437924921512604,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6384915113449097,0.2463834583759308,1.1475268602371216,285.0203552246094,284.95001220703125,302.04998779296875,292.4233703613281,298.8085632324219,297.18524169921875,285.0196228027344,1.0,0.7379100322723389,0.4368926286697387,0.4368926286697387,1.0,1.0,-3.653324842453003,1.2179869413375854,2.435337781906128,0.3960391879081726,1.0,1.0,0.0,317.9640197753906,324.0,62028.9609375,0.0,4763.8095703125,1.0,279.1440124511719,282.9894714355469,295.39239501953125,299.3085327148437,293.1499938964844,293.1499938964844,278.8500061035156,33496.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539074897766112,1.0,0.0,0.0,3.856266498565674,3.856292247772217,9.92264290289313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.908203125,0.0,1755.194580078125,1895.4371337890625,0.0,3898.094970703125,0.949854016304016,1.0,0.0,3.0,1.0,0.0
18200220,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7363168597221375,0.3838593363761902,0.3530169129371643,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8799780011177063,0.6707126498222351,0.6407287120819092,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8690962791442871,0.6466167569160461,0.4561300873756408,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7801249623298645,0.4607644081115722,0.4438160955905914,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6370062232017517,0.2460394948720932,1.1473655700683594,284.8993225097656,284.95001220703125,302.04998779296875,292.49432373046875,298.80145263671875,297.17950439453125,284.9003601074219,1.0,0.7393166422843933,0.4360037744045257,0.4360037744045257,1.0,1.0,-3.652414083480835,1.215175986289978,2.4372382164001465,0.3934555053710937,0.9068601131439208,0.9068601131439208,0.0,321.26416015625,327.0,63092.36328125,0.0,4781.822265625,1.0,278.85693359375,282.8403015136719,295.5090026855469,299.56036376953125,293.1499938964844,293.1499938964844,278.54998779296875,37956.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605775475502014,1.0,0.0,0.0,3.784163475036621,3.784189224243164,9.555052429277566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.8720703125,0.0,1702.79638671875,1895.4371337890625,0.0,3957.732421875,0.9367701411247252,1.0,0.0,3.0,1.0,0.0
18200280,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7363168597221375,0.3838593363761902,0.3530169129371643,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8799780011177063,0.6707126498222351,0.6407287120819092,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8690962791442871,0.6466167569160461,0.4561300873756408,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7801249623298645,0.4607644081115722,0.4438160955905914,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6370062232017517,0.2460394948720932,1.1473655700683594,284.8993225097656,284.95001220703125,302.04998779296875,292.49432373046875,298.80145263671875,297.17950439453125,284.9003601074219,1.0,0.7393166422843933,0.4360037744045257,0.4360037744045257,1.0,1.0,-3.652414083480835,1.215175986289978,2.4372382164001465,0.3934555053710937,0.9068601131439208,0.9068601131439208,0.0,321.26416015625,327.0,63092.36328125,0.0,4781.822265625,1.0,278.85693359375,282.8403015136719,295.5090026855469,299.56036376953125,293.1499938964844,293.1499938964844,278.54998779296875,37956.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605775475502014,1.0,0.0,0.0,3.784163475036621,3.784189224243164,9.555052429277566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.8720703125,0.0,1702.79638671875,1895.4371337890625,0.0,3957.732421875,0.9367701411247252,1.0,0.0,3.0,1.0,0.0
18200340,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7338727116584778,0.3827449083328247,0.352084219455719,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8767384886741638,0.6687501072883606,0.638968825340271,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8671069145202637,0.647396445274353,0.4567053914070129,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7777037024497986,0.4601672291755676,0.4433625638484955,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6350771188735962,0.2455104887485504,1.145661234855652,284.8852844238281,284.95001220703125,302.04998779296875,292.5625915527344,298.7933959960937,297.172607421875,284.8869934082031,1.0,0.7403597831726074,0.4351148903369903,0.4351148903369903,1.0,1.0,-3.6472692489624015,1.210829257965088,2.4364399909973145,0.3901236951351166,0.8363717794418335,0.8363717794418335,0.0,324.83563232421875,330.0,63292.421875,0.0,4789.49267578125,1.0,278.5581970214844,282.80780029296875,295.5652770996094,299.6482849121094,293.1499938964844,293.1499938964844,278.8500061035156,40772.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637068510055542,1.0,0.0,0.0,3.5566952228546143,3.5567190647125244,8.440857754976605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.6865234375,0.0,1466.61669921875,1895.4371337890625,0.0,3985.55908203125,0.8886306285858154,1.0,0.0,3.0,1.0,0.0
18200400,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7338727116584778,0.3827449083328247,0.352084219455719,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8767384886741638,0.6687501072883606,0.638968825340271,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8671069145202637,0.647396445274353,0.4567053914070129,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7777037024497986,0.4601672291755676,0.4433625638484955,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6350771188735962,0.2455104887485504,1.145661234855652,284.8852844238281,284.95001220703125,302.04998779296875,292.5625915527344,298.7933959960937,297.172607421875,284.8869934082031,1.0,0.7403597831726074,0.4351148903369903,0.4351148903369903,1.0,1.0,-3.6472692489624015,1.210829257965088,2.4364399909973145,0.3901236951351166,0.8363717794418335,0.8363717794418335,0.0,324.83563232421875,330.0,63292.421875,0.0,4789.49267578125,1.0,278.5581970214844,282.80780029296875,295.5652770996094,299.6482849121094,293.1499938964844,293.1499938964844,278.8500061035156,40772.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637068510055542,1.0,0.0,0.0,3.5566952228546143,3.5567190647125244,8.440857754976605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.6865234375,0.0,1466.61669921875,1895.4371337890625,0.0,3985.55908203125,0.8886306285858154,1.0,0.0,3.0,1.0,0.0
18200460,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7328210473060608,0.3829312026500702,0.3521097004413605,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8750454783439636,0.6682798266410828,0.6383377313613892,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8666684031486511,0.6497009992599487,0.4581716060638428,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.776654839515686,0.4606582224369049,0.4436942040920257,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6341887712478638,0.2456468790769577,1.1459777355194092,285.0000915527344,284.95001220703125,302.04998779296875,292.6274719238281,298.7934875488281,297.1771545410156,284.9998474121094,1.0,0.7416983842849731,0.4342772960662842,0.4342772960662842,1.0,1.0,-3.649073600769043,1.2091543674468994,2.439919233322144,0.3877971768379211,0.9303537607192992,0.9303537607192992,0.0,327.1629638671875,333.0,62712.26953125,0.0,4809.16064453125,1.0,278.84161376953125,282.9441223144531,295.5882263183594,299.5517578125,293.1499938964844,293.1499938964844,278.54998779296875,34019.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520061612129213,1.0,0.0,0.0,3.653703212738037,3.6537270545959473,8.907582014217041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.845703125,0.0,1522.4564208984375,1895.4371337890625,0.0,3881.01708984375,0.904910147190094,1.0,0.0,3.0,1.0,0.0
18200520,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7328210473060608,0.3829312026500702,0.3521097004413605,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8750454783439636,0.6682798266410828,0.6383377313613892,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8666684031486511,0.6497009992599487,0.4581716060638428,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.776654839515686,0.4606582224369049,0.4436942040920257,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6341887712478638,0.2456468790769577,1.1459777355194092,285.0000915527344,284.95001220703125,302.04998779296875,292.6274719238281,298.7934875488281,297.1771545410156,284.9998474121094,1.0,0.7416983842849731,0.4342772960662842,0.4342772960662842,1.0,1.0,-3.649073600769043,1.2091543674468994,2.439919233322144,0.3877971768379211,0.9303537607192992,0.9303537607192992,0.0,327.1629638671875,333.0,62712.26953125,0.0,4809.16064453125,1.0,278.84161376953125,282.9441223144531,295.5882263183594,299.5517578125,293.1499938964844,293.1499938964844,278.54998779296875,34019.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520061612129213,1.0,0.0,0.0,3.653703212738037,3.6537270545959473,8.907582014217041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.845703125,0.0,1522.4564208984375,1895.4371337890625,0.0,3881.01708984375,0.904910147190094,1.0,0.0,3.0,1.0,0.0
18200580,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.731122612953186,0.3821072876453399,0.3517355024814605,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8726407885551453,0.6666862368583679,0.6372632384300232,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8654316067695618,0.6506885290145874,0.4591721594333648,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7750009298324585,0.4603846967220306,0.4437735378742218,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6329196691513062,0.24540776014328,1.1460813283920288,284.9156799316406,284.95001220703125,302.04998779296875,292.688232421875,298.7879638671875,297.1735534667969,284.91619873046875,1.0,0.7430902123451233,0.433439701795578,0.433439701795578,1.0,1.0,-3.648763656616211,1.206693410873413,2.442070245742798,0.3854022622108459,0.8556568622589111,0.8556568622589111,0.0,330.27294921875,336.0,63503.890625,0.0,4827.669921875,1.0,278.55828857421875,282.8337097167969,295.6964111328125,299.7813720703125,293.1499938964844,293.1499938964844,278.8500061035156,38256.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572669863700868,1.0,0.0,0.0,3.549628734588623,3.549652338027954,8.407350833294913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.1552734375,0.0,1440.75830078125,1895.4371337890625,0.0,3928.186279296875,0.8848850131034851,1.0,0.0,3.0,1.0,0.0
18200640,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.731122612953186,0.3821072876453399,0.3517355024814605,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8726407885551453,0.6666862368583679,0.6372632384300232,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8654316067695618,0.6506885290145874,0.4591721594333648,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7750009298324585,0.4603846967220306,0.4437735378742218,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6329196691513062,0.24540776014328,1.1460813283920288,284.9156799316406,284.95001220703125,302.04998779296875,292.688232421875,298.7879638671875,297.1735534667969,284.91619873046875,1.0,0.7430902123451233,0.433439701795578,0.433439701795578,1.0,1.0,-3.648763656616211,1.206693410873413,2.442070245742798,0.3854022622108459,0.8556568622589111,0.8556568622589111,0.0,330.27294921875,336.0,63503.890625,0.0,4827.669921875,1.0,278.55828857421875,282.8337097167969,295.6964111328125,299.7813720703125,293.1499938964844,293.1499938964844,278.8500061035156,38256.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572669863700868,1.0,0.0,0.0,3.549628734588623,3.549652338027954,8.407350833294913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.1552734375,0.0,1440.75830078125,1895.4371337890625,0.0,3928.186279296875,0.8848850131034851,1.0,0.0,3.0,1.0,0.0
18200700,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7302853465080261,0.382048487663269,0.3515311777591705,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8714580535888672,0.6662768721580505,0.6366968154907227,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.86484295129776,0.6516417860984802,0.459674596786499,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7741800546646118,0.46050825715065,0.4437769949436188,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.632276713848114,0.2454217225313186,1.145964503288269,285.0213928222656,284.95001220703125,302.04998779296875,292.7168273925781,298.7870483398437,297.1744079589844,285.0218505859375,1.0,0.7437455654144287,0.4330209195613861,0.4330209195613861,1.0,1.0,-3.648297786712648,1.2053568363189695,2.4429409503936768,0.3840363621711731,0.9330397844314576,0.9330397844314576,0.0,331.7738037109375,336.0,62815.8203125,0.0,4835.71240234375,1.0,278.7994079589844,282.9598083496094,295.67828369140625,299.6139831542969,293.1499938964844,293.1499938964844,278.8500061035156,33817.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508675336837769,1.0,0.0,0.0,3.604194402694702,3.604217529296875,8.667816473462153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.478515625,0.0,1466.6746826171875,1895.4371337890625,0.0,3870.774169921875,0.8949909210205078,1.0,0.0,3.0,1.0,0.0
18200760,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.729820966720581,0.3820887506008148,0.3516128957271576,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8706797957420349,0.6659806370735168,0.636467695236206,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.864660382270813,0.6526745557785034,0.4604393541812897,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7737236022949219,0.460728645324707,0.4440225958824157,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6319180130958557,0.2455155253410339,1.1465219259262085,285.0080871582031,284.95001220703125,302.04998779296875,292.744140625,298.7867736816406,297.1762390136719,285.0069274902344,1.0,0.7445203065872192,0.4325991868972778,0.4325991868972778,1.0,1.0,-3.6500046253204346,1.2047959566116333,2.445208787918091,0.3830086588859558,0.9460676908493042,0.9460676908493042,0.0,332.9774780273437,339.0,63034.046875,0.0,4848.103515625,1.0,278.8426513671875,282.9464111328125,295.7163391113281,299.7039489746094,293.1499938964844,293.1499938964844,278.54998779296875,33170.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948420524597168,1.0,0.0,0.0,3.672726631164551,3.672750234603882,9.000579552775889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.431640625,0.0,1537.29638671875,1895.4371337890625,0.0,3848.7216796875,0.9082258939743042,1.0,0.0,3.0,1.0,0.0
18200820,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7279225587844849,0.3810628354549408,0.3510797917842865,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8680687546730042,0.6641328930854797,0.6351814270019531,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8631747364997864,0.6533570289611816,0.4612477421760559,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7718721032142639,0.4602644443511963,0.4439501762390136,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6305178999900818,0.2451851218938827,1.1463483572006226,284.9095153808594,284.95001220703125,302.04998779296875,292.7945251464844,298.78009033203125,297.1710510253906,284.9103698730469,1.0,0.7458754777908325,0.4317557215690613,0.4317557215690613,1.0,1.0,-3.648502588272095,1.20187509059906,2.446627378463745,0.3804368674755096,0.8617388010025024,0.8617388010025024,0.0,336.3399658203125,342.0,63851.5234375,0.0,4864.7734375,1.0,278.5577697753906,282.8226623535156,295.810791015625,299.92437744140625,293.1499938964844,293.1499938964844,278.8500061035156,38170.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955332100391388,1.0,0.0,0.0,3.577280044555664,3.577303886413574,8.538846145711432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.1640625,0.0,1469.673828125,1895.4371337890625,0.0,3910.8681640625,0.8908188939094543,1.0,0.0,3.0,1.0,0.0
18200880,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7279225587844849,0.3810628354549408,0.3510797917842865,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8680687546730042,0.6641328930854797,0.6351814270019531,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8631747364997864,0.6533570289611816,0.4612477421760559,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7718721032142639,0.4602644443511963,0.4439501762390136,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6305178999900818,0.2451851218938827,1.1463483572006226,284.9095153808594,284.95001220703125,302.04998779296875,292.7945251464844,298.78009033203125,297.1710510253906,284.9103698730469,1.0,0.7458754777908325,0.4317557215690613,0.4317557215690613,1.0,1.0,-3.648502588272095,1.20187509059906,2.446627378463745,0.3804368674755096,0.8617388010025024,0.8617388010025024,0.0,336.3399658203125,342.0,63851.5234375,0.0,4864.7734375,1.0,278.5577697753906,282.8226623535156,295.810791015625,299.92437744140625,293.1499938964844,293.1499938964844,278.8500061035156,38170.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955332100391388,1.0,0.0,0.0,3.577280044555664,3.577303886413574,8.538846145711432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.1640625,0.0,1469.673828125,1895.4371337890625,0.0,3910.8681640625,0.8908188939094543,1.0,0.0,3.0,1.0,0.0
18200940,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7265177965164185,0.380938708782196,0.3508440256118774,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.866013765335083,0.663277268409729,0.6342228651046753,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8622734546661377,0.6551626920700073,0.4623712003231048,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7704912424087524,0.4604856371879577,0.4440694451332092,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6294376254081726,0.2452256083488464,1.146466851234436,285.00494384765625,284.95001220703125,302.04998779296875,292.838623046875,298.7782592773437,297.1729431152344,285.004150390625,1.0,0.7472182512283325,0.4309122860431671,0.4309122860431671,1.0,1.0,-3.648694038391113,1.1995776891708374,2.4491162300109863,0.3778780698776245,0.9512783288955688,0.9512783288955688,0.0,339.13690185546875,345.0,63315.546875,0.0,4882.78466796875,1.0,278.84185791015625,282.9396667480469,295.81561279296875,299.826904296875,293.1499938964844,293.1499938964844,278.54998779296875,33326.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947268843650818,1.0,0.0,0.0,3.693948268890381,3.69397234916687,9.104894616029924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.171875,0.0,1562.368408203125,1895.4371337890625,0.0,3838.32470703125,0.9133750200271606,1.0,0.0,3.0,1.0,0.0
18201000,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7265177965164185,0.380938708782196,0.3508440256118774,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.866013765335083,0.663277268409729,0.6342228651046753,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8622734546661377,0.6551626920700073,0.4623712003231048,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7704912424087524,0.4604856371879577,0.4440694451332092,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6294376254081726,0.2452256083488464,1.146466851234436,285.00494384765625,284.95001220703125,302.04998779296875,292.838623046875,298.7782592773437,297.1729431152344,285.004150390625,1.0,0.7472182512283325,0.4309122860431671,0.4309122860431671,1.0,1.0,-3.648694038391113,1.1995776891708374,2.4491162300109863,0.3778780698776245,0.9512783288955688,0.9512783288955688,0.0,339.13690185546875,345.0,63315.546875,0.0,4882.78466796875,1.0,278.84185791015625,282.9396667480469,295.81561279296875,299.826904296875,293.1499938964844,293.1499938964844,278.54998779296875,33326.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947268843650818,1.0,0.0,0.0,3.693948268890381,3.69397234916687,9.104894616029924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.171875,0.0,1562.368408203125,1895.4371337890625,0.0,3838.32470703125,0.9133750200271606,1.0,0.0,3.0,1.0,0.0
18201060,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7246053218841553,0.3798605501651764,0.3502514064311981,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8634234666824341,0.6613426208496094,0.6328405737876892,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8607645630836487,0.6557075381278992,0.4630771279335022,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.76863694190979,0.4599434733390808,0.4439137876033783,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6280314922332764,0.2448564171791076,1.1460912227630615,284.9056091308594,284.95001220703125,302.04998779296875,292.875732421875,298.7713623046875,297.1673583984375,284.90655517578125,1.0,0.748492956161499,0.4301017522811889,0.4301017522811889,1.0,1.0,-3.646537780761719,1.196502447128296,2.450035333633423,0.3753030896186828,0.8637357950210571,0.8637357950210571,0.0,342.50030517578125,348.0,64080.84765625,0.0,4897.56103515625,1.0,278.5575866699219,282.81573486328125,295.8938903808594,300.0278015136719,293.1499938964844,293.1499938964844,278.8500061035156,38320.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544727206230164,1.0,0.0,0.0,3.5956239700317383,3.5956480503082275,8.626643079878704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.61328125,0.0,1490.6168212890625,1895.4371337890625,0.0,3903.165283203125,0.8950023651123047,1.0,0.0,3.0,1.0,0.0
18201120,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7246053218841553,0.3798605501651764,0.3502514064311981,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8634234666824341,0.6613426208496094,0.6328405737876892,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8607645630836487,0.6557075381278992,0.4630771279335022,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.76863694190979,0.4599434733390808,0.4439137876033783,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6280314922332764,0.2448564171791076,1.1460912227630615,284.9056091308594,284.95001220703125,302.04998779296875,292.875732421875,298.7713623046875,297.1673583984375,284.90655517578125,1.0,0.748492956161499,0.4301017522811889,0.4301017522811889,1.0,1.0,-3.646537780761719,1.196502447128296,2.450035333633423,0.3753030896186828,0.8637357950210571,0.8637357950210571,0.0,342.50030517578125,348.0,64080.84765625,0.0,4897.56103515625,1.0,278.5575866699219,282.81573486328125,295.8938903808594,300.0278015136719,293.1499938964844,293.1499938964844,278.8500061035156,38320.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544727206230164,1.0,0.0,0.0,3.5956239700317383,3.5956480503082275,8.626643079878704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.61328125,0.0,1490.6168212890625,1895.4371337890625,0.0,3903.165283203125,0.8950023651123047,1.0,0.0,3.0,1.0,0.0
18201180,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7232165932655334,0.3797101974487304,0.3499881625175476,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8614166975021362,0.6604336500167847,0.6318244338035583,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8598671555519104,0.6574114561080933,0.4641234278678894,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7672818899154663,0.4601162374019623,0.4439805448055267,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6269703507423401,0.2448803931474685,1.1461087465286257,285.0030822753906,284.95001220703125,302.04998779296875,292.9051513671875,298.7696533203125,297.1692810058594,285.0023193359375,1.0,0.7497727274894714,0.4292912185192108,0.4292912185192108,1.0,1.0,-3.6463489532470703,1.1941511631011963,2.452197790145874,0.3727865815162658,0.9529606699943542,0.9529606699943542,0.0,345.264892578125,351.0,63480.46875,0.0,4914.26953125,1.0,278.84197998046875,282.9358215332031,295.8840026855469,299.9114685058594,293.1499938964844,293.1499938964844,278.54998779296875,33455.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467687010765076,1.0,0.0,0.0,3.7071175575256334,3.707141637802124,9.169929171548574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.2275390625,0.0,1578.312255859375,1895.4371337890625,0.0,3833.8056640625,0.9164265394210817,1.0,0.0,3.0,1.0,0.0
18201240,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7232165932655334,0.3797101974487304,0.3499881625175476,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8614166975021362,0.6604336500167847,0.6318244338035583,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8598671555519104,0.6574114561080933,0.4641234278678894,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7672818899154663,0.4601162374019623,0.4439805448055267,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6269703507423401,0.2448803931474685,1.1461087465286257,285.0030822753906,284.95001220703125,302.04998779296875,292.9051513671875,298.7696533203125,297.1692810058594,285.0023193359375,1.0,0.7497727274894714,0.4292912185192108,0.4292912185192108,1.0,1.0,-3.6463489532470703,1.1941511631011963,2.452197790145874,0.3727865815162658,0.9529606699943542,0.9529606699943542,0.0,345.264892578125,351.0,63480.46875,0.0,4914.26953125,1.0,278.84197998046875,282.9358215332031,295.8840026855469,299.9114685058594,293.1499938964844,293.1499938964844,278.54998779296875,33455.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467687010765076,1.0,0.0,0.0,3.7071175575256334,3.707141637802124,9.169929171548574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.2275390625,0.0,1578.312255859375,1895.4371337890625,0.0,3833.8056640625,0.9164265394210817,1.0,0.0,3.0,1.0,0.0
18201300,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7224911451339722,0.3792267441749573,0.3498553335666656,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8603833317756653,0.6595255732536316,0.6313206553459167,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8593612909317017,0.6577019095420837,0.4646115601062774,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7665849924087524,0.4598923027515411,0.444033533334732,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6264464259147644,0.2447422444820404,1.1463019847869873,284.8803100585937,284.95001220703125,302.04998779296875,292.916748046875,298.7666931152344,297.167236328125,284.8790283203125,1.0,0.7504580020904541,0.4288859665393829,0.4288859665393829,1.0,1.0,-3.64647388458252,1.1930434703826904,2.453430414199829,0.3716927766799927,0.8681368827819824,0.8681368827819824,0.0,346.7449035644531,351.0,64402.52734375,0.0,4923.84814453125,1.0,278.5964050292969,282.78826904296875,295.94683837890625,300.1434326171875,293.1499938964844,293.1499938964844,278.54998779296875,37502.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525542855262756,1.0,0.0,0.0,3.6761703491210938,3.676194906234741,9.017466027216868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.935546875,0.0,1573.8023681640625,1895.4371337890625,0.0,3885.944091796875,0.9101868271827698,1.0,0.0,3.0,1.0,0.0
18201360,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7213272452354431,0.3786103427410126,0.3493764698505401,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8589004874229431,0.6584540009498596,0.6304015517234802,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8583827018737793,0.6578463912010193,0.4647585153579712,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7654756903648376,0.4595304429531097,0.4437852203845978,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6255995631217957,0.2445024400949478,1.1456903219223022,284.9044494628906,284.95001220703125,302.04998779296875,292.9261779785156,298.76275634765625,297.1636657714844,284.9056396484375,1.0,0.750999391078949,0.4285036027431488,0.4285036027431488,1.0,1.0,-3.6439363956451416,1.1910400390625,2.4528963565826416,0.3702515959739685,0.8645650148391724,0.8645650148391724,0.0,348.59674072265625,354.0,64183.765625,0.0,4928.08154296875,1.0,278.5575256347656,282.81378173828125,295.9461975097656,300.0926513671875,293.1499938964844,293.1499938964844,278.8500061035156,38493.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542941451072692,1.0,0.0,0.0,3.6028835773468018,3.602907657623291,8.66151253831049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.6845703125,0.0,1499.794677734375,1895.4371337890625,0.0,3901.563720703125,0.8968667984008789,1.0,0.0,3.0,1.0,0.0
18201420,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7199377417564392,0.3784350156784057,0.3490872085094452,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8569328784942627,0.6574985980987549,0.6293349862098694,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8574759364128113,0.6594464182853699,0.4657247960567474,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7641400694847107,0.4596608579158783,0.4438070356845855,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6245555281639099,0.2445206493139267,1.1456671953201294,285.0009765625,284.95001220703125,302.04998779296875,292.9380187988281,298.76123046875,297.1656799316406,284.9998779296875,1.0,0.7522373199462891,0.4277388155460357,0.4277388155460357,1.0,1.0,-3.643456220626831,1.1887050867080688,2.454751253128052,0.3678340911865234,0.9522788524627686,0.9522788524627686,0.0,351.3520202636719,357.0,63534.3203125,0.0,4943.8779296875,1.0,278.8428649902344,282.9331359863281,295.91864013671875,299.9560241699219,293.1499938964844,293.1499938964844,278.54998779296875,33516.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470127820968628,1.0,0.0,0.0,3.713874340057373,3.7138986587524414,9.203387776324234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.1669921875,0.0,1586.4931640625,1895.4371337890625,0.0,3836.01123046875,0.917699694633484,1.0,0.0,3.0,1.0,0.0
18201480,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7199377417564392,0.3784350156784057,0.3490872085094452,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8569328784942627,0.6574985980987549,0.6293349862098694,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8574759364128113,0.6594464182853699,0.4657247960567474,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7641400694847107,0.4596608579158783,0.4438070356845855,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6245555281639099,0.2445206493139267,1.1456671953201294,285.0009765625,284.95001220703125,302.04998779296875,292.9380187988281,298.76123046875,297.1656799316406,284.9998779296875,1.0,0.7522373199462891,0.4277388155460357,0.4277388155460357,1.0,1.0,-3.643456220626831,1.1887050867080688,2.454751253128052,0.3678340911865234,0.9522788524627686,0.9522788524627686,0.0,351.3520202636719,357.0,63534.3203125,0.0,4943.8779296875,1.0,278.8428649902344,282.9331359863281,295.91864013671875,299.9560241699219,293.1499938964844,293.1499938964844,278.54998779296875,33516.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470127820968628,1.0,0.0,0.0,3.713874340057373,3.7138986587524414,9.203387776324234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.1669921875,0.0,1586.4931640625,1895.4371337890625,0.0,3836.01123046875,0.917699694633484,1.0,0.0,3.0,1.0,0.0
