time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201540,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7180429100990295,0.377306580543518,0.3484499454498291,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8544725179672241,0.6554696559906006,0.6278678178787231,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8559958338737488,0.6597616672515869,0.466281533241272,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.762365996837616,0.4590272903442383,0.4435691237449646,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.623206377029419,0.2441352009773254,1.14522123336792,284.9024658203125,284.95001220703125,302.04998779296875,292.9400329589844,298.7543334960937,297.1600036621094,284.9034118652344,1.0,0.7534266710281372,0.4269740581512451,0.4269740581512451,1.0,1.0,-3.64078140258789,1.185562252998352,2.455219030380249,0.3653513491153717,0.8628024458885193,0.8628024458885193,0.0,354.6776733398437,360.0,64177.140625,0.0,4956.8603515625,1.0,278.5575256347656,282.81219482421875,295.9621276855469,300.1143798828125,293.1499938964844,293.1499938964844,278.8500061035156,38581.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955028235912323,1.0,0.0,0.0,3.6038389205932617,3.603863000869751,8.666107191857009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.3046875,0.0,1501.4866943359375,1895.4371337890625,0.0,3908.1455078125,0.8970232009887695,1.0,0.0,3.0,1.0,0.0
18201600,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7180429100990295,0.377306580543518,0.3484499454498291,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8544725179672241,0.6554696559906006,0.6278678178787231,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8559958338737488,0.6597616672515869,0.466281533241272,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.762365996837616,0.4590272903442383,0.4435691237449646,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.623206377029419,0.2441352009773254,1.14522123336792,284.9024658203125,284.95001220703125,302.04998779296875,292.9400329589844,298.7543334960937,297.1600036621094,284.9034118652344,1.0,0.7534266710281372,0.4269740581512451,0.4269740581512451,1.0,1.0,-3.64078140258789,1.185562252998352,2.455219030380249,0.3653513491153717,0.8628024458885193,0.8628024458885193,0.0,354.6776733398437,360.0,64177.140625,0.0,4956.8603515625,1.0,278.5575256347656,282.81219482421875,295.9621276855469,300.1143798828125,293.1499938964844,293.1499938964844,278.8500061035156,38581.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955028235912323,1.0,0.0,0.0,3.6038389205932617,3.603863000869751,8.666107191857009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.3046875,0.0,1501.4866943359375,1895.4371337890625,0.0,3908.1455078125,0.8970232009887695,1.0,0.0,3.0,1.0,0.0
18201660,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7166492938995361,0.3771006464958191,0.3481428921222687,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8525493144989014,0.6544615626335144,0.6267620325088501,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8550851345062256,0.6612457633018494,0.4671744704246521,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7610539197921753,0.4591090083122253,0.4435519278049469,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6221798062324524,0.2441461235284805,1.1451812982559204,284.9995422363281,284.95001220703125,302.04998779296875,292.9349975585937,298.7529296875,297.1619873046875,284.9987487792969,1.0,0.7546299695968628,0.4262617826461792,0.4262617826461792,1.0,1.0,-3.640077829360962,1.183283805847168,2.456794023513794,0.3630696833133697,0.9496572613716124,0.9496572613716124,0.0,357.4237365722656,363.0,63466.98828125,0.0,4971.9345703125,1.0,278.8420104980469,282.93365478515625,295.9172668457031,299.955322265625,293.1499938964844,293.1499938964844,278.54998779296875,33656.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480608105659484,1.0,0.0,0.0,3.708297491073608,3.7083215713500977,9.175767559099768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.26953125,0.0,1581.1873779296875,1895.4371337890625,0.0,3845.475830078125,0.9168249368667604,1.0,0.0,3.0,1.0,0.0
18201720,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7166492938995361,0.3771006464958191,0.3481428921222687,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8525493144989014,0.6544615626335144,0.6267620325088501,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8550851345062256,0.6612457633018494,0.4671744704246521,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7610539197921753,0.4591090083122253,0.4435519278049469,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6221798062324524,0.2441461235284805,1.1451812982559204,284.9995422363281,284.95001220703125,302.04998779296875,292.9349975585937,298.7529296875,297.1619873046875,284.9987487792969,1.0,0.7546299695968628,0.4262617826461792,0.4262617826461792,1.0,1.0,-3.640077829360962,1.183283805847168,2.456794023513794,0.3630696833133697,0.9496572613716124,0.9496572613716124,0.0,357.4237365722656,363.0,63466.98828125,0.0,4971.9345703125,1.0,278.8420104980469,282.93365478515625,295.9172668457031,299.955322265625,293.1499938964844,293.1499938964844,278.54998779296875,33656.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480608105659484,1.0,0.0,0.0,3.708297491073608,3.7083215713500977,9.175767559099768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.26953125,0.0,1581.1873779296875,1895.4371337890625,0.0,3845.475830078125,0.9168249368667604,1.0,0.0,3.0,1.0,0.0
18201780,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7147315740585327,0.3759527504444122,0.3474794030189514,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8501393795013428,0.652396559715271,0.6252501606941223,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8536041975021362,0.6614530682563782,0.4676503241062164,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.759306788444519,0.458434522151947,0.4432688951492309,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6208429336547852,0.2437575757503509,1.1447044610977173,284.9023132324219,284.95001220703125,302.04998779296875,292.9263916015625,298.7462463378906,297.15643310546875,284.9032592773437,1.0,0.75578373670578,0.4255495071411133,0.4255495071411133,1.0,1.0,-3.637128353118897,1.1801873445510864,2.4569411277771,0.3607144057750702,0.8603808283805847,0.8603808283805847,0.0,360.7474670410156,366.0,64060.8828125,0.0,4984.07470703125,1.0,278.5575561523437,282.814453125,295.9476318359375,300.0956726074219,293.1499938964844,293.1499938964844,278.8500061035156,38669.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558600187301636,1.0,0.0,0.0,3.595446348190308,3.5954701900482178,8.625790428595792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.9541015625,0.0,1492.9920654296875,1895.4371337890625,0.0,3915.596923828125,0.8952428698539734,1.0,0.0,3.0,1.0,0.0
18201840,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7147315740585327,0.3759527504444122,0.3474794030189514,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8501393795013428,0.652396559715271,0.6252501606941223,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8536041975021362,0.6614530682563782,0.4676503241062164,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.759306788444519,0.458434522151947,0.4432688951492309,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6208429336547852,0.2437575757503509,1.1447044610977173,284.9023132324219,284.95001220703125,302.04998779296875,292.9263916015625,298.7462463378906,297.15643310546875,284.9032592773437,1.0,0.75578373670578,0.4255495071411133,0.4255495071411133,1.0,1.0,-3.637128353118897,1.1801873445510864,2.4569411277771,0.3607144057750702,0.8603808283805847,0.8603808283805847,0.0,360.7474670410156,366.0,64060.8828125,0.0,4984.07470703125,1.0,278.5575561523437,282.814453125,295.9476318359375,300.0956726074219,293.1499938964844,293.1499938964844,278.8500061035156,38669.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558600187301636,1.0,0.0,0.0,3.595446348190308,3.5954701900482178,8.625790428595792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.9541015625,0.0,1492.9920654296875,1895.4371337890625,0.0,3915.596923828125,0.8952428698539734,1.0,0.0,3.0,1.0,0.0
18201900,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7138204574584961,0.3757807612419128,0.3471591174602508,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.848997950553894,0.6518010497093201,0.6244909167289734,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8529359698295593,0.6620835661888123,0.4679063260555267,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7584774494171143,0.458394855260849,0.4431044459342956,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.6201856136322021,0.2437142729759216,1.1443017721176147,285.010986328125,284.95001220703125,302.04998779296875,292.9208374023437,298.7450866699219,297.15679931640625,285.01153564453125,1.0,0.7563068270683289,0.4251933395862579,0.4251933395862579,1.0,1.0,-3.6354479789733887,1.178573727607727,2.456874370574951,0.3593794107437134,0.935975968837738,0.935975968837738,0.0,362.2901306152344,366.0,63236.75,0.0,4988.81689453125,1.0,278.80035400390625,282.94561767578125,295.8928527832031,299.8807678222656,293.1499938964844,293.1499938964844,278.8500061035156,34246.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950367510318756,1.0,0.0,0.0,3.6414074897766113,3.6414310932159424,8.847729873195931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.822265625,0.0,1510.5439453125,1895.4371337890625,0.0,3866.2724609375,0.9036121368408204,1.0,0.0,3.0,1.0,0.0
18201960,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7133124470710754,0.3757214248180389,0.3471475839614868,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8482507467269897,0.6513458490371704,0.6241022348403931,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8526789546012878,0.6628281474113464,0.4684634804725647,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7580097913742065,0.4584728479385376,0.443209171295166,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6198235750198364,0.2437648177146911,1.144644856452942,284.99810791015625,284.95001220703125,302.04998779296875,292.9145202636719,298.7448425292969,297.15838623046875,284.9969787597656,1.0,0.7569549679756165,0.4248508214950561,0.4248508214950561,1.0,1.0,-3.636173248291016,1.17785382270813,2.4583194255828857,0.3584541976451874,0.945911705493927,0.945911705493927,0.0,363.4945373535156,354.0,63331.95703125,0.0,4998.4052734375,1.0,278.8429260253906,282.93463134765625,295.8953552246094,299.927001953125,293.1499938964844,293.1499938964844,278.54998779296875,33637.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486908316612244,1.0,0.0,0.0,3.700819730758667,3.700843811035156,9.13880001007783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.3779296875,0.0,1572.525390625,1895.4371337890625,0.0,3851.16015625,0.9148567914962769,1.0,0.0,3.0,1.0,0.0
18202020,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7142749428749084,0.3745777606964111,0.3462112843990326,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8493053317070007,0.6492592692375183,0.6222833395004272,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8546802401542664,0.6629401445388794,0.4686645567417145,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.75936359167099,0.45777228474617,0.4426136612892151,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6208605170249939,0.2433905452489853,1.1428533792495728,284.901611328125,284.95001220703125,302.04998779296875,292.899658203125,298.7383728027344,297.1531982421875,284.9024658203125,1.0,0.754082977771759,0.4241657257080078,0.4241657257080078,1.0,1.0,-3.6302430629730233,1.1737620830535889,2.4564809799194336,0.3558463156223297,0.8565306663513184,0.8565306663513184,0.0,359.48345947265625,342.0,63851.08984375,0.0,4956.3916015625,1.0,278.5576477050781,282.8176574707031,295.9205322265625,300.057861328125,293.1499938964844,293.1499938964844,278.8500061035156,38782.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564719200134276,1.0,0.0,0.0,3.581094980239868,3.5811188220977783,8.557067303627264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.1328125,0.0,1478.2757568359375,1895.4371337890625,0.0,3921.07470703125,0.8921388983726501,1.0,0.0,3.0,1.0,0.0
18202080,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7142749428749084,0.3745777606964111,0.3462112843990326,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8493053317070007,0.6492592692375183,0.6222833395004272,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8546802401542664,0.6629401445388794,0.4686645567417145,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.75936359167099,0.45777228474617,0.4426136612892151,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6208605170249939,0.2433905452489853,1.1428533792495728,284.901611328125,284.95001220703125,302.04998779296875,292.899658203125,298.7383728027344,297.1531982421875,284.9024658203125,1.0,0.754082977771759,0.4241657257080078,0.4241657257080078,1.0,1.0,-3.6302430629730233,1.1737620830535889,2.4564809799194336,0.3558463156223297,0.8565306663513184,0.8565306663513184,0.0,359.48345947265625,342.0,63851.08984375,0.0,4956.3916015625,1.0,278.5576477050781,282.8176574707031,295.9205322265625,300.057861328125,293.1499938964844,293.1499938964844,278.8500061035156,38782.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564719200134276,1.0,0.0,0.0,3.581094980239868,3.5811188220977783,8.557067303627264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.1328125,0.0,1478.2757568359375,1895.4371337890625,0.0,3921.07470703125,0.8921388983726501,1.0,0.0,3.0,1.0,0.0
18202140,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7173619270324707,0.3744102120399475,0.3455183207988739,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8528156876564026,0.6482218503952026,0.6207147240638733,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8592444062232971,0.6642656922340393,0.4691222012042999,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7629315853118896,0.4578295946121216,0.4421330392360687,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6235581636428833,0.2434689551591873,1.1409980058670044,284.9947509765625,284.95001220703125,302.04998779296875,292.882080078125,298.7372436523437,297.15576171875,284.993896484375,1.0,0.7495373487472534,0.4234806597232818,0.4234806597232818,1.0,1.0,-3.625253915786743,1.1700245141983032,2.455229520797729,0.3531128764152527,0.93873792886734,0.93873792886734,0.0,350.9986267089844,330.0,63054.24609375,0.0,4889.5283203125,1.0,278.8418273925781,282.9367980957031,295.8630065917969,299.87939453125,293.1499938964844,293.1499938964844,278.54998779296875,33820.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949215054512024,1.0,0.0,0.0,3.681120872497559,3.681144952774048,9.041769999384996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.73828125,0.0,1551.621337890625,1895.4371337890625,0.0,3855.887939453125,0.9108113050460817,1.0,0.0,3.0,1.0,0.0
18202200,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7173619270324707,0.3744102120399475,0.3455183207988739,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8528156876564026,0.6482218503952026,0.6207147240638733,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8592444062232971,0.6642656922340393,0.4691222012042999,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7629315853118896,0.4578295946121216,0.4421330392360687,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6235581636428833,0.2434689551591873,1.1409980058670044,284.9947509765625,284.95001220703125,302.04998779296875,292.882080078125,298.7372436523437,297.15576171875,284.993896484375,1.0,0.7495373487472534,0.4234806597232818,0.4234806597232818,1.0,1.0,-3.625253915786743,1.1700245141983032,2.455229520797729,0.3531128764152527,0.93873792886734,0.93873792886734,0.0,350.9986267089844,330.0,63054.24609375,0.0,4889.5283203125,1.0,278.8418273925781,282.9367980957031,295.8630065917969,299.87939453125,293.1499938964844,293.1499938964844,278.54998779296875,33820.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949215054512024,1.0,0.0,0.0,3.681120872497559,3.681144952774048,9.041769999384996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.73828125,0.0,1551.621337890625,1895.4371337890625,0.0,3855.887939453125,0.9108113050460817,1.0,0.0,3.0,1.0,0.0
18202260,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7207911014556885,0.3733876049518585,0.3444562554359436,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8569586277008057,0.6462076902389526,0.6187124848365784,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8644165992736816,0.6643824577331543,0.4691416323184967,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7670946717262268,0.4571985900402069,0.4413585662841797,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6267032027244568,0.243217185139656,1.1386206150054932,284.90264892578125,284.95001220703125,302.04998779296875,292.86199951171875,298.7318420410156,297.1519470214844,284.9032287597656,1.0,0.7440655827522278,0.422861099243164,0.422861099243164,1.0,1.0,-3.617808103561402,1.165578842163086,2.4522292613983154,0.3504417836666107,0.8512750864028931,0.8512750864028931,0.0,341.2179870605469,318.0,63509.20703125,0.0,4807.8427734375,1.0,278.5581359863281,282.82489013671875,295.8815612792969,299.9983825683594,293.1499938964844,293.1499938964844,278.8500061035156,38817.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956709623336792,1.0,0.0,0.0,3.556834936141968,3.556858777999878,8.441521686108899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.7626953125,0.0,1452.5074462890625,1895.4371337890625,0.0,3923.201171875,0.8868617415428162,1.0,0.0,3.0,1.0,0.0
18202320,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7207911014556885,0.3733876049518585,0.3444562554359436,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8569586277008057,0.6462076902389526,0.6187124848365784,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8644165992736816,0.6643824577331543,0.4691416323184967,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7670946717262268,0.4571985900402069,0.4413585662841797,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6267032027244568,0.243217185139656,1.1386206150054932,284.90264892578125,284.95001220703125,302.04998779296875,292.86199951171875,298.7318420410156,297.1519470214844,284.9032287597656,1.0,0.7440655827522278,0.422861099243164,0.422861099243164,1.0,1.0,-3.617808103561402,1.165578842163086,2.4522292613983154,0.3504417836666107,0.8512750864028931,0.8512750864028931,0.0,341.2179870605469,318.0,63509.20703125,0.0,4807.8427734375,1.0,278.5581359863281,282.82489013671875,295.8815612792969,299.9983825683594,293.1499938964844,293.1499938964844,278.8500061035156,38817.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956709623336792,1.0,0.0,0.0,3.556834936141968,3.556858777999878,8.441521686108899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.7626953125,0.0,1452.5074462890625,1895.4371337890625,0.0,3923.201171875,0.8868617415428162,1.0,0.0,3.0,1.0,0.0
18202380,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7253035306930542,0.3733024895191192,0.3437489867210388,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.862465500831604,0.6452183723449707,0.6170944571495056,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8710526823997498,0.6656873822212219,0.4695152938365936,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7724913358688354,0.4573066234588623,0.4408275783061981,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.630724310874939,0.243404746055603,1.136770725250244,284.9932861328125,284.95001220703125,302.04998779296875,292.8397827148437,298.7314453125,297.1552734375,284.99249267578125,1.0,0.7381770610809326,0.4222415685653686,0.4222415685653686,1.0,1.0,-3.612586975097656,1.1619479656219482,2.450639009475708,0.3478747606277466,0.9313271045684814,0.9313271045684814,0.0,329.9165344238281,306.0,62708.015625,0.0,4723.3623046875,1.0,278.8416442871094,282.9417724609375,295.8202514648437,299.8155517578125,293.1499938964844,293.1499938964844,278.54998779296875,33851.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493727684020996,1.0,0.0,0.0,3.656231164932251,3.656255006790161,8.919912488636328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.0849609375,0.0,1524.00732421875,1895.4371337890625,0.0,3857.3095703125,0.9052361845970154,1.0,0.0,3.0,1.0,0.0
18202440,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7253035306930542,0.3733024895191192,0.3437489867210388,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.862465500831604,0.6452183723449707,0.6170944571495056,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8710526823997498,0.6656873822212219,0.4695152938365936,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7724913358688354,0.4573066234588623,0.4408275783061981,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.630724310874939,0.243404746055603,1.136770725250244,284.9932861328125,284.95001220703125,302.04998779296875,292.8397827148437,298.7314453125,297.1552734375,284.99249267578125,1.0,0.7381770610809326,0.4222415685653686,0.4222415685653686,1.0,1.0,-3.612586975097656,1.1619479656219482,2.450639009475708,0.3478747606277466,0.9313271045684814,0.9313271045684814,0.0,329.9165344238281,306.0,62708.015625,0.0,4723.3623046875,1.0,278.8416442871094,282.9417724609375,295.8202514648437,299.8155517578125,293.1499938964844,293.1499938964844,278.54998779296875,33851.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493727684020996,1.0,0.0,0.0,3.656231164932251,3.656255006790161,8.919912488636328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.0849609375,0.0,1524.00732421875,1895.4371337890625,0.0,3857.3095703125,0.9052361845970154,1.0,0.0,3.0,1.0,0.0
18202500,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7276682257652283,0.3728672862052917,0.3433800041675567,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8654147386550903,0.6442895531654358,0.6162760257720947,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.874558687210083,0.665782630443573,0.4696594774723053,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7753775119781494,0.4570603668689728,0.440571516752243,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.632892906665802,0.2433615922927856,1.13602876663208,284.8754272460937,284.95001220703125,302.04998779296875,292.8279113769531,298.7293701171875,297.1542053222656,284.8752136230469,1.0,0.7351794838905334,0.4219318032264709,0.4219318032264709,1.0,1.0,-3.610138177871704,1.1601821184158323,2.449956178665161,0.3467419147491455,0.8468737602233887,0.8468737602233887,0.0,324.18975830078125,306.0,63430.5078125,0.0,4681.18017578125,1.0,278.5982360839844,282.8032531738281,295.8587341308594,300.0103454589844,293.1499938964844,293.1499938964844,278.54998779296875,38407.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955203890800476,1.0,0.0,0.0,3.607421636581421,3.60744571685791,8.683345527060737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.6875,0.0,1504.1119384765625,1895.4371337890625,0.0,3909.719482421875,0.8952850699424744,1.0,0.0,3.0,1.0,0.0
18202560,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7297099828720093,0.3723495900630951,0.3427009880542755,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8680568337440491,0.6432522535324097,0.6150833368301392,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8777286410331726,0.665773868560791,0.4694778323173523,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7779776453971863,0.4567171633243561,0.440039575099945,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.634841799736023,0.2432455420494079,1.134562849998474,284.90460205078125,284.95001220703125,302.04998779296875,292.81561279296875,298.7267150878906,297.1522521972656,284.9056396484375,1.0,0.7320069670677185,0.4216590821743011,0.4216590821743011,1.0,1.0,-3.605266332626343,1.1576557159423828,2.44761061668396,0.3453353941440582,0.8463985323905945,0.8463985323905945,0.0,318.72540283203125,294.0,63119.69921875,0.0,4633.94091796875,1.0,278.5577087402344,282.83428955078125,295.8357238769531,299.9290466308594,293.1499938964844,293.1499938964844,278.8500061035156,38984.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568988084793092,1.0,0.0,0.0,3.5265653133392334,3.5265886783599854,8.29845305361232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.1923828125,0.0,1421.7059326171875,1895.4371337890625,0.0,3924.89404296875,0.8803924322128296,1.0,0.0,3.0,1.0,0.0
18202620,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7350609302520752,0.372300237417221,0.3420003950595855,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8748248219490051,0.642280638217926,0.6134544610977173,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8856609463691711,0.6670225262641907,0.4697888195514679,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7845093607902527,0.456841230392456,0.4394975006580353,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6397488713264465,0.2434998750686645,1.1329002380371094,284.99139404296875,284.95001220703125,302.04998779296875,292.7898254394531,298.7267150878906,297.15576171875,284.9902648925781,1.0,0.7257351875305176,0.4211136400699615,0.4211136400699615,1.0,1.0,-3.6001768112182617,1.1542863845825195,2.445890426635742,0.3430034816265106,0.9240288734436036,0.9240288734436036,0.0,306.7444152832031,282.0,62352.90234375,0.0,4546.17041015625,1.0,278.8422241210937,282.946044921875,295.7698974609375,299.74365234375,293.1499938964844,293.1499938964844,278.54998779296875,33793.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495248198509216,1.0,0.0,0.0,3.6325623989105225,3.6325857639312735,8.804798881101306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.013671875,0.0,1497.4215087890625,1895.4371337890625,0.0,3858.679931640625,0.8995569944381714,1.0,0.0,3.0,1.0,0.0
18202680,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7350609302520752,0.372300237417221,0.3420003950595855,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8748248219490051,0.642280638217926,0.6134544610977173,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8856609463691711,0.6670225262641907,0.4697888195514679,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7845093607902527,0.456841230392456,0.4394975006580353,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6397488713264465,0.2434998750686645,1.1329002380371094,284.99139404296875,284.95001220703125,302.04998779296875,292.7898254394531,298.7267150878906,297.15576171875,284.9902648925781,1.0,0.7257351875305176,0.4211136400699615,0.4211136400699615,1.0,1.0,-3.6001768112182617,1.1542863845825195,2.445890426635742,0.3430034816265106,0.9240288734436036,0.9240288734436036,0.0,306.7444152832031,282.0,62352.90234375,0.0,4546.17041015625,1.0,278.8422241210937,282.946044921875,295.7698974609375,299.74365234375,293.1499938964844,293.1499938964844,278.54998779296875,33793.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495248198509216,1.0,0.0,0.0,3.6325623989105225,3.6325857639312735,8.804798881101306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.013671875,0.0,1497.4215087890625,1895.4371337890625,0.0,3858.679931640625,0.8995569944381714,1.0,0.0,3.0,1.0,0.0
18202740,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7402898669242859,0.3713849186897278,0.3409661650657654,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8815551400184631,0.6403398513793945,0.6114435791969299,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8934860229492188,0.667053759098053,0.4696976542472839,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7910025119781494,0.4562670290470123,0.4387043714523315,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6447322368621826,0.2433972507715225,1.1308749914169312,284.9056091308594,284.95001220703125,302.04998779296875,292.7626647949219,298.722412109375,297.1531677246094,284.9059753417969,1.0,0.7193353176116943,0.4205681979656219,0.4205681979656219,1.0,1.0,-3.5930216312408447,1.1501697301864624,2.4428517818450928,0.3405999541282654,0.8413578867912292,0.8413578867912292,0.0,295.21826171875,270.0,62761.1171875,0.0,4455.78857421875,1.0,278.55859375,282.8414001464844,295.78240966796875,299.852783203125,293.1499938964844,293.1499938964844,278.8500061035156,38797.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957103967666626,1.0,0.0,0.0,3.502068996429444,3.502092123031616,8.183567956621118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.0419921875,0.0,1394.811279296875,1895.4371337890625,0.0,3926.728515625,0.8747482299804688,1.0,0.0,3.0,1.0,0.0
18202800,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7402898669242859,0.3713849186897278,0.3409661650657654,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8815551400184631,0.6403398513793945,0.6114435791969299,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8934860229492188,0.667053759098053,0.4696976542472839,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7910025119781494,0.4562670290470123,0.4387043714523315,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6447322368621826,0.2433972507715225,1.1308749914169312,284.9056091308594,284.95001220703125,302.04998779296875,292.7626647949219,298.722412109375,297.1531677246094,284.9059753417969,1.0,0.7193353176116943,0.4205681979656219,0.4205681979656219,1.0,1.0,-3.5930216312408447,1.1501697301864624,2.4428517818450928,0.3405999541282654,0.8413578867912292,0.8413578867912292,0.0,295.21826171875,270.0,62761.1171875,0.0,4455.78857421875,1.0,278.55859375,282.8414001464844,295.78240966796875,299.852783203125,293.1499938964844,293.1499938964844,278.8500061035156,38797.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957103967666626,1.0,0.0,0.0,3.502068996429444,3.502092123031616,8.183567956621118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.0419921875,0.0,1394.811279296875,1895.4371337890625,0.0,3926.728515625,0.8747482299804688,1.0,0.0,3.0,1.0,0.0
18202860,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7466239929199219,0.3713462948799133,0.3402875065803528,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8895561099052429,0.6393662691116333,0.6098278164863586,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9026316404342652,0.6682225465774536,0.4699648022651672,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7985982894897461,0.4563871026039123,0.4381674528121948,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6506475210189819,0.243691861629486,1.129407525062561,284.9909362792969,284.95001220703125,302.04998779296875,292.734375,298.7225341796875,297.15655517578125,284.9901123046875,1.0,0.7129119038581848,0.420072853565216,0.420072853565216,1.0,1.0,-3.588163137435913,1.1470239162445068,2.4411392211914062,0.3384443521499634,0.91765159368515,0.91765159368515,0.0,283.0686340332031,258.0,61988.22265625,0.0,4368.1416015625,1.0,278.8412170410156,282.9525451660156,295.7152099609375,299.6656494140625,293.1499938964844,293.1499938964844,278.54998779296875,33841.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498488903045654,1.0,0.0,0.0,3.60446047782898,3.604483604431152,8.669096587254899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.4892578125,0.0,1467.1456298828125,1895.4371337890625,0.0,3861.6005859375,0.8935375213623047,1.0,0.0,3.0,1.0,0.0
18202920,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7466239929199219,0.3713462948799133,0.3402875065803528,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8895561099052429,0.6393662691116333,0.6098278164863586,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9026316404342652,0.6682225465774536,0.4699648022651672,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7985982894897461,0.4563871026039123,0.4381674528121948,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6506475210189819,0.243691861629486,1.129407525062561,284.9909362792969,284.95001220703125,302.04998779296875,292.734375,298.7225341796875,297.15655517578125,284.9901123046875,1.0,0.7129119038581848,0.420072853565216,0.420072853565216,1.0,1.0,-3.588163137435913,1.1470239162445068,2.4411392211914062,0.3384443521499634,0.91765159368515,0.91765159368515,0.0,283.0686340332031,258.0,61988.22265625,0.0,4368.1416015625,1.0,278.8412170410156,282.9525451660156,295.7152099609375,299.6656494140625,293.1499938964844,293.1499938964844,278.54998779296875,33841.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498488903045654,1.0,0.0,0.0,3.60446047782898,3.604483604431152,8.669096587254899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.4892578125,0.0,1467.1456298828125,1895.4371337890625,0.0,3861.6005859375,0.8935375213623047,1.0,0.0,3.0,1.0,0.0
18202980,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7529023289680481,0.3704619109630584,0.3392664194107055,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8974934816360474,0.6374492645263672,0.6078214049339294,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.912073016166687,0.6681897640228271,0.4698214828968048,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8061107397079468,0.4558231830596924,0.4373709261417389,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6566867828369141,0.2436325550079345,1.1275354623794556,284.90692138671875,284.95001220703125,302.04998779296875,292.7052917480469,298.7186584472656,297.154296875,284.9071960449219,1.0,0.7063916325569153,0.4195775389671325,0.4195775389671325,1.0,1.0,-3.581146478652954,1.1431044340133667,2.438041925430298,0.3361916542053222,0.8366246819496155,0.8366246819496155,0.0,271.4659729003906,246.0,62385.72265625,0.0,4278.29736328125,1.0,278.55877685546875,282.8495178222656,295.72515869140625,299.77166748046875,293.1499938964844,293.1499938964844,278.8500061035156,38765.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574158191680908,1.0,0.0,0.0,3.474891662597656,3.47491455078125,8.057045874920732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.7099609375,0.0,1366.638671875,1895.4371337890625,0.0,3929.51708984375,0.8687160611152649,1.0,0.0,3.0,1.0,0.0
18203040,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7529023289680481,0.3704619109630584,0.3392664194107055,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8974934816360474,0.6374492645263672,0.6078214049339294,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.912073016166687,0.6681897640228271,0.4698214828968048,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8061107397079468,0.4558231830596924,0.4373709261417389,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6566867828369141,0.2436325550079345,1.1275354623794556,284.90692138671875,284.95001220703125,302.04998779296875,292.7052917480469,298.7186584472656,297.154296875,284.9071960449219,1.0,0.7063916325569153,0.4195775389671325,0.4195775389671325,1.0,1.0,-3.581146478652954,1.1431044340133667,2.438041925430298,0.3361916542053222,0.8366246819496155,0.8366246819496155,0.0,271.4659729003906,246.0,62385.72265625,0.0,4278.29736328125,1.0,278.55877685546875,282.8495178222656,295.72515869140625,299.77166748046875,293.1499938964844,293.1499938964844,278.8500061035156,38765.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574158191680908,1.0,0.0,0.0,3.474891662597656,3.47491455078125,8.057045874920732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.7099609375,0.0,1366.638671875,1895.4371337890625,0.0,3929.51708984375,0.8687160611152649,1.0,0.0,3.0,1.0,0.0
18203100,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7563846111297607,0.3704058825969696,0.3387957811355591,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9018272161483764,0.6369115710258484,0.606852650642395,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9174630641937256,0.6686682105064392,0.4697770774364471,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8100858330726624,0.4558356702327728,0.4369805753231048,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6599937677383423,0.2437598407268524,1.1265459060668943,285.00732421875,284.95001220703125,302.04998779296875,292.6905212402344,298.71832275390625,297.1554870605469,285.0071716308594,1.0,0.7030752301216125,0.4193298518657684,0.4193298518657684,1.0,1.0,-3.57769513130188,1.1411736011505127,2.436521530151367,0.3349533379077911,0.9067235589027404,0.9067235589027404,0.0,265.5270080566406,246.0,61587.796875,0.0,4232.82568359375,1.0,278.7974548339844,282.97186279296875,295.66162109375,299.5494689941406,293.1499938964844,293.1499938964844,278.8500061035156,34178.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518775343894958,1.0,0.0,0.0,3.522784948348999,3.5228073596954346,8.280671295324282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.6455078125,0.0,1383.0318603515625,1895.4371337890625,0.0,3879.860595703125,0.8771320581436157,1.0,0.0,3.0,1.0,0.0
18203160,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7605319619178772,0.3704344630241394,0.33859783411026,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9069693088531494,0.6364787220954895,0.606208860874176,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9237919449806212,0.6692444682121277,0.4700095653533935,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8145445585250854,0.4559401273727417,0.436830997467041,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6638685464859009,0.2439655363559723,1.1262379884719849,284.9892883300781,284.95001220703125,302.04998779296875,292.6756591796875,298.71875,297.1575927734375,284.9881591796875,1.0,0.6998653411865234,0.4190971255302429,0.4190971255302429,1.0,1.0,-3.576409816741944,1.1400498151779177,2.4363601207733154,0.3340856730937958,0.9108482003211976,0.9108482003211976,0.0,259.2857971191406,234.0,61631.14453125,0.0,4191.3037109375,1.0,278.8418884277344,282.9571533203125,295.6557312011719,299.5835876464844,293.1499938964844,293.1499938964844,278.54998779296875,33751.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501202702522278,1.0,0.0,0.0,3.580500364303589,3.5805232524871826,8.554226269552601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.5029296875,0.0,1440.712646484375,1895.4371337890625,0.0,3864.045654296875,0.8878609538078308,1.0,0.0,3.0,1.0,0.0
18203220,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7682272791862488,0.3695759177207947,0.3375982046127319,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9171836376190186,0.6345838308334351,0.6042200922966003,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9356483221054076,0.669093906879425,0.4697899520397186,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8226571679115295,0.4553846716880798,0.4360400438308716,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6712661385536194,0.2439514398574829,1.124555587768555,284.9081420898437,284.95001220703125,302.04998779296875,292.645751953125,298.7152404785156,297.1557006835937,284.9083557128906,1.0,0.6932519674301147,0.4186316728591919,0.4186316728591919,1.0,1.0,-3.5695831775665283,1.1362879276275637,2.433295249938965,0.3319281637668609,0.8320665955543518,0.8320665955543518,0.0,247.6576690673828,222.0,62014.50390625,0.0,4102.4248046875,1.0,278.5590209960937,282.8575439453125,295.6656494140625,299.68817138671875,293.1499938964844,293.1499938964844,278.8500061035156,38732.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577291011810304,1.0,0.0,0.0,3.447990894317627,3.4480133056640625,7.932781613817497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.3330078125,0.0,1339.135009765625,1895.4371337890625,0.0,3932.31689453125,0.8627704977989197,1.0,0.0,3.0,1.0,0.0
18203280,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7682272791862488,0.3695759177207947,0.3375982046127319,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9171836376190186,0.6345838308334351,0.6042200922966003,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9356483221054076,0.669093906879425,0.4697899520397186,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8226571679115295,0.4553846716880798,0.4360400438308716,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6712661385536194,0.2439514398574829,1.124555587768555,284.9081420898437,284.95001220703125,302.04998779296875,292.645751953125,298.7152404785156,297.1557006835937,284.9083557128906,1.0,0.6932519674301147,0.4186316728591919,0.4186316728591919,1.0,1.0,-3.5695831775665283,1.1362879276275637,2.433295249938965,0.3319281637668609,0.8320665955543518,0.8320665955543518,0.0,247.6576690673828,222.0,62014.50390625,0.0,4102.4248046875,1.0,278.5590209960937,282.8575439453125,295.6656494140625,299.68817138671875,293.1499938964844,293.1499938964844,278.8500061035156,38732.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577291011810304,1.0,0.0,0.0,3.447990894317627,3.4480133056640625,7.932781613817497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.3330078125,0.0,1339.135009765625,1895.4371337890625,0.0,3932.31689453125,0.8627704977989197,1.0,0.0,3.0,1.0,0.0
18203340,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7775807976722717,0.3695549070835113,0.3369470834732055,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9297746419906616,0.6336145401000977,0.6026226878166199,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9492385387420654,0.6700445413589478,0.4699091017246246,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8320584893226624,0.4554972350597381,0.4355056881904602,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6800522804260254,0.2443171590566635,1.1234372854232788,284.9887390136719,284.95001220703125,302.04998779296875,292.6158752441406,298.71539306640625,297.158935546875,284.9880065917969,1.0,0.6866376996040344,0.4181661903858185,0.4181661903858185,1.0,1.0,-3.565025806427002,1.1333458423614502,2.431679964065552,0.3298767805099487,0.9048532247543336,0.9048532247543336,0.0,235.4666442871093,210.0,61268.921875,0.0,4016.3310546875,1.0,278.8407897949219,282.96356201171875,295.5965270996094,299.50079345703125,293.1499938964844,293.1499938964844,278.54998779296875,33831.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504528641700744,1.0,0.0,0.0,3.5526318550109863,3.552654504776001,8.421582720075094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.615234375,0.0,1411.726318359375,1895.4371337890625,0.0,3867.041259765625,0.8819049000740051,1.0,0.0,3.0,1.0,0.0
