time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203400,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7775807976722717,0.3695549070835113,0.3369470834732055,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9297746419906616,0.6336145401000977,0.6026226878166199,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9492385387420654,0.6700445413589478,0.4699091017246246,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8320584893226624,0.4554972350597381,0.4355056881904602,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6800522804260254,0.2443171590566635,1.1234372854232788,284.9887390136719,284.95001220703125,302.04998779296875,292.6158752441406,298.71539306640625,297.158935546875,284.9880065917969,1.0,0.6866376996040344,0.4181661903858185,0.4181661903858185,1.0,1.0,-3.565025806427002,1.1333458423614502,2.431679964065552,0.3298767805099487,0.9048532247543336,0.9048532247543336,0.0,235.4666442871093,210.0,61268.921875,0.0,4016.3310546875,1.0,278.8407897949219,282.96356201171875,295.5965270996094,299.50079345703125,293.1499938964844,293.1499938964844,278.54998779296875,33831.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504528641700744,1.0,0.0,0.0,3.5526318550109863,3.552654504776001,8.421582720075094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.615234375,0.0,1411.726318359375,1895.4371337890625,0.0,3867.041259765625,0.8819049000740051,1.0,0.0,3.0,1.0,0.0
18203460,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7870941162109375,0.3687227666378021,0.3359582722187042,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9425026774406432,0.6317486763000488,0.6006432771682739,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9622144103050232,0.6698436737060547,0.4696372151374817,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.841689944267273,0.4549522399902344,0.4347134232521057,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6891100406646729,0.2443357408046722,1.1218805313110352,284.9091796875,284.95001220703125,302.04998779296875,292.5862731933594,298.7120056152344,297.1571655273437,284.90924072265625,1.0,0.6799340844154358,0.4177182912826538,0.4177182912826538,1.0,1.0,-3.55830979347229,1.1296770572662354,2.4286327362060547,0.3277539312839508,0.8274978399276733,0.8274978399276733,0.0,223.8387451171875,198.0,61642.9296875,0.0,3928.340576171875,1.0,278.5592346191406,282.86529541015625,295.6059265136719,299.60430908203125,293.1499938964844,293.1499938964844,278.8500061035156,38701.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579740762710572,1.0,0.0,0.0,3.421464204788208,3.421486616134644,7.811192404005851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.267578125,0.0,1312.4122314453125,1895.4371337890625,0.0,3934.50634765625,0.8568903803825378,1.0,0.0,3.0,1.0,0.0
18203520,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7870941162109375,0.3687227666378021,0.3359582722187042,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9425026774406432,0.6317486763000488,0.6006432771682739,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9622144103050232,0.6698436737060547,0.4696372151374817,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.841689944267273,0.4549522399902344,0.4347134232521057,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6891100406646729,0.2443357408046722,1.1218805313110352,284.9091796875,284.95001220703125,302.04998779296875,292.5862731933594,298.7120056152344,297.1571655273437,284.90924072265625,1.0,0.6799340844154358,0.4177182912826538,0.4177182912826538,1.0,1.0,-3.55830979347229,1.1296770572662354,2.4286327362060547,0.3277539312839508,0.8274978399276733,0.8274978399276733,0.0,223.8387451171875,198.0,61642.9296875,0.0,3928.340576171875,1.0,278.5592346191406,282.86529541015625,295.6059265136719,299.60430908203125,293.1499938964844,293.1499938964844,278.8500061035156,38701.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579740762710572,1.0,0.0,0.0,3.421464204788208,3.421486616134644,7.811192404005851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.267578125,0.0,1312.4122314453125,1895.4371337890625,0.0,3934.50634765625,0.8568903803825378,1.0,0.0,3.0,1.0,0.0
18203580,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7986342906951904,0.3687100410461426,0.335320770740509,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9570868015289308,0.6307903528213501,0.5990650653839111,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.976294994354248,0.6707266569137573,0.4697182774543762,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8533890247344971,0.4550646543502807,0.434183657169342,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6998374462127686,0.2447248250246048,1.1208815574645996,284.9877319335937,284.95001220703125,302.04998779296875,292.5572509765625,298.7122802734375,297.16046142578125,284.9870300292969,1.0,0.673232913017273,0.4172704219818115,0.4172704219818115,1.0,1.0,-3.553895235061645,1.1268397569656372,2.4270553588867188,0.3257489204406738,0.8986857533454895,0.8986857533454895,0.0,211.6468200683593,201.0,60910.40625,0.0,3843.088623046875,1.0,278.8405456542969,282.9691467285156,295.5374450683594,299.41827392578125,293.1499938964844,293.1499938964844,279.1499938964844,33832.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950613498687744,1.0,0.0,0.0,3.5268001556396484,3.526822566986084,8.299558658109163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.3876953125,0.0,1384.70654296875,1895.4371337890625,0.0,3868.4873046875,0.8761217594146729,1.0,0.0,3.0,1.0,0.0
18203640,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7986342906951904,0.3687100410461426,0.335320770740509,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9570868015289308,0.6307903528213501,0.5990650653839111,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.976294994354248,0.6707266569137573,0.4697182774543762,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8533890247344971,0.4550646543502807,0.434183657169342,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6998374462127686,0.2447248250246048,1.1208815574645996,284.9877319335937,284.95001220703125,302.04998779296875,292.5572509765625,298.7122802734375,297.16046142578125,284.9870300292969,1.0,0.673232913017273,0.4172704219818115,0.4172704219818115,1.0,1.0,-3.553895235061645,1.1268397569656372,2.4270553588867188,0.3257489204406738,0.8986857533454895,0.8986857533454895,0.0,211.6468200683593,201.0,60910.40625,0.0,3843.088623046875,1.0,278.8405456542969,282.9691467285156,295.5374450683594,299.41827392578125,293.1499938964844,293.1499938964844,279.1499938964844,33832.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950613498687744,1.0,0.0,0.0,3.5268001556396484,3.526822566986084,8.299558658109163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.3876953125,0.0,1384.70654296875,1895.4371337890625,0.0,3868.4873046875,0.8761217594146729,1.0,0.0,3.0,1.0,0.0
18203700,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8022228479385376,0.3688195943832397,0.3352123498916626,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9612907767295836,0.6304574608802795,0.5985205173492432,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9803982377052308,0.6713061332702637,0.4699398875236511,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8570986390113831,0.4552430808544159,0.4341410398483276,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7032564878463745,0.2450122535228729,1.121300220489502,285.0687561035156,284.95001220703125,302.04998779296875,292.54302978515625,298.71307373046875,297.1629638671875,285.0688171386719,1.0,0.6717557907104492,0.417046457529068,0.417046457529068,1.0,1.0,-3.553822755813598,1.1261794567108154,2.427643299102783,0.3250036537647247,0.9789022207260132,0.9789022207260132,0.0,208.2196655273437,201.0,60256.4296875,0.0,3822.116455078125,1.0,279.0965576171875,283.07183837890625,295.5044250488281,299.2757568359375,293.1499938964844,293.1499938964844,279.1499938964844,31323.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457271099090576,1.0,0.0,0.0,3.6187126636505127,3.6187355518341056,8.737787879908865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.2021484375,0.0,1463.9503173828125,1895.4371337890625,0.0,3824.387939453125,0.8959096670150757,1.0,0.0,3.0,1.0,0.0
18203760,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8046081066131592,0.3688888847827911,0.3352542221546173,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9639171957969666,0.6300967931747437,0.5981610417366028,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.983070433139801,0.6718109846115112,0.4702971875667572,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8595812320709229,0.4554082453250885,0.43425452709198,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.705600917339325,0.245306521654129,1.1222995519638062,285.0394287109375,284.95001220703125,302.04998779296875,292.529052734375,298.7138671875,297.165283203125,285.03668212890625,1.0,0.6709636449813843,0.4168358147144317,0.4168358147144317,1.0,1.0,-3.555208444595337,1.1260679960250854,2.429140567779541,0.324532002210617,0.9947153925895692,0.9947153925895692,0.0,206.1483764648437,204.0,60498.28125,0.0,3813.044921875,1.0,279.1422424316406,283.041015625,295.5148620605469,299.3531188964844,293.1499938964844,293.1499938964844,278.8500061035156,31353.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454105496406556,1.0,0.0,0.0,3.713301420211792,3.713325023651123,9.20054731068376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.970703125,0.0,1569.3746337890625,1895.4371337890625,0.0,3821.524169921875,0.916033148765564,1.0,0.0,3.0,1.0,0.0
18203820,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8043065071105957,0.3676552176475525,0.3344783186912536,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9633756279945374,0.6278553605079651,0.5964469313621521,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9832403063774108,0.6708566546440125,0.4700051248073578,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8596075773239136,0.4545629024505615,0.4337649047374725,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7059768438339233,0.2451731860637664,1.1226279735565186,284.8904724121094,284.95001220703125,302.04998779296875,292.50201416015625,298.7088623046875,297.16070556640625,284.8915405273437,1.0,0.6703189611434937,0.4164144992828369,0.4164144992828369,1.0,1.0,-3.551680564880371,1.123607873916626,2.428072690963745,0.3229261040687561,0.8788062930107117,0.8788062930107117,0.0,205.6860809326172,207.0,61359.375,0.0,3801.346923828125,1.0,278.8567199707031,282.86895751953125,295.53912353515625,299.51422119140625,293.1499938964844,293.1499938964844,279.1499938964844,37820.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956857442855835,1.0,0.0,0.0,3.653741121292114,3.6537656784057617,8.907767323762528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3828125,0.0,1550.9693603515625,1895.4371337890625,0.0,3924.523681640625,0.9071823358535768,1.0,0.0,3.0,1.0,0.0
18203880,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8043065071105957,0.3676552176475525,0.3344783186912536,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9633756279945374,0.6278553605079651,0.5964469313621521,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9832403063774108,0.6708566546440125,0.4700051248073578,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8596075773239136,0.4545629024505615,0.4337649047374725,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7059768438339233,0.2451731860637664,1.1226279735565186,284.8904724121094,284.95001220703125,302.04998779296875,292.50201416015625,298.7088623046875,297.16070556640625,284.8915405273437,1.0,0.6703189611434937,0.4164144992828369,0.4164144992828369,1.0,1.0,-3.551680564880371,1.123607873916626,2.428072690963745,0.3229261040687561,0.8788062930107117,0.8788062930107117,0.0,205.6860809326172,207.0,61359.375,0.0,3801.346923828125,1.0,278.8567199707031,282.86895751953125,295.53912353515625,299.51422119140625,293.1499938964844,293.1499938964844,279.1499938964844,37820.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956857442855835,1.0,0.0,0.0,3.653741121292114,3.6537656784057617,8.907767323762528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.3828125,0.0,1550.9693603515625,1895.4371337890625,0.0,3924.523681640625,0.9071823358535768,1.0,0.0,3.0,1.0,0.0
18203940,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.802761971950531,0.367343544960022,0.3339622020721435,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9612339735031128,0.6266311407089233,0.5950184464454651,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9820348620414734,0.671117901802063,0.46992889046669,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8582322001457214,0.4544068574905395,0.4334184229373932,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7050363421440125,0.2453448474407196,1.1229488849639893,284.9933166503906,284.95001220703125,302.04998779296875,292.47637939453125,298.7072448730469,297.1609802246094,284.992431640625,1.0,0.6705139875411987,0.4159932136535644,0.4159932136535644,1.0,1.0,-3.549207925796509,1.121539831161499,2.4276680946350098,0.3211759030818939,0.9636589884757996,0.9636589884757996,0.0,206.5654754638672,210.0,60528.8203125,0.0,3800.4775390625,1.0,279.1423645019531,282.9969177246094,295.4627380371094,299.3181457519531,293.1499938964844,293.1499938964844,278.8500061035156,33624.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505603909492492,1.0,0.0,0.0,3.754238843917847,3.754263401031494,9.40452935083158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.765625,0.0,1633.98291015625,1895.4371337890625,0.0,3868.009033203125,0.9270810484886168,1.0,0.0,3.0,1.0,0.0
18204000,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.802761971950531,0.367343544960022,0.3339622020721435,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9612339735031128,0.6266311407089233,0.5950184464454651,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9820348620414734,0.671117901802063,0.46992889046669,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8582322001457214,0.4544068574905395,0.4334184229373932,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7050363421440125,0.2453448474407196,1.1229488849639893,284.9933166503906,284.95001220703125,302.04998779296875,292.47637939453125,298.7072448730469,297.1609802246094,284.992431640625,1.0,0.6705139875411987,0.4159932136535644,0.4159932136535644,1.0,1.0,-3.549207925796509,1.121539831161499,2.4276680946350098,0.3211759030818939,0.9636589884757996,0.9636589884757996,0.0,206.5654754638672,210.0,60528.8203125,0.0,3800.4775390625,1.0,279.1423645019531,282.9969177246094,295.4627380371094,299.3181457519531,293.1499938964844,293.1499938964844,278.8500061035156,33624.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505603909492492,1.0,0.0,0.0,3.754238843917847,3.754263401031494,9.40452935083158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.765625,0.0,1633.98291015625,1895.4371337890625,0.0,3868.009033203125,0.9270810484886168,1.0,0.0,3.0,1.0,0.0
18204060,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7995558381080627,0.3661964535713196,0.3332588970661163,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9570899605751038,0.6245020627975464,0.5933884382247925,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.97906494140625,0.6702041029930115,0.4696158468723297,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.855243980884552,0.4535786509513855,0.4329451620578766,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7026883363723755,0.245131254196167,1.123077392578125,284.8905639648437,284.95001220703125,302.04998779296875,292.45245361328125,298.7024230957031,297.1568298339844,284.8920593261719,1.0,0.671183705329895,0.4155465364456177,0.4155465364456177,1.0,1.0,-3.545618772506714,1.118992805480957,2.426625967025757,0.3194256126880646,0.8638370633125305,0.8638370633125305,0.0,208.8013153076172,213.0,61078.46484375,0.0,3804.99560546875,1.0,278.8568115234375,282.87457275390625,295.4768981933594,299.4346923828125,293.1499938964844,293.1499938964844,279.1499938964844,39128.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590307474136353,1.0,0.0,0.0,3.631311893463135,3.6313364505767822,8.798738804216555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.34765625,0.0,1535.7645263671875,1895.4371337890625,0.0,3943.941162109375,0.903492510318756,1.0,0.0,3.0,1.0,0.0
18204120,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7995558381080627,0.3661964535713196,0.3332588970661163,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9570899605751038,0.6245020627975464,0.5933884382247925,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.97906494140625,0.6702041029930115,0.4696158468723297,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.855243980884552,0.4535786509513855,0.4329451620578766,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7026883363723755,0.245131254196167,1.123077392578125,284.8905639648437,284.95001220703125,302.04998779296875,292.45245361328125,298.7024230957031,297.1568298339844,284.8920593261719,1.0,0.671183705329895,0.4155465364456177,0.4155465364456177,1.0,1.0,-3.545618772506714,1.118992805480957,2.426625967025757,0.3194256126880646,0.8638370633125305,0.8638370633125305,0.0,208.8013153076172,213.0,61078.46484375,0.0,3804.99560546875,1.0,278.8568115234375,282.87457275390625,295.4768981933594,299.4346923828125,293.1499938964844,293.1499938964844,279.1499938964844,39128.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590307474136353,1.0,0.0,0.0,3.631311893463135,3.6313364505767822,8.798738804216555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.34765625,0.0,1535.7645263671875,1895.4371337890625,0.0,3943.941162109375,0.903492510318756,1.0,0.0,3.0,1.0,0.0
18204180,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7969347238540649,0.3660108745098114,0.3329275846481323,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9534589648246764,0.6234456300735474,0.5921942591667175,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9765704274177552,0.6706132292747498,0.4697007238864898,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8527430295944214,0.4535278081893921,0.4327583909034729,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7007042169570923,0.2453331053256988,1.1237324476242063,284.9967956542969,284.95001220703125,302.04998779296875,292.4305419921875,298.7013854980469,297.1579895019531,284.99609375,1.0,0.6721509099006653,0.4150998592376709,0.4150998592376709,1.0,1.0,-3.544438362121582,1.1173096895217896,2.427128791809082,0.317759245634079,0.952457070350647,0.952457070350647,0.0,210.9246826171875,216.0,60254.0234375,0.0,3814.901611328125,1.0,279.1421813964844,283.0055236816406,295.40899658203125,299.24383544921875,293.1499938964844,293.1499938964844,278.8500061035156,33851.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510871171951294,1.0,0.0,0.0,3.728440999984741,3.7284655570983887,9.275724437429744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.8564453125,0.0,1605.7794189453125,1895.4371337890625,0.0,3872.750244140625,0.9214988350868224,1.0,0.0,3.0,1.0,0.0
18204240,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7969347238540649,0.3660108745098114,0.3329275846481323,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9534589648246764,0.6234456300735474,0.5921942591667175,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9765704274177552,0.6706132292747498,0.4697007238864898,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8527430295944214,0.4535278081893921,0.4327583909034729,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7007042169570923,0.2453331053256988,1.1237324476242063,284.9967956542969,284.95001220703125,302.04998779296875,292.4305419921875,298.7013854980469,297.1579895019531,284.99609375,1.0,0.6721509099006653,0.4150998592376709,0.4150998592376709,1.0,1.0,-3.544438362121582,1.1173096895217896,2.427128791809082,0.317759245634079,0.952457070350647,0.952457070350647,0.0,210.9246826171875,216.0,60254.0234375,0.0,3814.901611328125,1.0,279.1421813964844,283.0055236816406,295.40899658203125,299.24383544921875,293.1499938964844,293.1499938964844,278.8500061035156,33851.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510871171951294,1.0,0.0,0.0,3.728440999984741,3.7284655570983887,9.275724437429744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.8564453125,0.0,1605.7794189453125,1895.4371337890625,0.0,3872.750244140625,0.9214988350868224,1.0,0.0,3.0,1.0,0.0
18204300,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7954927086830139,0.3655336201190948,0.3327838182449341,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9514490365982056,0.6225033402442932,0.5916329026222229,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9751444458961488,0.6702759861946106,0.4697581827640533,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8513761758804321,0.453209638595581,0.4327101707458496,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6996297836303711,0.2452908009290695,1.124309778213501,284.8731689453125,284.95001220703125,302.04998779296875,292.42041015625,298.6997375488281,297.15692138671875,284.8716735839844,1.0,0.6727607250213623,0.4148765206336975,0.4148765206336975,1.0,1.0,-3.544302701950073,1.1166200637817385,2.427682876586914,0.3171155452728271,0.8650129437446594,0.8650129437446594,0.0,212.1749725341797,216.0,61092.421875,0.0,3822.1259765625,1.0,278.89599609375,282.8584289550781,295.4516296386719,299.4450378417969,293.1499938964844,293.1499938964844,278.8500061035156,37970.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570539593696594,1.0,0.0,0.0,3.689408302307129,3.689433097839356,9.082527867576572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.0185546875,0.0,1592.3565673828125,1895.4371337890625,0.0,3926.28125,0.9133896827697754,1.0,0.0,3.0,1.0,0.0
18204360,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7931939959526062,0.3649145662784576,0.3323024809360504,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9484390616416932,0.6214020848274231,0.5906797647476196,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9728021025657654,0.6697462201118469,0.469447523355484,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8492444753646851,0.4527513384819031,0.4323663711547851,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.697849690914154,0.2451414316892624,1.1240869760513306,284.8984375,284.95001220703125,302.04998779296875,292.4108581542969,298.6972351074219,297.1546936035156,284.8998107910156,1.0,0.6732547283172607,0.4146688282489776,0.4146688282489776,1.0,1.0,-3.541524171829224,1.115041732788086,2.4264824390411377,0.3161285519599914,0.8598403334617615,0.8598403334617615,0.0,213.87535095214844,219.0,60804.40234375,0.0,3825.416748046875,1.0,278.8573303222656,282.8873291015625,295.43170166015625,299.36920166015625,293.1499938964844,293.1499938964844,279.1499938964844,39031.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588841199874878,1.0,0.0,0.0,3.6043896675109854,3.604413747787476,8.668755526741734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.0751953125,0.0,1505.4156494140625,1895.4371337890625,0.0,3942.632568359375,0.8975980877876282,1.0,0.0,3.0,1.0,0.0
18204420,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7902716994285583,0.3647091388702392,0.3319877386093139,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9442721605300904,0.6203460097312927,0.5895257592201233,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9697911143302916,0.6701022982597351,0.4695289731025696,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8464781045913696,0.4526911973953247,0.4322052001953125,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6955872774124146,0.2453374117612838,1.1248388290405271,284.999755859375,284.95001220703125,302.04998779296875,292.3937683105469,298.6964416503906,297.156005859375,284.9989929199219,1.0,0.6744560599327087,0.4142534434795379,0.4142534434795379,1.0,1.0,-3.5405564308166504,1.1135224103927612,2.4270339012146,0.3145823180675506,0.9484262466430664,0.9484262466430664,0.0,216.4312896728516,222.0,60026.88671875,0.0,3838.452880859375,1.0,279.1419982910156,283.01251220703125,295.3709716796875,299.18896484375,293.1499938964844,293.1499938964844,278.8500061035156,33724.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507381319999696,1.0,0.0,0.0,3.707628011703491,3.707652091979981,9.17245472464856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.068359375,0.0,1580.9349365234375,1895.4371337890625,0.0,3869.609375,0.9167287349700928,1.0,0.0,3.0,1.0,0.0
18204480,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7902716994285583,0.3647091388702392,0.3319877386093139,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9442721605300904,0.6203460097312927,0.5895257592201233,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9697911143302916,0.6701022982597351,0.4695289731025696,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8464781045913696,0.4526911973953247,0.4322052001953125,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6955872774124146,0.2453374117612838,1.1248388290405271,284.999755859375,284.95001220703125,302.04998779296875,292.3937683105469,298.6964416503906,297.156005859375,284.9989929199219,1.0,0.6744560599327087,0.4142534434795379,0.4142534434795379,1.0,1.0,-3.5405564308166504,1.1135224103927612,2.4270339012146,0.3145823180675506,0.9484262466430664,0.9484262466430664,0.0,216.4312896728516,222.0,60026.88671875,0.0,3838.452880859375,1.0,279.1419982910156,283.01251220703125,295.3709716796875,299.18896484375,293.1499938964844,293.1499938964844,278.8500061035156,33724.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507381319999696,1.0,0.0,0.0,3.707628011703491,3.707652091979981,9.17245472464856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.068359375,0.0,1580.9349365234375,1895.4371337890625,0.0,3869.609375,0.9167287349700928,1.0,0.0,3.0,1.0,0.0
18204540,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7864100933074951,0.3635806143283844,0.331338495016098,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.938924252986908,0.6182854175567627,0.5880001783370972,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9656347632408142,0.6691581606864929,0.4692249596118927,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8429084420204163,0.4518859982490539,0.4317939579486847,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6926098465919495,0.2451248168945312,1.1251493692398071,284.9012145996094,284.95001220703125,302.04998779296875,292.3795166015625,298.6924743652344,297.15289306640625,284.90203857421875,1.0,0.6756649613380432,0.4138380587100982,0.4138380587100982,1.0,1.0,-3.5374624729156494,1.1112390756607056,2.4262235164642334,0.3129767477512359,0.857521653175354,0.857521653175354,0.0,219.6487274169922,225.0,60601.48046875,0.0,3850.092529296875,1.0,278.85791015625,282.89337158203125,295.3993530273437,299.3216552734375,293.1499938964844,293.1499938964844,279.1499938964844,38815.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958427667617798,1.0,0.0,0.0,3.588221311569214,3.588245391845703,8.591159144089033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7138671875,0.0,1486.229248046875,1895.4371337890625,0.0,3938.557373046875,0.8938321471214294,1.0,0.0,3.0,1.0,0.0
18204600,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7864100933074951,0.3635806143283844,0.331338495016098,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.938924252986908,0.6182854175567627,0.5880001783370972,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9656347632408142,0.6691581606864929,0.4692249596118927,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8429084420204163,0.4518859982490539,0.4317939579486847,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6926098465919495,0.2451248168945312,1.1251493692398071,284.9012145996094,284.95001220703125,302.04998779296875,292.3795166015625,298.6924743652344,297.15289306640625,284.90203857421875,1.0,0.6756649613380432,0.4138380587100982,0.4138380587100982,1.0,1.0,-3.5374624729156494,1.1112390756607056,2.4262235164642334,0.3129767477512359,0.857521653175354,0.857521653175354,0.0,219.6487274169922,225.0,60601.48046875,0.0,3850.092529296875,1.0,278.85791015625,282.89337158203125,295.3993530273437,299.3216552734375,293.1499938964844,293.1499938964844,279.1499938964844,38815.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958427667617798,1.0,0.0,0.0,3.588221311569214,3.588245391845703,8.591159144089033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.7138671875,0.0,1486.229248046875,1895.4371337890625,0.0,3938.557373046875,0.8938321471214294,1.0,0.0,3.0,1.0,0.0
18204660,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7834693789482117,0.3633354902267456,0.3310008943080902,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9346207976341248,0.6171991229057312,0.5868330001831055,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9624043107032776,0.6694259643554688,0.4692579507827759,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8401552438735962,0.4517886042594909,0.4316102266311645,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6903131604194641,0.245294764637947,1.125828981399536,285.0,284.95001220703125,302.04998779296875,292.368408203125,298.69171142578125,297.1540832519531,284.99920654296875,1.0,0.6769049763679504,0.4134552478790283,0.4134552478790283,1.0,1.0,-3.5362794399261475,1.109732985496521,2.426546335220337,0.3115032017230987,0.9450984001159668,0.9450984001159668,0.0,222.34768676757807,228.0,59842.54296875,0.0,3863.42431640625,1.0,279.14190673828125,283.01617431640625,295.3448486328125,299.1491394042969,293.1499938964844,293.1499938964844,278.8500061035156,33656.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501572251319884,1.0,0.0,0.0,3.692676305770874,3.692700147628784,9.098624786929576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.068359375,0.0,1563.43212890625,1895.4371337890625,0.0,3864.378662109375,0.913309931755066,1.0,0.0,3.0,1.0,0.0
18204720,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7834693789482117,0.3633354902267456,0.3310008943080902,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9346207976341248,0.6171991229057312,0.5868330001831055,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9624043107032776,0.6694259643554688,0.4692579507827759,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8401552438735962,0.4517886042594909,0.4316102266311645,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6903131604194641,0.245294764637947,1.125828981399536,285.0,284.95001220703125,302.04998779296875,292.368408203125,298.69171142578125,297.1540832519531,284.99920654296875,1.0,0.6769049763679504,0.4134552478790283,0.4134552478790283,1.0,1.0,-3.5362794399261475,1.109732985496521,2.426546335220337,0.3115032017230987,0.9450984001159668,0.9450984001159668,0.0,222.34768676757807,228.0,59842.54296875,0.0,3863.42431640625,1.0,279.14190673828125,283.01617431640625,295.3448486328125,299.1491394042969,293.1499938964844,293.1499938964844,278.8500061035156,33656.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501572251319884,1.0,0.0,0.0,3.692676305770874,3.692700147628784,9.098624786929576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.068359375,0.0,1563.43212890625,1895.4371337890625,0.0,3864.378662109375,0.913309931755066,1.0,0.0,3.0,1.0,0.0
18204780,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7797005772590637,0.3621816039085388,0.3303276896476745,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9292894005775452,0.6151243448257446,0.5852919220924377,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9581037163734436,0.6684089303016663,0.468901515007019,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8367040753364563,0.4509556591510772,0.4311724901199341,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6873925924301147,0.2450599819421768,1.1260474920272827,284.9022827148437,284.95001220703125,302.04998779296875,292.3607177734375,298.68798828125,297.1511535644531,284.903076171875,1.0,0.6781157851219177,0.4130724370479584,0.4130724370479584,1.0,1.0,-3.5329322814941406,1.1074535846710205,2.42547869682312,0.3099711835384369,0.8552800416946411,0.8552800416946411,0.0,225.63853454589844,231.0,60424.55859375,0.0,3874.826904296875,1.0,278.8580017089844,282.8977966308594,295.3797302246094,299.2887878417969,293.1499938964844,293.1499938964844,279.1499938964844,38769.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576898217201232,1.0,0.0,0.0,3.5740180015563965,3.574041843414306,8.523280143890588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.759765625,0.0,1470.556640625,1895.4371337890625,0.0,3931.966064453125,0.8906525373458862,1.0,0.0,3.0,1.0,0.0
18204840,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7797005772590637,0.3621816039085388,0.3303276896476745,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9292894005775452,0.6151243448257446,0.5852919220924377,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9581037163734436,0.6684089303016663,0.468901515007019,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8367040753364563,0.4509556591510772,0.4311724901199341,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6873925924301147,0.2450599819421768,1.1260474920272827,284.9022827148437,284.95001220703125,302.04998779296875,292.3607177734375,298.68798828125,297.1511535644531,284.903076171875,1.0,0.6781157851219177,0.4130724370479584,0.4130724370479584,1.0,1.0,-3.5329322814941406,1.1074535846710205,2.42547869682312,0.3099711835384369,0.8552800416946411,0.8552800416946411,0.0,225.63853454589844,231.0,60424.55859375,0.0,3874.826904296875,1.0,278.8580017089844,282.8977966308594,295.3797302246094,299.2887878417969,293.1499938964844,293.1499938964844,279.1499938964844,38769.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576898217201232,1.0,0.0,0.0,3.5740180015563965,3.574041843414306,8.523280143890588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.759765625,0.0,1470.556640625,1895.4371337890625,0.0,3931.966064453125,0.8906525373458862,1.0,0.0,3.0,1.0,0.0
18204900,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7779315710067749,0.3619826436042785,0.3299942314624786,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9267650842666626,0.6144997477531433,0.5845218896865845,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9560529589653016,0.668425977230072,0.4687290489673614,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8350786566734314,0.450830727815628,0.4309333264827728,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6859904527664185,0.2450861483812332,1.125972032546997,285.01177978515625,284.95001220703125,302.04998779296875,292.3582458496094,298.6871643066406,297.15118408203125,285.0125732421875,1.0,0.6786643266677856,0.4128810167312622,0.4128810167312622,1.0,1.0,-3.5310120582580566,1.106235146522522,2.424777030944824,0.3090506792068481,0.9311800003051758,0.9311800003051758,0.0,227.1846618652344,231.0,59601.26171875,0.0,3879.308349609375,1.0,279.0998840332031,283.029541015625,295.3249816894531,299.07672119140625,293.1499938964844,293.1499938964844,279.1499938964844,34255.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95153546333313,1.0,0.0,0.0,3.619807243347168,3.61983060836792,8.74307431786292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.6787109375,0.0,1486.8896484375,1895.4371337890625,0.0,3876.7841796875,0.8988690972328186,1.0,0.0,3.0,1.0,0.0
18204960,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7768425345420837,0.361908346414566,0.3299629688262939,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9250546097755432,0.6140187382698059,0.5841048359870911,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9547832012176514,0.668601393699646,0.4688799977302551,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8340462446212769,0.4508299231529236,0.4309609532356262,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.685150146484375,0.2452090084552765,1.1266334056854248,284.9997253417969,284.95001220703125,302.04998779296875,292.35675048828125,298.6872253417969,297.1522827148437,284.9985656738281,1.0,0.6793407201766968,0.4126997590065002,0.4126997590065002,1.0,1.0,-3.5314807891845703,1.1058820486068726,2.425598621368408,0.3085110187530517,0.9421591758728028,0.9421591758728028,0.0,228.3813018798828,234.0,59690.2421875,0.0,3887.716796875,1.0,279.14276123046875,283.0185241699219,295.33123779296875,299.1240234375,293.1499938964844,293.1499938964844,278.8500061035156,33546.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491510391235352,1.0,0.0,0.0,3.682400703430176,3.682424545288086,9.04805801837938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.0947265625,0.0,1550.995849609375,1895.4371337890625,0.0,3855.310546875,0.9106537699699402,1.0,0.0,3.0,1.0,0.0
18205020,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7732462286949158,0.3607377409934997,0.3292777240276336,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9199448823928832,0.6119382381439209,0.5825611352920532,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9504618048667908,0.6675209999084473,0.4684830605983734,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8307622075080872,0.4499777555465698,0.4305073022842407,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6823552250862122,0.2449586242437362,1.1267881393432615,284.9032592773437,284.95001220703125,302.04998779296875,292.35675048828125,298.68365478515625,297.1495361328125,284.9040222167969,1.0,0.6805320382118225,0.4123372435569763,0.4123372435569763,1.0,1.0,-3.5279715061187744,1.1036030054092407,2.4243686199188232,0.3070429265499115,0.8535203337669373,0.8535203337669373,0.0,231.67774963378903,237.0,60282.20703125,0.0,3898.699462890625,1.0,278.8581237792969,282.9015808105469,295.3746643066406,299.2724609375,293.1499938964844,293.1499938964844,279.1499938964844,38728.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565141797065736,1.0,0.0,0.0,3.5624125003814697,3.562436103820801,8.468016403639922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.2783203125,0.0,1457.8106689453125,1895.4371337890625,0.0,3921.45263671875,0.8880579471588135,1.0,0.0,3.0,1.0,0.0
18205080,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7732462286949158,0.3607377409934997,0.3292777240276336,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9199448823928832,0.6119382381439209,0.5825611352920532,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9504618048667908,0.6675209999084473,0.4684830605983734,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8307622075080872,0.4499777555465698,0.4305073022842407,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6823552250862122,0.2449586242437362,1.1267881393432615,284.9032592773437,284.95001220703125,302.04998779296875,292.35675048828125,298.68365478515625,297.1495361328125,284.9040222167969,1.0,0.6805320382118225,0.4123372435569763,0.4123372435569763,1.0,1.0,-3.5279715061187744,1.1036030054092407,2.4243686199188232,0.3070429265499115,0.8535203337669373,0.8535203337669373,0.0,231.67774963378903,237.0,60282.20703125,0.0,3898.699462890625,1.0,278.8581237792969,282.9015808105469,295.3746643066406,299.2724609375,293.1499938964844,293.1499938964844,279.1499938964844,38728.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565141797065736,1.0,0.0,0.0,3.5624125003814697,3.562436103820801,8.468016403639922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.2783203125,0.0,1457.8106689453125,1895.4371337890625,0.0,3921.45263671875,0.8880579471588135,1.0,0.0,3.0,1.0,0.0
18205140,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7705276608467102,0.3604423701763153,0.3289017081260681,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9159407019615172,0.6108194589614868,0.5813717246055603,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9471458196640016,0.6676446795463562,0.4684232473373413,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8282299637794495,0.4498308897018432,0.4302827417850494,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6802167296409607,0.2450930625200271,1.127324104309082,285.0000305175781,284.95001220703125,302.04998779296875,292.36102294921875,298.6829528808594,297.1506652832031,284.9992370605469,1.0,0.6817367076873779,0.4119747281074524,0.4119747281074524,1.0,1.0,-3.5263822078704834,1.102012038230896,2.424370288848877,0.3056285083293915,0.9402168393135072,0.9402168393135072,0.0,234.4206085205078,240.0,59574.8125,0.0,3911.210205078125,1.0,279.1417236328125,283.0215759277344,295.33514404296875,299.1178283691406,293.1499938964844,293.1499938964844,278.8500061035156,33570.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477741718292236,1.0,0.0,0.0,3.670845270156861,3.670868873596192,8.991360687105043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3828125,0.0,1538.198974609375,1895.4371337890625,0.0,3842.887939453125,0.90833842754364,1.0,0.0,3.0,1.0,0.0
18205200,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7705276608467102,0.3604423701763153,0.3289017081260681,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9159407019615172,0.6108194589614868,0.5813717246055603,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9471458196640016,0.6676446795463562,0.4684232473373413,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8282299637794495,0.4498308897018432,0.4302827417850494,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6802167296409607,0.2450930625200271,1.127324104309082,285.0000305175781,284.95001220703125,302.04998779296875,292.36102294921875,298.6829528808594,297.1506652832031,284.9992370605469,1.0,0.6817367076873779,0.4119747281074524,0.4119747281074524,1.0,1.0,-3.5263822078704834,1.102012038230896,2.424370288848877,0.3056285083293915,0.9402168393135072,0.9402168393135072,0.0,234.4206085205078,240.0,59574.8125,0.0,3911.210205078125,1.0,279.1417236328125,283.0215759277344,295.33514404296875,299.1178283691406,293.1499938964844,293.1499938964844,278.8500061035156,33570.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477741718292236,1.0,0.0,0.0,3.670845270156861,3.670868873596192,8.991360687105043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.3828125,0.0,1538.198974609375,1895.4371337890625,0.0,3842.887939453125,0.90833842754364,1.0,0.0,3.0,1.0,0.0
