time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205260,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7668668031692505,0.3590846061706543,0.3281089961528778,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9108988642692566,0.6085609793663025,0.5797240138053894,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.942560851573944,0.666333794593811,0.4679100811481476,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8248623609542847,0.4487850666046142,0.4297144711017608,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6772951483726501,0.2446432262659073,1.1269431114196775,284.9033203125,284.95001220703125,302.0492858886719,292.3669738769531,298.6780090332031,297.1462707519531,284.90399169921875,1.0,0.6828470826148987,0.4116187393665313,0.4116187393665313,1.0,1.0,-3.5216994285583496,1.099335551261902,2.4223639965057373,0.3040922284126282,0.851692259311676,0.851692259311676,0.0,237.8695831298828,243.0,60159.7578125,0.0,3920.086669921875,1.0,278.8581848144531,282.90411376953125,295.3848571777344,299.27392578125,293.1499938964844,293.1499938964844,279.1499938964844,38720.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550776481628418,1.0,0.0,0.0,3.553093671798706,3.553117036819458,8.423771760135423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.9306640625,0.0,1447.82080078125,1895.4371337890625,0.0,3908.58837890625,0.8859738111495972,1.0,0.0,3.0,1.0,0.0
18205320,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7668668031692505,0.3590846061706543,0.3281089961528778,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9108988642692566,0.6085609793663025,0.5797240138053894,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.942560851573944,0.666333794593811,0.4679100811481476,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8248623609542847,0.4487850666046142,0.4297144711017608,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6772951483726501,0.2446432262659073,1.1269431114196775,284.9033203125,284.95001220703125,302.0492858886719,292.3669738769531,298.6780090332031,297.1462707519531,284.90399169921875,1.0,0.6828470826148987,0.4116187393665313,0.4116187393665313,1.0,1.0,-3.5216994285583496,1.099335551261902,2.4223639965057373,0.3040922284126282,0.851692259311676,0.851692259311676,0.0,237.8695831298828,243.0,60159.7578125,0.0,3920.086669921875,1.0,278.8581848144531,282.90411376953125,295.3848571777344,299.27392578125,293.1499938964844,293.1499938964844,279.1499938964844,38720.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550776481628418,1.0,0.0,0.0,3.553093671798706,3.553117036819458,8.423771760135423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.9306640625,0.0,1447.82080078125,1895.4371337890625,0.0,3908.58837890625,0.8859738111495972,1.0,0.0,3.0,1.0,0.0
18205380,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.763627290725708,0.3583728373050689,0.3274251818656921,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9064974188804626,0.6070179343223572,0.5782102942466736,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9384934902191162,0.6660006046295166,0.4675853252410888,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8217967748641968,0.4481934309005737,0.4291461408138275,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6744931936264038,0.2442972213029861,1.1257151365280151,284.99688720703125,284.95001220703125,302.047119140625,292.3717956542969,298.6734313964844,297.1430358886719,284.9960021972656,1.0,0.6837751865386963,0.4112627208232879,0.4112627208232879,1.0,1.0,-3.516498327255249,1.0964902639389038,2.4200081825256348,0.302306056022644,0.9352463483810424,0.9352463483810424,0.0,240.99655151367188,246.0,59396.14453125,0.0,3925.70556640625,1.0,279.1416320800781,283.02215576171875,295.3465881347656,299.11968994140625,293.1499938964844,293.1499938964844,278.8500061035156,33651.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464885592460632,1.0,0.0,0.0,3.659255027770996,3.659278869628906,8.934673019211914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.984375,0.0,1525.8741455078125,1895.4371337890625,0.0,3831.273681640625,0.9057667255401612,1.0,0.0,3.0,1.0,0.0
18205440,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.763627290725708,0.3583728373050689,0.3274251818656921,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9064974188804626,0.6070179343223572,0.5782102942466736,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9384934902191162,0.6660006046295166,0.4675853252410888,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8217967748641968,0.4481934309005737,0.4291461408138275,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6744931936264038,0.2442972213029861,1.1257151365280151,284.99688720703125,284.95001220703125,302.047119140625,292.3717956542969,298.6734313964844,297.1430358886719,284.9960021972656,1.0,0.6837751865386963,0.4112627208232879,0.4112627208232879,1.0,1.0,-3.516498327255249,1.0964902639389038,2.4200081825256348,0.302306056022644,0.9352463483810424,0.9352463483810424,0.0,240.99655151367188,246.0,59396.14453125,0.0,3925.70556640625,1.0,279.1416320800781,283.02215576171875,295.3465881347656,299.11968994140625,293.1499938964844,293.1499938964844,278.8500061035156,33651.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464885592460632,1.0,0.0,0.0,3.659255027770996,3.659278869628906,8.934673019211914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.984375,0.0,1525.8741455078125,1895.4371337890625,0.0,3831.273681640625,0.9057667255401612,1.0,0.0,3.0,1.0,0.0
18205500,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7619149088859558,0.3575899004936218,0.3270338177680969,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9042553901672364,0.605782151222229,0.5774016976356506,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9363119602203368,0.665239155292511,0.4673705697059631,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8201678395271301,0.447543203830719,0.4288203716278076,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6729997396469116,0.2439056038856506,1.1249275207519531,284.8749694824219,284.95001220703125,302.04547119140625,292.373779296875,298.6696472167969,297.1395874023437,284.8740234375,1.0,0.6842135190963745,0.4110847115516662,0.4110847115516662,1.0,1.0,-3.513465166091919,1.0949079990386963,2.4185571670532227,0.3014858067035675,0.848975419998169,0.848975419998169,0.0,242.662826538086,246.0,60156.2890625,0.0,3928.01513671875,1.0,278.8981018066406,282.8790588378906,295.4020690917969,299.3303527832031,293.1499938964844,293.1499938964844,278.8500061035156,38192.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522098898887634,1.0,0.0,0.0,3.614978790283203,3.615002870559693,8.719765673959046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.849609375,0.0,1510.8018798828125,1895.4371337890625,0.0,3882.8486328125,0.8967611193656921,1.0,0.0,3.0,1.0,0.0
18205560,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7595982551574707,0.3566721379756927,0.326301634311676,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9014223217964172,0.6043927073478699,0.5761971473693848,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9333289861679076,0.6643060445785522,0.4667893946170807,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8179823756217957,0.4467493295669555,0.4281826019287109,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6709775328636169,0.2433848530054092,1.123179912567139,284.9013671875,284.95001220703125,302.04351806640625,292.3755187988281,298.6649780273437,297.1349792480469,284.9024353027344,1.0,0.6844704151153564,0.4109474122524261,0.4109474122524261,1.0,1.0,-3.5075700283050537,1.092432975769043,2.4151370525360107,0.3003652691841125,0.8457559943199158,0.8457559943199158,0.0,244.6797332763672,249.0,59852.421875,0.0,3925.17724609375,1.0,278.8580017089844,282.90887451171875,295.39312744140625,299.2660827636719,293.1499938964844,293.1499938964844,279.1499938964844,39042.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537046551704408,1.0,0.0,0.0,3.530092477798462,3.530116081237793,8.31506213216926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.78076171875,0.0,1425.8292236328125,1895.4371337890625,0.0,3896.2744140625,0.8811330199241638,1.0,0.0,3.0,1.0,0.0
18205620,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7563523054122925,0.3557582497596741,0.3254176080226898,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8972768783569336,0.6026196479797363,0.5744478702545166,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.929175615310669,0.6637234687805176,0.4662787914276123,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8147934675216675,0.445906788110733,0.4273557066917419,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6679793000221252,0.2427377104759216,1.1204725503921509,284.9930114746094,284.95001220703125,302.0384826660156,292.3781433105469,298.6585693359375,297.130126953125,284.9920959472656,1.0,0.6850243210792542,0.4106728136539459,0.4106728136539459,1.0,1.0,-3.4995296001434326,1.088825225830078,2.4107043743133545,0.2984768450260162,0.9261152148246764,0.9261152148246764,0.0,247.7528533935547,252.0,59048.078125,0.0,3923.2490234375,1.0,279.1414489746094,283.0255126953125,295.3515014648437,299.1047058105469,293.1499938964844,293.1499938964844,278.8500061035156,33794.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447847604751588,1.0,0.0,0.0,3.6344845294952393,3.634507894515991,8.814118928057724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.5439453125,0.0,1499.5458984375,1895.4371337890625,0.0,3815.85986328125,0.9002363085746765,1.0,0.0,3.0,1.0,0.0
18205680,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7563523054122925,0.3557582497596741,0.3254176080226898,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8972768783569336,0.6026196479797363,0.5744478702545166,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.929175615310669,0.6637234687805176,0.4662787914276123,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8147934675216675,0.445906788110733,0.4273557066917419,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6679793000221252,0.2427377104759216,1.1204725503921509,284.9930114746094,284.95001220703125,302.0384826660156,292.3781433105469,298.6585693359375,297.130126953125,284.9920959472656,1.0,0.6850243210792542,0.4106728136539459,0.4106728136539459,1.0,1.0,-3.4995296001434326,1.088825225830078,2.4107043743133545,0.2984768450260162,0.9261152148246764,0.9261152148246764,0.0,247.7528533935547,252.0,59048.078125,0.0,3923.2490234375,1.0,279.1414489746094,283.0255126953125,295.3515014648437,299.1047058105469,293.1499938964844,293.1499938964844,278.8500061035156,33794.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447847604751588,1.0,0.0,0.0,3.6344845294952393,3.634507894515991,8.814118928057724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.5439453125,0.0,1499.5458984375,1895.4371337890625,0.0,3815.85986328125,0.9002363085746765,1.0,0.0,3.0,1.0,0.0
18205740,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7524983286857605,0.3539354205131531,0.3241596817970276,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8924572467803955,0.5998509526252747,0.5722714066505432,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.924160659313202,0.6618607640266418,0.4653441309928894,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8109674453735352,0.4442964494228363,0.4262099862098694,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6644836068153381,0.241620272397995,1.1168980598449707,284.9023742675781,284.95001220703125,302.0320739746094,292.3796691894531,298.64898681640625,297.12164306640625,284.9028625488281,1.0,0.685416042804718,0.4103982150554657,0.4103982150554657,1.0,1.0,-3.4886059761047363,1.0841925144195557,2.4044134616851807,0.2964315712451935,0.8390489816665649,0.8390489816665649,0.0,251.2992706298828,255.0,59437.87890625,0.0,3916.849853515625,1.0,278.8585510253906,282.91802978515625,295.3952331542969,299.2431335449219,293.1499938964844,293.1499938964844,279.1499938964844,39030.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516485929489136,1.0,0.0,0.0,3.4988656044006348,3.498888731002808,8.168603358171822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.474609375,0.0,1393.170654296875,1895.4371337890625,0.0,3877.8017578125,0.874251663684845,1.0,0.0,3.0,1.0,0.0
18205800,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7524983286857605,0.3539354205131531,0.3241596817970276,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8924572467803955,0.5998509526252747,0.5722714066505432,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.924160659313202,0.6618607640266418,0.4653441309928894,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8109674453735352,0.4442964494228363,0.4262099862098694,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6644836068153381,0.241620272397995,1.1168980598449707,284.9023742675781,284.95001220703125,302.0320739746094,292.3796691894531,298.64898681640625,297.12164306640625,284.9028625488281,1.0,0.685416042804718,0.4103982150554657,0.4103982150554657,1.0,1.0,-3.4886059761047363,1.0841925144195557,2.4044134616851807,0.2964315712451935,0.8390489816665649,0.8390489816665649,0.0,251.2992706298828,255.0,59437.87890625,0.0,3916.849853515625,1.0,278.8585510253906,282.91802978515625,295.3952331542969,299.2431335449219,293.1499938964844,293.1499938964844,279.1499938964844,39030.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516485929489136,1.0,0.0,0.0,3.4988656044006348,3.498888731002808,8.168603358171822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.474609375,0.0,1393.170654296875,1895.4371337890625,0.0,3877.8017578125,0.874251663684845,1.0,0.0,3.0,1.0,0.0
18205860,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.749414324760437,0.3529016673564911,0.3231764733791351,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8884789943695068,0.597937822341919,0.5704001188278198,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9201933145523072,0.6611045002937317,0.4647241830825805,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.807750403881073,0.4433033168315887,0.4252457618713379,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6615377068519592,0.2408060133457183,1.113422989845276,284.99072265625,284.95001220703125,302.0242614746094,292.380126953125,298.6420288085937,297.1167907714844,284.9898376464844,1.0,0.6857331395149231,0.4102390110492706,0.4102390110492706,1.0,1.0,-3.4790799617767334,1.0803823471069336,2.3986976146698,0.294711023569107,0.9163926243782043,0.9163926243782043,0.0,254.2474975585937,258.0,58609.98046875,0.0,3910.435302734375,1.0,279.1412048339844,283.0323486328125,295.3523254394531,299.0791015625,293.1499938964844,293.1499938964844,278.8500061035156,33855.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942516028881073,1.0,0.0,0.0,3.6008191108703613,3.600842237472534,8.651589951114147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.45703125,0.0,1463.308837890625,1895.4371337890625,0.0,3795.297607421875,0.8927177786827087,1.0,0.0,3.0,1.0,0.0
18205920,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.749414324760437,0.3529016673564911,0.3231764733791351,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8884789943695068,0.597937822341919,0.5704001188278198,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9201933145523072,0.6611045002937317,0.4647241830825805,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.807750403881073,0.4433033168315887,0.4252457618713379,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6615377068519592,0.2408060133457183,1.113422989845276,284.99072265625,284.95001220703125,302.0242614746094,292.380126953125,298.6420288085937,297.1167907714844,284.9898376464844,1.0,0.6857331395149231,0.4102390110492706,0.4102390110492706,1.0,1.0,-3.4790799617767334,1.0803823471069336,2.3986976146698,0.294711023569107,0.9163926243782043,0.9163926243782043,0.0,254.2474975585937,258.0,58609.98046875,0.0,3910.435302734375,1.0,279.1412048339844,283.0323486328125,295.3523254394531,299.0791015625,293.1499938964844,293.1499938964844,278.8500061035156,33855.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942516028881073,1.0,0.0,0.0,3.6008191108703613,3.600842237472534,8.651589951114147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.45703125,0.0,1463.308837890625,1895.4371337890625,0.0,3795.297607421875,0.8927177786827087,1.0,0.0,3.0,1.0,0.0
18205980,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.745734691619873,0.3509881496429443,0.3218254148960113,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8838382959365845,0.5950617790222168,0.5681090354919434,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9154220819473268,0.6591004133224487,0.4636805057525635,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8038389682769775,0.4415699243545532,0.4239727258682251,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6581272482872009,0.2395519167184829,1.1091859340667725,284.90386962890625,284.95001220703125,302.0150451660156,292.3795166015625,298.6321716308594,297.1086120605469,284.9041748046875,1.0,0.6859277486801147,0.4100797772407532,0.4100797772407532,1.0,1.0,-3.466825008392334,1.075610876083374,2.39121413230896,0.2928516864776611,0.8319385051727295,0.8319385051727295,0.0,257.7007141113281,261.0,58945.44140625,0.0,3900.170166015625,1.0,278.8588562011719,282.9295654296875,295.3941955566406,299.2123107910156,293.1499938964844,293.1499938964844,279.1499938964844,39060.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492080211639404,1.0,0.0,0.0,3.4605283737182617,3.4605510234832764,7.990576591510035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.19921875,0.0,1354.12158203125,1895.4371337890625,0.0,3855.824462890625,0.8658273220062256,1.0,0.0,3.0,1.0,0.0
18206040,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.745734691619873,0.3509881496429443,0.3218254148960113,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8838382959365845,0.5950617790222168,0.5681090354919434,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9154220819473268,0.6591004133224487,0.4636805057525635,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8038389682769775,0.4415699243545532,0.4239727258682251,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6581272482872009,0.2395519167184829,1.1091859340667725,284.90386962890625,284.95001220703125,302.0150451660156,292.3795166015625,298.6321716308594,297.1086120605469,284.9041748046875,1.0,0.6859277486801147,0.4100797772407532,0.4100797772407532,1.0,1.0,-3.466825008392334,1.075610876083374,2.39121413230896,0.2928516864776611,0.8319385051727295,0.8319385051727295,0.0,257.7007141113281,261.0,58945.44140625,0.0,3900.170166015625,1.0,278.8588562011719,282.9295654296875,295.3941955566406,299.2123107910156,293.1499938964844,293.1499938964844,279.1499938964844,39060.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492080211639404,1.0,0.0,0.0,3.4605283737182617,3.4605510234832764,7.990576591510035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.19921875,0.0,1354.12158203125,1895.4371337890625,0.0,3855.824462890625,0.8658273220062256,1.0,0.0,3.0,1.0,0.0
18206100,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7440106868743896,0.3503749966621399,0.321157306432724,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8816503882408142,0.5939940810203552,0.5669662356376648,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9132235050201416,0.6585878729820251,0.4631745815277099,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8019694089889526,0.4409649670124054,0.423315942287445,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6564827561378479,0.2390453219413757,1.1068475246429443,285.0057678222656,284.95001220703125,302.00994873046875,292.3788146972656,298.6280212402344,297.1058654785156,285.0058898925781,1.0,0.6859543919563293,0.4100001752376556,0.4100001752376556,1.0,1.0,-3.460430145263672,1.073137879371643,2.38729214668274,0.291779100894928,0.9019960165023804,0.9019960165023804,0.0,259.30157470703125,261.0,58116.14453125,0.0,3893.650390625,1.0,279.0970458984375,283.05389404296875,295.3414001464844,299.00213623046875,293.1499938964844,293.1499938964844,279.1499938964844,34319.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426634907722472,1.0,0.0,0.0,3.5063300132751465,3.506352424621582,8.203494417102775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.041015625,0.0,1367.0494384765625,1895.4371337890625,0.0,3796.635498046875,0.8736605048179626,1.0,0.0,3.0,1.0,0.0
18206160,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7427501082420349,0.3498437106609344,0.320747435092926,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8799692392349243,0.5930192470550537,0.5661216974258423,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.911646842956543,0.6581752896308899,0.4629483222961426,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8005601167678833,0.4404414594173431,0.4228849112987518,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6552218794822693,0.238602876663208,1.1051126718521118,284.9881286621094,284.95001220703125,302.0044860839844,292.3778381347656,298.6246032714844,297.1040344238281,284.9869079589844,1.0,0.6860770583152771,0.4099521040916443,0.4099521040916443,1.0,1.0,-3.456042528152466,1.0714515447616575,2.3845911026000977,0.291094571352005,0.9060572981834412,0.9060572981834412,0.0,260.6009521484375,264.0,58118.40234375,0.0,3890.368408203125,1.0,279.1417236328125,283.0396423339844,295.3486328125,299.0458374023437,293.1499938964844,293.1499938964844,278.8500061035156,33803.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399220943450928,1.0,0.0,0.0,3.5646772384643555,3.56469988822937,8.478786526211479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.1162109375,0.0,1424.25146484375,1895.4371337890625,0.0,3771.736572265625,0.884345531463623,1.0,0.0,3.0,1.0,0.0
18206220,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7392059564590454,0.3478453755378723,0.319315493106842,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8754842281341553,0.5900412201881409,0.5637292265892029,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9071993827819824,0.6560330390930176,0.4618047475814819,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7966966032981873,0.4385934472084045,0.4214993417263031,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.651894748210907,0.2372310757637024,1.100326657295227,284.90533447265625,284.95001220703125,301.9925537109375,292.3750915527344,298.6143493652344,297.0962829589844,284.9054870605469,1.0,0.6861222982406616,0.4098559319972992,0.4098559319972992,1.0,1.0,-3.442652940750122,1.0664575099945068,2.3761956691741943,0.2892902493476867,0.8244454860687256,0.8244454860687256,0.0,264.004150390625,267.0,58400.90625,0.0,3877.054443359375,1.0,278.85919189453125,282.9422302246094,295.38922119140625,299.1742248535156,293.1499938964844,293.1499938964844,279.1499938964844,39068.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465430974960328,1.0,0.0,0.0,3.418388605117798,3.4184110164642334,7.797154921718175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.359375,0.0,1311.9366455078125,1895.4371337890625,0.0,3831.76708984375,0.8565611839294434,1.0,0.0,3.0,1.0,0.0
18206280,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7392059564590454,0.3478453755378723,0.319315493106842,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8754842281341553,0.5900412201881409,0.5637292265892029,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9071993827819824,0.6560330390930176,0.4618047475814819,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7966966032981873,0.4385934472084045,0.4214993417263031,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.651894748210907,0.2372310757637024,1.100326657295227,284.90533447265625,284.95001220703125,301.9925537109375,292.3750915527344,298.6143493652344,297.0962829589844,284.9054870605469,1.0,0.6861222982406616,0.4098559319972992,0.4098559319972992,1.0,1.0,-3.442652940750122,1.0664575099945068,2.3761956691741943,0.2892902493476867,0.8244454860687256,0.8244454860687256,0.0,264.004150390625,267.0,58400.90625,0.0,3877.054443359375,1.0,278.85919189453125,282.9422302246094,295.38922119140625,299.1742248535156,293.1499938964844,293.1499938964844,279.1499938964844,39068.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465430974960328,1.0,0.0,0.0,3.418388605117798,3.4184110164642334,7.797154921718175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.359375,0.0,1311.9366455078125,1895.4371337890625,0.0,3831.76708984375,0.8565611839294434,1.0,0.0,3.0,1.0,0.0
18206340,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7363001108169556,0.3465921282768249,0.3181566298007965,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8717215657234192,0.5878701210021973,0.5616403222084045,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9037134051322936,0.6549378633499146,0.4609725773334503,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7934511303901672,0.4373334348201751,0.420302152633667,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6490373015403748,0.2361590415239334,1.095740556716919,284.98614501953125,284.95001220703125,301.9792785644531,292.3713073730469,298.6062316894531,297.092041015625,284.9853515625,1.0,0.6861376762390137,0.4097597897052765,0.4097597897052765,1.0,1.0,-3.43078351020813,1.062007188796997,2.368776321411133,0.2875159978866577,0.8955657482147217,0.8955657482147217,0.0,266.8795166015625,270.0,57568.50390625,0.0,3864.48583984375,1.0,279.1405029296875,283.04949951171875,295.34246826171875,299.0060729980469,293.1499938964844,293.1499938964844,279.45001220703125,33940.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372246265411376,1.0,0.0,0.0,3.5204553604125977,3.520477771759033,8.269723252851691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.826171875,0.0,1378.8973388671875,1895.4371337890625,0.0,3747.1787109375,0.8747603893280029,1.0,0.0,3.0,1.0,0.0
18206400,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7363001108169556,0.3465921282768249,0.3181566298007965,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8717215657234192,0.5878701210021973,0.5616403222084045,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9037134051322936,0.6549378633499146,0.4609725773334503,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7934511303901672,0.4373334348201751,0.420302152633667,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6490373015403748,0.2361590415239334,1.095740556716919,284.98614501953125,284.95001220703125,301.9792785644531,292.3713073730469,298.6062316894531,297.092041015625,284.9853515625,1.0,0.6861376762390137,0.4097597897052765,0.4097597897052765,1.0,1.0,-3.43078351020813,1.062007188796997,2.368776321411133,0.2875159978866577,0.8955657482147217,0.8955657482147217,0.0,266.8795166015625,270.0,57568.50390625,0.0,3864.48583984375,1.0,279.1405029296875,283.04949951171875,295.34246826171875,299.0060729980469,293.1499938964844,293.1499938964844,279.45001220703125,33940.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372246265411376,1.0,0.0,0.0,3.5204553604125977,3.520477771759033,8.269723252851691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.826171875,0.0,1378.8973388671875,1895.4371337890625,0.0,3747.1787109375,0.8747603893280029,1.0,0.0,3.0,1.0,0.0
18206460,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.733872652053833,0.3455135226249695,0.3172966539859772,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8684920072555542,0.5859151482582092,0.5599128603935242,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9008842706680298,0.6540655493736267,0.460450679063797,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7906967401504517,0.4362594783306122,0.4193964600563049,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6466256976127625,0.2352345883846283,1.0920883417129517,285.0375671386719,284.95001220703125,301.9646911621094,292.3664855957031,298.5994567871094,297.0898132324219,285.034912109375,1.0,0.686359167098999,0.4097188115119934,0.4097188115119934,1.0,1.0,-3.4215610027313232,1.0586336851119995,2.3629274368286133,0.2863060534000397,0.9908503890037536,0.9908503890037536,0.0,269.52734375,273.0,57010.44140625,0.0,3857.166015625,1.0,279.44122314453125,283.1227111816406,295.3436584472656,298.9571533203125,293.1499938964844,293.1499938964844,279.1499938964844,31419.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300524592399596,1.0,0.0,0.0,3.705357074737549,3.705380916595459,9.161223033515852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.0615234375,0.0,1560.8404541015625,1895.4371337890625,0.0,3681.621826171875,0.9144185781478882,1.0,0.0,3.0,1.0,0.0
18206520,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.733872652053833,0.3455135226249695,0.3172966539859772,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8684920072555542,0.5859151482582092,0.5599128603935242,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9008842706680298,0.6540655493736267,0.460450679063797,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7906967401504517,0.4362594783306122,0.4193964600563049,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6466256976127625,0.2352345883846283,1.0920883417129517,285.0375671386719,284.95001220703125,301.9646911621094,292.3664855957031,298.5994567871094,297.0898132324219,285.034912109375,1.0,0.686359167098999,0.4097188115119934,0.4097188115119934,1.0,1.0,-3.4215610027313232,1.0586336851119995,2.3629274368286133,0.2863060534000397,0.9908503890037536,0.9908503890037536,0.0,269.52734375,273.0,57010.44140625,0.0,3857.166015625,1.0,279.44122314453125,283.1227111816406,295.3436584472656,298.9571533203125,293.1499938964844,293.1499938964844,279.1499938964844,31419.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300524592399596,1.0,0.0,0.0,3.705357074737549,3.705380916595459,9.161223033515852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.0615234375,0.0,1560.8404541015625,1895.4371337890625,0.0,3681.621826171875,0.9144185781478882,1.0,0.0,3.0,1.0,0.0
18206580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7322574853897095,0.344377189874649,0.3166397213935852,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8664360046386719,0.5842726826667786,0.558782696723938,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8989704251289368,0.6527858972549438,0.4599362015724182,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7889071106910706,0.4352186322212219,0.4187532365322113,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.6451146602630615,0.2344796657562255,1.089807152748108,284.8822021484375,284.95001220703125,301.9566955566406,292.3636169433594,298.593994140625,297.0862121582031,284.8779296875,1.0,0.6864315271377563,0.4096978008747101,0.4096978008747101,1.0,1.0,-3.4152846336364746,1.05635404586792,2.358930826187134,0.2855969667434692,0.8909830451011658,0.8909830451011658,0.0,271.2243347167969,273.0,57974.38671875,0.0,3851.571533203125,1.0,279.1937561035156,282.94189453125,295.40478515625,299.1897277832031,293.1499938964844,293.1499938964844,279.1499938964844,35695.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93770170211792,1.0,0.0,0.0,3.706294059753418,3.7063186168670654,9.165856340587196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.6435546875,0.0,1594.3939208984375,1895.4371337890625,0.0,3751.526123046875,0.9156538248062134,1.0,0.0,3.0,1.0,0.0
18206640,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7301172018051147,0.3430705368518829,0.315604954957962,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8638408184051514,0.5824517011642456,0.5572278499603271,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8964189291000366,0.6512659788131714,0.4589967429637909,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7865861654281616,0.4340017437934875,0.4177623093128204,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6431825757026672,0.2335869520902633,1.0865280628204346,284.8839416503906,284.95001220703125,301.9487609863281,292.3606262207031,298.5874328613281,297.0812072753906,284.88507080078125,1.0,0.6862985491752625,0.4096778333187103,0.4096778333187103,1.0,1.0,-3.4059090614318848,1.0529879331588743,2.3529212474823,0.2844410240650177,0.8687446117401123,0.8687446117401123,0.0,273.25640869140625,276.0,57658.859375,0.0,3840.318359375,1.0,279.1571960449219,282.9513244628906,295.3926086425781,299.1306457519531,293.1499938964844,293.1499938964844,279.45001220703125,38287.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406446814537048,1.0,0.0,0.0,3.6302895545959473,3.630313873291016,8.793784900262835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.216796875,0.0,1528.37158203125,1895.4371337890625,0.0,3778.30517578125,0.9023466110229492,1.0,0.0,3.0,1.0,0.0
18206700,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7282083034515381,0.3421959578990936,0.3146697580814361,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8615115284919739,0.5810838937759399,0.5557675957679749,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8941740393638611,0.6503722667694092,0.4581843018531799,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.784493625164032,0.4331181049346924,0.4168220460414886,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6413961052894592,0.2328522354364395,1.0831671953201294,284.9969787597656,284.95001220703125,301.9403076171875,292.3573303222656,298.5819396972656,297.07794189453125,284.9982604980469,1.0,0.6861171126365662,0.40965735912323,0.40965735912323,1.0,1.0,-3.396871566772461,1.049746036529541,2.34712553024292,0.2832049429416656,0.9413440823554992,0.9413440823554992,0.0,275.04833984375,276.0,56696.828125,0.0,3828.550537109375,1.0,279.40106201171875,283.0892639160156,295.330078125,298.9072265625,293.1499938964844,293.1499938964844,279.45001220703125,34384.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347531795501708,1.0,0.0,0.0,3.667555809020996,3.667579650878906,8.975253535936645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.10302734375,0.0,1540.6395263671875,1895.4371337890625,0.0,3724.630859375,0.9095460176467896,1.0,0.0,3.0,1.0,0.0
18206760,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7268679738044739,0.3415048718452453,0.3140802383422851,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8598034977912903,0.5799158811569214,0.5547012090682983,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8926277756690979,0.6497188806533813,0.457751452922821,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7829802632331848,0.4323971271514892,0.4161758124828338,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6400562524795532,0.232226088643074,1.0805435180664062,284.9860534667969,284.95001220703125,301.9315185546875,292.353759765625,298.5775451660156,297.0760192871094,284.9846496582031,1.0,0.6860349774360657,0.4096744358539581,0.4096744358539581,1.0,1.0,-3.3904240131378174,1.047512173652649,2.342911720275879,0.2824375927448272,0.9484794735908508,0.9484794735908508,0.0,276.405517578125,279.0,56654.5859375,0.0,3820.633056640625,1.0,279.4426574707031,283.080810546875,295.3299865722656,298.9399719238281,293.1499938964844,293.1499938964844,279.1499938964844,33824.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323095083236694,1.0,0.0,0.0,3.723358154296875,3.723382472991944,9.25045128497004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6015625,0.0,1599.7210693359375,1895.4371337890625,0.0,3702.291748046875,0.9200530648231506,1.0,0.0,3.0,1.0,0.0
18206820,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7233579158782959,0.3391711115837097,0.3123673498630523,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8555511832237244,0.5765315890312195,0.5519497394561768,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8885350823402405,0.647052526473999,0.4562682807445526,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7791518568992615,0.4301432967185974,0.4144256114959717,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6367933750152588,0.2304937839508056,1.0741828680038452,284.8857727050781,284.95001220703125,301.9129943847656,292.34588623046875,298.5655212402344,297.0682983398437,284.8870849609375,1.0,0.6856936812400818,0.4097085893154144,0.4097085893154144,1.0,1.0,-3.373525381088257,1.0416312217712402,2.3318941593170166,0.2805674970149994,0.8456219434738159,0.8456219434738159,0.0,279.8003845214844,282.0,56929.32421875,0.0,3799.018798828125,1.0,279.15802001953125,282.96844482421875,295.36285400390625,299.05816650390625,293.1499938964844,293.1499938964844,279.45001220703125,39762.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395471811294556,1.0,0.0,0.0,3.568588256835937,3.5686123371124268,8.497402745888394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.41650390625,0.0,1471.98681640625,1895.4371337890625,0.0,3768.32666015625,0.8901622891426086,1.0,0.0,3.0,1.0,0.0
18206880,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7233579158782959,0.3391711115837097,0.3123673498630523,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8555511832237244,0.5765315890312195,0.5519497394561768,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8885350823402405,0.647052526473999,0.4562682807445526,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7791518568992615,0.4301432967185974,0.4144256114959717,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6367933750152588,0.2304937839508056,1.0741828680038452,284.8857727050781,284.95001220703125,301.9129943847656,292.34588623046875,298.5655212402344,297.0682983398437,284.8870849609375,1.0,0.6856936812400818,0.4097085893154144,0.4097085893154144,1.0,1.0,-3.373525381088257,1.0416312217712402,2.3318941593170166,0.2805674970149994,0.8456219434738159,0.8456219434738159,0.0,279.8003845214844,282.0,56929.32421875,0.0,3799.018798828125,1.0,279.15802001953125,282.96844482421875,295.36285400390625,299.05816650390625,293.1499938964844,293.1499938964844,279.45001220703125,39762.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395471811294556,1.0,0.0,0.0,3.568588256835937,3.5686123371124268,8.497402745888394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.41650390625,0.0,1471.98681640625,1895.4371337890625,0.0,3768.32666015625,0.8901622891426086,1.0,0.0,3.0,1.0,0.0
18206940,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7204762697219849,0.3377256989479065,0.3109854459762573,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.852043092250824,0.5741121172904968,0.5495687127113342,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8852720260620117,0.6456422209739685,0.4551621675491333,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7759912610054016,0.4286063909530639,0.4129208028316498,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6340063810348511,0.2291432619094848,1.0682083368301392,284.9876708984375,284.95001220703125,301.8931884765625,292.3370056152344,298.5561218261719,297.064697265625,284.98681640625,1.0,0.6853514313697815,0.4097427427768707,0.4097427427768707,1.0,1.0,-3.35866641998291,1.0364773273468018,2.3221890926361084,0.2787637412548065,0.9265958070755004,0.9265958070755004,0.0,282.5948181152344,285.0,55933.75390625,0.0,3779.050048828125,1.0,279.4416809082031,283.097900390625,295.30517578125,298.868896484375,293.1499938964844,293.1499938964844,279.1499938964844,34160.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294174313545228,1.0,0.0,0.0,3.6569247245788574,3.656948328018189,8.923296377361112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.0087890625,0.0,1527.09814453125,1895.4371337890625,0.0,3675.800048828125,0.9055947065353394,1.0,0.0,3.0,1.0,0.0
18207000,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7204762697219849,0.3377256989479065,0.3109854459762573,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.852043092250824,0.5741121172904968,0.5495687127113342,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8852720260620117,0.6456422209739685,0.4551621675491333,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7759912610054016,0.4286063909530639,0.4129208028316498,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6340063810348511,0.2291432619094848,1.0682083368301392,284.9876708984375,284.95001220703125,301.8931884765625,292.3370056152344,298.5561218261719,297.064697265625,284.98681640625,1.0,0.6853514313697815,0.4097427427768707,0.4097427427768707,1.0,1.0,-3.35866641998291,1.0364773273468018,2.3221890926361084,0.2787637412548065,0.9265958070755004,0.9265958070755004,0.0,282.5948181152344,285.0,55933.75390625,0.0,3779.050048828125,1.0,279.4416809082031,283.097900390625,295.30517578125,298.868896484375,293.1499938964844,293.1499938964844,279.1499938964844,34160.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294174313545228,1.0,0.0,0.0,3.6569247245788574,3.656948328018189,8.923296377361112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.0087890625,0.0,1527.09814453125,1895.4371337890625,0.0,3675.800048828125,0.9055947065353394,1.0,0.0,3.0,1.0,0.0
18207060,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7170591950416565,0.3354274928569793,0.309298038482666,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8480740785598755,0.5707600116729736,0.5468392372131348,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8814222812652588,0.6429917216300964,0.4536841213703155,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7723860144615173,0.4263592064380646,0.4111699759960174,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6309197545051575,0.2274020463228225,1.0617709159851074,284.8961486816406,284.95001220703125,301.8721008300781,292.3271179199219,298.5445251464844,297.05828857421875,284.8968200683594,1.0,0.6849740147590637,0.4098662137985229,0.4098662137985229,1.0,1.0,-3.34173846244812,1.030813455581665,2.310925006866455,0.2771191298961639,0.8344588875770569,0.8344588875770569,0.0,285.8786926269531,273.0,56168.0625,0.0,3756.990478515625,1.0,279.158447265625,282.9940185546875,295.34051513671875,298.9872436523437,293.1499938964844,293.1499938964844,279.45001220703125,39636.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359855651855468,1.0,0.0,0.0,3.4989547729492188,3.4989781379699707,8.169020020432072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.68115234375,0.0,1397.609130859375,1895.4371337890625,0.0,3735.880126953125,0.8748077750205994,1.0,0.0,3.0,1.0,0.0
