time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207120,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7170591950416565,0.3354274928569793,0.309298038482666,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8480740785598755,0.5707600116729736,0.5468392372131348,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8814222812652588,0.6429917216300964,0.4536841213703155,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7723860144615173,0.4263592064380646,0.4111699759960174,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6309197545051575,0.2274020463228225,1.0617709159851074,284.8961486816406,284.95001220703125,301.8721008300781,292.3271179199219,298.5445251464844,297.05828857421875,284.8968200683594,1.0,0.6849740147590637,0.4098662137985229,0.4098662137985229,1.0,1.0,-3.34173846244812,1.030813455581665,2.310925006866455,0.2771191298961639,0.8344588875770569,0.8344588875770569,0.0,285.8786926269531,273.0,56168.0625,0.0,3756.990478515625,1.0,279.158447265625,282.9940185546875,295.34051513671875,298.9872436523437,293.1499938964844,293.1499938964844,279.45001220703125,39636.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359855651855468,1.0,0.0,0.0,3.4989547729492188,3.4989781379699707,8.169020020432072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.68115234375,0.0,1397.609130859375,1895.4371337890625,0.0,3735.880126953125,0.8748077750205994,1.0,0.0,3.0,1.0,0.0
18207180,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.717659056186676,0.33393594622612,0.3076403737068176,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.848906397819519,0.5682685971260071,0.5441524386405945,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8829240202903748,0.6414689421653748,0.4523298740386963,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7733129858970642,0.4247521162033081,0.4093527495861053,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6311134696006775,0.226005420088768,1.0543636083602903,284.9870300292969,284.95001220703125,301.8497314453125,292.3162536621094,298.5350341796875,297.05548095703125,284.9860534667969,1.0,0.6804254055023193,0.4099896848201751,0.4099896848201751,1.0,1.0,-3.32378888130188,1.024796724319458,2.298992156982422,0.2752043306827545,0.910615861415863,0.910615861415863,0.0,281.7245788574219,261.0,55183.18359375,0.0,3690.443115234375,1.0,279.441162109375,283.1126708984375,295.2834167480469,298.8012084960937,293.1499938964844,293.1499938964844,279.1499938964844,34104.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257238507270812,1.0,0.0,0.0,3.5930187702178955,3.5930418968200684,8.614146622676344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.8955078125,0.0,1456.735107421875,1895.4371337890625,0.0,3641.885009765625,0.8911254405975342,1.0,0.0,3.0,1.0,0.0
18207240,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.717659056186676,0.33393594622612,0.3076403737068176,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.848906397819519,0.5682685971260071,0.5441524386405945,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8829240202903748,0.6414689421653748,0.4523298740386963,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7733129858970642,0.4247521162033081,0.4093527495861053,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6311134696006775,0.226005420088768,1.0543636083602903,284.9870300292969,284.95001220703125,301.8497314453125,292.3162536621094,298.5350341796875,297.05548095703125,284.9860534667969,1.0,0.6804254055023193,0.4099896848201751,0.4099896848201751,1.0,1.0,-3.32378888130188,1.024796724319458,2.298992156982422,0.2752043306827545,0.910615861415863,0.910615861415863,0.0,281.7245788574219,261.0,55183.18359375,0.0,3690.443115234375,1.0,279.441162109375,283.1126708984375,295.2834167480469,298.8012084960937,293.1499938964844,293.1499938964844,279.1499938964844,34104.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257238507270812,1.0,0.0,0.0,3.5930187702178955,3.5930418968200684,8.614146622676344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.8955078125,0.0,1456.735107421875,1895.4371337890625,0.0,3641.885009765625,0.8911254405975342,1.0,0.0,3.0,1.0,0.0
18207300,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7187546491622925,0.3328449726104736,0.3067547082901001,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8502922654151917,0.5666338801383972,0.5427405834197998,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8847388625144958,0.6401767134666443,0.4515822827816009,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.77470463514328,0.4236640036106109,0.4083912670612335,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6319082379341125,0.2251731008291244,1.05052387714386,284.8675537109375,284.95001220703125,301.8381042480469,292.3104553222656,298.52947998046875,297.05322265625,284.8668518066406,1.0,0.6774106025695801,0.4100514054298401,0.4100514054298401,1.0,1.0,-3.3143601417541504,1.0216178894042969,2.292742252349853,0.2742756605148315,0.8232458233833313,0.8232458233833313,0.0,278.13153076171875,261.0,55726.34375,0.0,3647.746337890625,1.0,279.1998291015625,282.9769897460937,295.3338928222656,298.9920654296875,293.1499938964844,293.1499938964844,279.1499938964844,39209.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310945868492126,1.0,0.0,0.0,3.5280520915985107,3.5280754566192627,8.305451615342463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.056640625,0.0,1424.890869140625,1895.4371337890625,0.0,3691.170166015625,0.8779259920120239,1.0,0.0,3.0,1.0,0.0
18207360,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7197662591934204,0.3316704332828522,0.3055596053600311,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8516836762428284,0.564896821975708,0.5409647226333618,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8865317702293396,0.6387684345245361,0.450489729642868,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7760924696922302,0.4224823117256164,0.4071430563926697,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6326821446418762,0.2242682129144668,1.0458718538284302,284.8988647460937,284.95001220703125,301.8261413574219,292.3044128417969,298.5233764648437,297.05029296875,284.89971923828125,1.0,0.6739237308502197,0.4101606607437134,0.4101606607437134,1.0,1.0,-3.302380084991455,1.0176573991775513,2.2847228050231934,0.2730830013751983,0.8219186067581177,0.8219186067581177,0.0,274.2002258300781,249.0,55302.26171875,0.0,3597.392578125,1.0,279.15875244140625,283.0149841308594,295.3171081542969,298.91217041015625,293.1499938964844,293.1499938964844,279.45001220703125,39788.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321090579032898,1.0,0.0,0.0,3.426471948623657,3.426494598388672,7.834074153834081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.07080078125,0.0,1325.01904296875,1895.4371337890625,0.0,3700.4580078125,0.8589874505996704,1.0,0.0,3.0,1.0,0.0
18207420,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7235656976699829,0.3302121162414551,0.3037277162075043,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8565138578414917,0.5623785257339478,0.538037896156311,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8924349546432495,0.6371819376945496,0.4489351212978363,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7807966470718384,0.4208559393882751,0.4050902426242828,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.635636031627655,0.2228971272706985,1.0375237464904783,284.98345947265625,284.95001220703125,301.8013000488281,292.2916259765625,298.5141906738281,297.0487670898437,284.9825439453125,1.0,0.6663737297058105,0.4103792011737823,0.4103792011737823,1.0,1.0,-3.2822742462158203,1.0111171007156372,2.2711572647094727,0.2710777819156647,0.8930678963661194,0.8930678963661194,0.0,264.2763061523437,237.0,54333.9140625,0.0,3494.99267578125,1.0,279.4405517578125,283.1270446777344,295.2574462890625,298.7232666015625,293.1499938964844,293.1499938964844,279.75,34162.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215658903121948,1.0,0.0,0.0,3.5231215953826904,3.523144006729126,8.282254384539556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.759765625,0.0,1383.265380859375,1895.4371337890625,0.0,3603.602294921875,0.8755010366439819,1.0,0.0,3.0,1.0,0.0
18207480,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7235656976699829,0.3302121162414551,0.3037277162075043,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8565138578414917,0.5623785257339478,0.538037896156311,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8924349546432495,0.6371819376945496,0.4489351212978363,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7807966470718384,0.4208559393882751,0.4050902426242828,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.635636031627655,0.2228971272706985,1.0375237464904783,284.98345947265625,284.95001220703125,301.8013000488281,292.2916259765625,298.5141906738281,297.0487670898437,284.9825439453125,1.0,0.6663737297058105,0.4103792011737823,0.4103792011737823,1.0,1.0,-3.2822742462158203,1.0111171007156372,2.2711572647094727,0.2710777819156647,0.8930678963661194,0.8930678963661194,0.0,264.2763061523437,237.0,54333.9140625,0.0,3494.99267578125,1.0,279.4405517578125,283.1270446777344,295.2574462890625,298.7232666015625,293.1499938964844,293.1499938964844,279.75,34162.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215658903121948,1.0,0.0,0.0,3.5231215953826904,3.523144006729126,8.282254384539556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.759765625,0.0,1383.265380859375,1895.4371337890625,0.0,3603.602294921875,0.8755010366439819,1.0,0.0,3.0,1.0,0.0
18207540,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7286490201950073,0.3289891481399536,0.3022211194038391,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8629830479621887,0.5601255893707275,0.5354885458946228,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9000932574272156,0.6358715891838074,0.4477100670337677,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7870392203330994,0.4194662570953369,0.4033452868461609,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6397966146469116,0.2217357754707336,1.0302209854125977,285.0377197265625,284.95001220703125,301.7752380371094,292.2778625488281,298.5063171386719,297.04949951171875,285.0348205566406,1.0,0.658471405506134,0.4105977118015289,0.4105977118015289,1.0,1.0,-3.265042781829834,1.0055814981460571,2.2594614028930664,0.2694973349571228,0.9895797967910768,0.9895797967910768,0.0,253.1228790283203,225.0,53623.95703125,0.0,3393.380615234375,1.0,279.7412414550781,283.20416259765625,295.24920654296875,298.6552429199219,293.1499938964844,293.1499938964844,279.45001220703125,31471.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130948185920716,1.0,0.0,0.0,3.705456495285034,3.705480337142944,9.16171416065481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7939453125,0.0,1561.3466796875,1895.4371337890625,0.0,3525.30224609375,0.9144697189331056,1.0,0.0,3.0,1.0,0.0
18207600,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.7286490201950073,0.3289891481399536,0.3022211194038391,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8629830479621887,0.5601255893707275,0.5354885458946228,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9000932574272156,0.6358715891838074,0.4477100670337677,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7870392203330994,0.4194662570953369,0.4033452868461609,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6397966146469116,0.2217357754707336,1.0302209854125977,285.0377197265625,284.95001220703125,301.7752380371094,292.2778625488281,298.5063171386719,297.04949951171875,285.0348205566406,1.0,0.658471405506134,0.4105977118015289,0.4105977118015289,1.0,1.0,-3.265042781829834,1.0055814981460571,2.2594614028930664,0.2694973349571228,0.9895797967910768,0.9895797967910768,0.0,253.1228790283203,225.0,53623.95703125,0.0,3393.380615234375,1.0,279.7412414550781,283.20416259765625,295.24920654296875,298.6552429199219,293.1499938964844,293.1499938964844,279.45001220703125,31471.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130948185920716,1.0,0.0,0.0,3.705456495285034,3.705480337142944,9.16171416065481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7939453125,0.0,1561.3466796875,1895.4371337890625,0.0,3525.30224609375,0.9144697189331056,1.0,0.0,3.0,1.0,0.0
18207660,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7330179810523987,0.3264666199684143,0.2999234497547149,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.868907630443573,0.5564230680465698,0.5320173501968384,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9071096181869508,0.6326741576194763,0.4455710351467132,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7927166223526001,0.4169459640979767,0.4009020030498504,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6435678005218506,0.2199262976646423,1.0212293863296509,284.8778686523437,284.95001220703125,301.7479858398437,292.2631225585937,298.4941711425781,297.04461669921875,284.8791809082031,1.0,0.6499912738800049,0.4109229147434234,0.4109229147434234,1.0,1.0,-3.2417962551116943,0.9981613159179688,2.2436349391937256,0.2675341963768005,0.8612521886825562,0.8612521886825562,0.0,242.48521423339844,213.0,54115.55078125,0.0,3282.254638671875,1.0,279.4569702148437,283.0309753417969,295.2943420410156,298.8141784667969,293.1499938964844,293.1499938964844,279.75,38784.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237077832221984,1.0,0.0,0.0,3.616499900817871,3.61652421951294,8.727105296202353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.224609375,0.0,1516.8614501953125,1895.4371337890625,0.0,3623.336181640625,0.8995495438575745,1.0,0.0,3.0,1.0,0.0
18207720,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7330179810523987,0.3264666199684143,0.2999234497547149,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.868907630443573,0.5564230680465698,0.5320173501968384,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9071096181869508,0.6326741576194763,0.4455710351467132,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7927166223526001,0.4169459640979767,0.4009020030498504,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6435678005218506,0.2199262976646423,1.0212293863296509,284.8778686523437,284.95001220703125,301.7479858398437,292.2631225585937,298.4941711425781,297.04461669921875,284.8791809082031,1.0,0.6499912738800049,0.4109229147434234,0.4109229147434234,1.0,1.0,-3.2417962551116943,0.9981613159179688,2.2436349391937256,0.2675341963768005,0.8612521886825562,0.8612521886825562,0.0,242.48521423339844,213.0,54115.55078125,0.0,3282.254638671875,1.0,279.4569702148437,283.0309753417969,295.2943420410156,298.8141784667969,293.1499938964844,293.1499938964844,279.75,38784.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237077832221984,1.0,0.0,0.0,3.616499900817871,3.61652421951294,8.727105296202353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.224609375,0.0,1516.8614501953125,1895.4371337890625,0.0,3623.336181640625,0.8995495438575745,1.0,0.0,3.0,1.0,0.0
18207780,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7384464740753174,0.3248210847377777,0.2977919578552246,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.876175045967102,0.5536444783210754,0.5287006497383118,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9161621928215028,0.6307427287101746,0.4436423480510711,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7995454668998718,0.4150892496109009,0.3985134661197662,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6481722593307495,0.2184264957904815,1.0119304656982422,284.9822082519531,284.95001220703125,301.7195129394531,292.2474670410156,298.4836730957031,297.0426330566406,284.98101806640625,1.0,0.6411044001579285,0.4112480878829956,0.4112480878829956,1.0,1.0,-3.2188639640808105,0.9908588528633118,2.228005170822144,0.2653509080410003,0.9396741390228271,0.9396741390228271,0.0,231.068588256836,201.0,53000.8984375,0.0,3169.00830078125,1.0,279.7420349121094,283.1640625,295.2196655273437,298.60595703125,293.1499938964844,293.1499938964844,279.45001220703125,34053.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914297342300415,1.0,0.0,0.0,3.7026543617248535,3.702678442001343,9.14786198791262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.640625,0.0,1577.7713623046875,1895.4371337890625,0.0,3536.441162109375,0.9157039523124696,1.0,0.0,3.0,1.0,0.0
18207840,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7384464740753174,0.3248210847377777,0.2977919578552246,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.876175045967102,0.5536444783210754,0.5287006497383118,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9161621928215028,0.6307427287101746,0.4436423480510711,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7995454668998718,0.4150892496109009,0.3985134661197662,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.6481722593307495,0.2184264957904815,1.0119304656982422,284.9822082519531,284.95001220703125,301.7195129394531,292.2474670410156,298.4836730957031,297.0426330566406,284.98101806640625,1.0,0.6411044001579285,0.4112480878829956,0.4112480878829956,1.0,1.0,-3.2188639640808105,0.9908588528633118,2.228005170822144,0.2653509080410003,0.9396741390228271,0.9396741390228271,0.0,231.068588256836,201.0,53000.8984375,0.0,3169.00830078125,1.0,279.7420349121094,283.1640625,295.2196655273437,298.60595703125,293.1499938964844,293.1499938964844,279.45001220703125,34053.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914297342300415,1.0,0.0,0.0,3.7026543617248535,3.702678442001343,9.14786198791262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.640625,0.0,1577.7713623046875,1895.4371337890625,0.0,3536.441162109375,0.9157039523124696,1.0,0.0,3.0,1.0,0.0
18207900,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7415246963500977,0.3237055242061615,0.2968013882637024,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8802536129951477,0.5519278645515442,0.5271227359771729,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9213423132896424,0.6293232440948486,0.4427427351474762,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.803345799446106,0.4139210879802704,0.3973889350891113,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.650821328163147,0.2175644487142563,1.007543444633484,284.8529968261719,284.95001220703125,301.704833984375,292.2392883300781,298.4778747558594,297.0409851074219,284.8508605957031,1.0,0.6366349458694458,0.4114106893539428,0.4114106893539428,1.0,1.0,-3.2080724239349365,0.9874334335327148,2.2206389904022217,0.2644515633583069,0.843097448348999,0.843097448348999,0.0,225.26177978515625,201.0,53596.47265625,0.0,3113.84326171875,1.0,279.49725341796875,283.0170288085937,295.26739501953125,298.7933044433594,293.1499938964844,293.1499938964844,279.45001220703125,38994.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201048612594604,1.0,0.0,0.0,3.643757581710816,3.643782138824463,8.859153695084387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.42236328125,0.0,1548.5982666015625,1895.4371337890625,0.0,3590.125732421875,0.9034271836280824,1.0,0.0,3.0,1.0,0.0
18207960,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.744230329990387,0.3224743604660034,0.2955095469951629,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.883948802947998,0.5500791668891907,0.5251919627189636,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9260644912719728,0.6277493238449097,0.4415003061294555,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8067609071731567,0.4126357734203338,0.3959910571575165,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6531876921653748,0.2166138440370559,1.0024293661117554,284.8814697265625,284.95001220703125,301.6898498535156,292.2308959960937,298.4714660644531,297.03857421875,284.8832092285156,1.0,0.6320016384124756,0.4116349220275879,0.4116349220275879,1.0,1.0,-3.194875717163086,0.9832997918128968,2.211575746536255,0.2633392214775085,0.8335997462272644,0.8335997462272644,0.0,219.74636840820312,189.0,53107.85546875,0.0,3055.499755859375,1.0,279.45782470703125,283.05645751953125,295.2463684082031,298.7064819335937,293.1499938964844,293.1499938964844,279.75,40424.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213249683380128,1.0,0.0,0.0,3.524409770965576,3.5244333744049072,8.288312187687552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.23583984375,0.0,1429.848876953125,1895.4371337890625,0.0,3601.380859375,0.8809772729873657,1.0,0.0,3.0,1.0,0.0
18208020,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7515569925308228,0.3210070133209228,0.2935644090175628,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8935059905052185,0.5474674105644226,0.5220590233802795,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9381430745124816,0.6260139346122742,0.4397451281547546,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.815160870552063,0.4109007120132446,0.3937271535396576,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6594898104667664,0.2151931226253509,0.993419587612152,284.98358154296875,284.95001220703125,301.6590270996094,292.21337890625,298.4617004394531,297.0379638671875,284.9826965332031,1.0,0.6227748990058899,0.4120834171772003,0.4120834171772003,1.0,1.0,-3.1730964183807373,0.9766949415206908,2.196401596069336,0.2615880072116852,0.912061870098114,0.912061870098114,0.0,207.8087921142578,177.0,52036.375,0.0,2944.837158203125,1.0,279.7413330078125,283.1862487792969,295.1759948730469,298.5006103515625,293.1499938964844,293.1499938964844,279.45001220703125,34319.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099188446998596,1.0,0.0,0.0,3.61056399345398,3.610587358474731,8.698480655766616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.2158203125,0.0,1477.30029296875,1895.4371337890625,0.0,3495.850830078125,0.8952774405479431,1.0,0.0,3.0,1.0,0.0
18208080,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7515569925308228,0.3210070133209228,0.2935644090175628,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8935059905052185,0.5474674105644226,0.5220590233802795,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9381430745124816,0.6260139346122742,0.4397451281547546,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.815160870552063,0.4109007120132446,0.3937271535396576,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6594898104667664,0.2151931226253509,0.993419587612152,284.98358154296875,284.95001220703125,301.6590270996094,292.21337890625,298.4617004394531,297.0379638671875,284.9826965332031,1.0,0.6227748990058899,0.4120834171772003,0.4120834171772003,1.0,1.0,-3.1730964183807373,0.9766949415206908,2.196401596069336,0.2615880072116852,0.912061870098114,0.912061870098114,0.0,207.8087921142578,177.0,52036.375,0.0,2944.837158203125,1.0,279.7413330078125,283.1862487792969,295.1759948730469,298.5006103515625,293.1499938964844,293.1499938964844,279.45001220703125,34319.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099188446998596,1.0,0.0,0.0,3.61056399345398,3.610587358474731,8.698480655766616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.2158203125,0.0,1477.30029296875,1895.4371337890625,0.0,3495.850830078125,0.8952774405479431,1.0,0.0,3.0,1.0,0.0
18208140,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.759189784526825,0.318763256072998,0.291360855102539,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9033932089805604,0.5439965128898621,0.518622636795044,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.950195848941803,0.6231111884117126,0.4376531541347503,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8234899044036865,0.4085158407688141,0.3912548422813415,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6661752462387085,0.2134412825107574,0.9841261506080629,284.894287109375,284.95001220703125,301.62701416015625,292.1949462890625,298.4498291015625,297.0350952148437,284.8949279785156,1.0,0.6134163737297058,0.4125319123268127,0.4125319123268127,1.0,1.0,-3.14966082572937,0.9694609642028807,2.1801998615264893,0.2597536444664001,0.8191928863525391,0.8191928863525391,0.0,196.2827606201172,165.0,52108.72265625,0.0,2834.413818359375,1.0,279.4589233398437,283.0898132324219,295.2061462402344,298.6024169921875,293.1499938964844,293.1499938964844,279.75,40125.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916202187538147,1.0,0.0,0.0,3.4291226863861084,3.429145336151123,7.84619942351128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.5859375,0.0,1330.03369140625,1895.4371337890625,0.0,3554.069580078125,0.8599256873130798,1.0,0.0,3.0,1.0,0.0
18208200,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.759189784526825,0.318763256072998,0.291360855102539,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9033932089805604,0.5439965128898621,0.518622636795044,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.950195848941803,0.6231111884117126,0.4376531541347503,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8234899044036865,0.4085158407688141,0.3912548422813415,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6661752462387085,0.2134412825107574,0.9841261506080629,284.894287109375,284.95001220703125,301.62701416015625,292.1949462890625,298.4498291015625,297.0350952148437,284.8949279785156,1.0,0.6134163737297058,0.4125319123268127,0.4125319123268127,1.0,1.0,-3.14966082572937,0.9694609642028807,2.1801998615264893,0.2597536444664001,0.8191928863525391,0.8191928863525391,0.0,196.2827606201172,165.0,52108.72265625,0.0,2834.413818359375,1.0,279.4589233398437,283.0898132324219,295.2061462402344,298.6024169921875,293.1499938964844,293.1499938964844,279.75,40125.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916202187538147,1.0,0.0,0.0,3.4291226863861084,3.429145336151123,7.84619942351128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.5859375,0.0,1330.03369140625,1895.4371337890625,0.0,3554.069580078125,0.8599256873130798,1.0,0.0,3.0,1.0,0.0
18208260,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.768670380115509,0.3172778189182281,0.2894366979598999,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9160736203193665,0.5413490533828735,0.5154986381530762,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.963776469230652,0.621303379535675,0.4358879029750824,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.833333432674408,0.4067477285861969,0.3889932930469513,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6743829846382141,0.2120203524827957,0.9752103686332704,284.9841613769531,284.95001220703125,301.5938720703125,292.17559814453125,298.43994140625,297.03497314453125,284.9831848144531,1.0,0.6039557456970215,0.413064956665039,0.413064956665039,1.0,1.0,-3.128024101257324,0.9630743861198424,2.164949893951416,0.2581819593906402,0.8927862048149109,0.8927862048149109,0.0,184.30718994140625,153.0,51094.8359375,0.0,2726.70849609375,1.0,279.7405700683594,283.2070617675781,295.1374816894531,298.4034118652344,293.1499938964844,293.1499938964844,280.04998779296875,34182.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904753029346466,1.0,0.0,0.0,3.523305892944336,3.5233283042907715,8.283120678242994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.1962890625,0.0,1383.604248046875,1895.4371337890625,0.0,3447.84765625,0.8755473494529724,1.0,0.0,3.0,1.0,0.0
18208320,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.768670380115509,0.3172778189182281,0.2894366979598999,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9160736203193665,0.5413490533828735,0.5154986381530762,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.963776469230652,0.621303379535675,0.4358879029750824,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.833333432674408,0.4067477285861969,0.3889932930469513,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6743829846382141,0.2120203524827957,0.9752103686332704,284.9841613769531,284.95001220703125,301.5938720703125,292.17559814453125,298.43994140625,297.03497314453125,284.9831848144531,1.0,0.6039557456970215,0.413064956665039,0.413064956665039,1.0,1.0,-3.128024101257324,0.9630743861198424,2.164949893951416,0.2581819593906402,0.8927862048149109,0.8927862048149109,0.0,184.30718994140625,153.0,51094.8359375,0.0,2726.70849609375,1.0,279.7405700683594,283.2070617675781,295.1374816894531,298.4034118652344,293.1499938964844,293.1499938964844,280.04998779296875,34182.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904753029346466,1.0,0.0,0.0,3.523305892944336,3.5233283042907715,8.283120678242994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.1962890625,0.0,1383.604248046875,1895.4371337890625,0.0,3447.84765625,0.8755473494529724,1.0,0.0,3.0,1.0,0.0
18208380,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7803232073783875,0.3160105347633362,0.2878539860248565,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9320824146270752,0.5389603972434998,0.5127806663513184,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9783702492713928,0.6197691559791565,0.4344773590564728,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8452156186103821,0.405206561088562,0.3870660960674286,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6844936609268188,0.210790067911148,0.9674206376075744,285.0438232421875,284.95001220703125,301.5595703125,292.1553649902344,298.4311828613281,297.03668212890625,285.040771484375,1.0,0.5946296453475952,0.4135980010032654,0.4135980010032654,1.0,1.0,-3.109473943710327,0.9577786326408386,2.151695489883423,0.2570637464523315,0.995196521282196,0.995196521282196,0.0,172.09988403320312,141.0,50340.32421875,0.0,2625.181396484375,1.0,280.041259765625,283.2885437011719,295.122802734375,298.3261413574219,293.1499938964844,293.1499938964844,279.75,31324.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953713178634644,1.0,0.0,0.0,3.709849119186402,3.709872961044312,9.183448810290428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.70263671875,0.0,1565.224365234375,1895.4371337890625,0.0,3360.4013671875,0.9153709411621094,1.0,0.0,3.0,1.0,0.0
18208440,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7803232073783875,0.3160105347633362,0.2878539860248565,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9320824146270752,0.5389603972434998,0.5127806663513184,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9783702492713928,0.6197691559791565,0.4344773590564728,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8452156186103821,0.405206561088562,0.3870660960674286,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6844936609268188,0.210790067911148,0.9674206376075744,285.0438232421875,284.95001220703125,301.5595703125,292.1553649902344,298.4311828613281,297.03668212890625,285.040771484375,1.0,0.5946296453475952,0.4135980010032654,0.4135980010032654,1.0,1.0,-3.109473943710327,0.9577786326408386,2.151695489883423,0.2570637464523315,0.995196521282196,0.995196521282196,0.0,172.09988403320312,141.0,50340.32421875,0.0,2625.181396484375,1.0,280.041259765625,283.2885437011719,295.122802734375,298.3261413574219,293.1499938964844,293.1499938964844,279.75,31324.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953713178634644,1.0,0.0,0.0,3.709849119186402,3.709872961044312,9.183448810290428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.70263671875,0.0,1565.224365234375,1895.4371337890625,0.0,3360.4013671875,0.9153709411621094,1.0,0.0,3.0,1.0,0.0
18208500,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7862200736999512,0.3148626983165741,0.2868884205818176,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9401546120643616,0.537196695804596,0.5112223029136658,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9850489497184752,0.6182371973991394,0.4335604012012481,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.851344883441925,0.4040012657642364,0.3859592080116272,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6896547079086304,0.209945261478424,0.9632645845413208,284.8828125,284.95001220703125,301.5420227050781,292.1449279785156,298.42529296875,297.0357666015625,284.8759460449219,1.0,0.5899143218994141,0.4138645231723785,0.4138645231723785,1.0,1.0,-3.099017143249512,0.954690396785736,2.144326686859131,0.2564177513122558,0.8937292695045471,0.8937292695045471,0.0,166.28465270996094,141.0,51213.61328125,0.0,2574.086181640625,1.0,279.7957763671875,283.1017761230469,295.1842956542969,298.5494079589844,293.1499938964844,293.1499938964844,279.75,35402.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031580686569214,1.0,0.0,0.0,3.716507911682129,3.716532468795776,9.216444709636562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.92138671875,0.0,1603.876708984375,1895.4371337890625,0.0,3433.00439453125,0.9176724553108216,1.0,0.0,3.0,1.0,0.0
18208560,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7913500666618347,0.313444048166275,0.2855054438114166,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9472094774246216,0.5351230502128601,0.5091712474822998,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9906094670295716,0.6163309216499329,0.4321691989898681,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8568776845932007,0.4025335013866424,0.3844654858112335,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6941825151443481,0.2089168429374694,0.9580513834953308,284.8735046386719,284.95001220703125,301.524169921875,292.1342468261719,298.41802978515625,297.0332336425781,284.8749694824219,1.0,0.58498215675354,0.4141413867473602,0.4141413867473602,1.0,1.0,-3.085157632827759,0.9503939747810364,2.134763479232788,0.2552888989448547,0.8611095547676086,0.8611095547676086,0.0,160.91152954101562,129.0,50819.48828125,0.0,2519.158203125,1.0,279.7569580078125,283.1064147949219,295.1677551269531,298.4831848144531,293.1499938964844,293.1499938964844,280.04998779296875,38868.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066005945205688,1.0,0.0,0.0,3.623537302017212,3.62356162071228,8.761102776588814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.1416015625,0.0,1525.232666015625,1895.4371337890625,0.0,3465.029296875,0.9010716080665588,1.0,0.0,3.0,1.0,0.0
18208620,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7981017231941223,0.3123801648616791,0.2840912342071533,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9560729265213012,0.5333685278892517,0.5070188641548157,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9972837567329408,0.6149758100509644,0.4307829737663269,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8641355037689209,0.4013081789016723,0.3828770220279693,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7000296115875244,0.2079671025276184,0.9522215723991394,284.9953918457031,284.95001220703125,301.5038452148437,292.1220397949219,298.41082763671875,297.0318908691406,284.9957275390625,1.0,0.5793686509132385,0.4144514799118042,0.4144514799118042,1.0,1.0,-3.070277690887451,0.9458155035972596,2.124462127685547,0.2539693415164947,0.9383795857429504,0.9383795857429504,0.0,154.60826110839844,129.0,49792.75390625,0.0,2457.908447265625,1.0,280.01043701171875,283.25323486328125,295.0871276855469,298.2473449707031,293.1499938964844,293.1499938964844,280.04998779296875,34289.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992347717285156,1.0,0.0,0.0,3.6651086807250977,3.665132522583008,8.963280606621993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.5654296875,0.0,1537.1903076171875,1895.4371337890625,0.0,3396.4501953125,0.9086725115776062,1.0,0.0,3.0,1.0,0.0
18208680,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8035011291503906,0.3116830587387085,0.2833068370819092,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9627379775047302,0.5321414470672607,0.5056993365287781,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.6142807602882385,0.4260781109333038,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8699055910110474,0.4004676640033722,0.381916731595993,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7046061158180237,0.2072992026805877,0.9484176635742188,284.9815368652344,284.95001220703125,301.4876403808594,292.1122436523437,298.4054870605469,297.0316162109375,284.9796142578125,1.0,0.5748000741004944,0.414695143699646,0.414695143699646,1.0,1.0,-3.056562900543213,0.9414583444595336,2.1151046752929688,0.2529118657112121,0.9409857392311096,0.9409857392311096,0.0,149.98532104492188,132.0,49637.15234375,0.0,2407.975341796875,1.0,280.0420837402344,283.242431640625,295.0824279785156,298.26416015625,293.1499938964844,293.1499938964844,279.75,34031.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966774940490723,1.0,0.0,0.0,3.708763837814331,3.70878791809082,9.178075970339704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.63134765625,0.0,1584.569091796875,1895.4371337890625,0.0,3372.59423828125,0.9170317649841307,1.0,0.0,3.0,1.0,0.0
18208740,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8067421913146973,0.3091828525066376,0.281150609254837,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9668452739715576,0.5283473134040833,0.5022486448287964,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.6131398677825928,0.4178762137889862,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8737034797668457,0.3977739810943603,0.3794432878494262,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7071200013160706,0.2053625881671905,0.9396232962608336,284.87481689453125,284.95001220703125,301.45001220703125,292.08935546875,298.3905029296875,297.0272827148437,284.8764953613281,1.0,0.568463921546936,0.4152488708496094,0.4152488708496094,1.0,1.0,-3.0262231826782227,0.9318751096725464,2.0943479537963867,0.2499240785837173,0.8263424038887024,0.8263424038887024,0.0,145.3733673095703,135.0,49596.09765625,0.0,2328.469970703125,1.0,279.7581481933594,283.1350402832031,295.10302734375,298.3470153808594,293.1499938964844,293.1499938964844,280.04998779296875,40942.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035941958427428,1.0,0.0,0.0,3.507405996322632,3.507429361343384,8.208529607145465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.36279296875,0.0,1415.772216796875,1895.4371337890625,0.0,3437.06396484375,0.8777543902397156,1.0,0.0,3.0,1.0,0.0
18208800,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8067421913146973,0.3091828525066376,0.281150609254837,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9668452739715576,0.5283473134040833,0.5022486448287964,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.6131398677825928,0.4178762137889862,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8737034797668457,0.3977739810943603,0.3794432878494262,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7071200013160706,0.2053625881671905,0.9396232962608336,284.87481689453125,284.95001220703125,301.45001220703125,292.08935546875,298.3905029296875,297.0272827148437,284.8764953613281,1.0,0.568463921546936,0.4152488708496094,0.4152488708496094,1.0,1.0,-3.0262231826782227,0.9318751096725464,2.0943479537963867,0.2499240785837173,0.8263424038887024,0.8263424038887024,0.0,145.3733673095703,135.0,49596.09765625,0.0,2328.469970703125,1.0,279.7581481933594,283.1350402832031,295.10302734375,298.3470153808594,293.1499938964844,293.1499938964844,280.04998779296875,40942.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035941958427428,1.0,0.0,0.0,3.507405996322632,3.507429361343384,8.208529607145465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.36279296875,0.0,1415.772216796875,1895.4371337890625,0.0,3437.06396484375,0.8777543902397156,1.0,0.0,3.0,1.0,0.0
18208860,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8071485161781311,0.3075287044048309,0.2794124186038971,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9674170017242432,0.5255069732666016,0.4992861151695251,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6130319237709045,0.4146734178066253,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8743262887001038,0.3957858085632324,0.3773302435874939,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7069676518440247,0.2038016021251678,0.9318498969078064,284.9825744628906,284.95001220703125,301.41033935546875,292.0649108886719,298.3790283203125,297.0266418457031,284.9817199707031,1.0,0.5645139217376709,0.4160465598106384,0.4160465598106384,1.0,1.0,-3.0048270225524902,0.9260966181755066,2.078730583190918,0.2487804293632507,0.9060077667236328,0.9060077667236328,0.0,143.2135467529297,138.0,48499.3515625,0.0,2278.762939453125,1.0,280.0411682128906,283.2700500488281,295.0221862792969,298.1292419433594,293.1499938964844,293.1499938964844,279.75,34398.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909437656402588,1.0,0.0,0.0,3.5900652408599854,3.590088367462158,8.599990906077437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.5078125,0.0,1455.720947265625,1895.4371337890625,0.0,3319.032470703125,0.8907289505004883,1.0,0.0,3.0,1.0,0.0
18208920,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8071485161781311,0.3075287044048309,0.2794124186038971,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9674170017242432,0.5255069732666016,0.4992861151695251,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9990000128746032,0.6130319237709045,0.4146734178066253,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8743262887001038,0.3957858085632324,0.3773302435874939,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7069676518440247,0.2038016021251678,0.9318498969078064,284.9825744628906,284.95001220703125,301.41033935546875,292.0649108886719,298.3790283203125,297.0266418457031,284.9817199707031,1.0,0.5645139217376709,0.4160465598106384,0.4160465598106384,1.0,1.0,-3.0048270225524902,0.9260966181755066,2.078730583190918,0.2487804293632507,0.9060077667236328,0.9060077667236328,0.0,143.2135467529297,138.0,48499.3515625,0.0,2278.762939453125,1.0,280.0411682128906,283.2700500488281,295.0221862792969,298.1292419433594,293.1499938964844,293.1499938964844,279.75,34398.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909437656402588,1.0,0.0,0.0,3.5900652408599854,3.590088367462158,8.599990906077437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.5078125,0.0,1455.720947265625,1895.4371337890625,0.0,3319.032470703125,0.8907289505004883,1.0,0.0,3.0,1.0,0.0
