time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208980,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8045522570610046,0.3051007986068725,0.2774559259414673,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9645431637763976,0.5218300819396973,0.4960853457450866,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.6109317541122437,0.4156873524188995,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8718286752700806,0.393155038356781,0.3750583529472351,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7042442560195923,0.2018980979919433,0.923940896987915,284.8947448730469,284.95001220703125,301.36785888671875,292.0382080078125,298.365234375,297.0234680175781,284.8958435058594,1.0,0.5621829032897949,0.4168442189693451,0.4168442189693451,1.0,1.0,-2.987607717514038,0.9218194484710692,2.0657882690429688,0.248318612575531,0.8136792182922363,0.8136792182922363,0.0,142.94869995117188,141.0,48623.4765625,0.0,2246.71875,1.0,279.7590637207031,283.1766662597656,295.05035400390625,298.2287902832031,293.1499938964844,293.1499938964844,280.04998779296875,40332.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975255489349365,1.0,0.0,0.0,3.399132251739502,3.399154663085937,7.709557507951104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.22900390625,0.0,1301.7569580078125,1895.4371337890625,0.0,3380.508056640625,0.8535953164100647,1.0,0.0,3.0,1.0,0.0
18209040,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8045522570610046,0.3051007986068725,0.2774559259414673,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9645431637763976,0.5218300819396973,0.4960853457450866,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.6109317541122437,0.4156873524188995,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8718286752700806,0.393155038356781,0.3750583529472351,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7042442560195923,0.2018980979919433,0.923940896987915,284.8947448730469,284.95001220703125,301.36785888671875,292.0382080078125,298.365234375,297.0234680175781,284.8958435058594,1.0,0.5621829032897949,0.4168442189693451,0.4168442189693451,1.0,1.0,-2.987607717514038,0.9218194484710692,2.0657882690429688,0.248318612575531,0.8136792182922363,0.8136792182922363,0.0,142.94869995117188,141.0,48623.4765625,0.0,2246.71875,1.0,279.7590637207031,283.1766662597656,295.05035400390625,298.2287902832031,293.1499938964844,293.1499938964844,280.04998779296875,40332.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975255489349365,1.0,0.0,0.0,3.399132251739502,3.399154663085937,7.709557507951104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.22900390625,0.0,1301.7569580078125,1895.4371337890625,0.0,3380.508056640625,0.8535953164100647,1.0,0.0,3.0,1.0,0.0
18209100,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8026215434074402,0.3041891753673553,0.2764887809753418,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9623274207115172,0.5203245878219604,0.4944961071014404,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.6097282767295837,0.4171568155288696,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8699051141738892,0.3920811414718628,0.373919278383255,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7022739052772522,0.2010473608970642,0.9198787212371826,285.00494384765625,284.95001220703125,301.3456115722656,292.02410888671875,298.35870361328125,297.02276611328125,285.0066833496094,1.0,0.5614159107208252,0.4172430634498596,0.4172430634498596,1.0,1.0,-2.9800448417663574,0.9200563430786132,2.059988498687744,0.2481812834739685,0.8866767883300781,0.8866767883300781,0.0,143.24972534179688,141.0,47797.87890625,0.0,2234.86962890625,1.0,279.9953918457031,283.30859375,294.9774780273437,298.005126953125,293.1499938964844,293.1499938964844,280.04998779296875,34744.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889747142791748,1.0,0.0,0.0,3.441509485244751,3.4415314197540283,7.902987135821604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.78662109375,0.0,1304.4935302734375,1895.4371337890625,0.0,3307.8427734375,0.8599694967269897,1.0,0.0,3.0,1.0,0.0
18209160,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8009357452392578,0.303373783826828,0.2757813334465027,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9602693915367126,0.5189266204833984,0.4932082593441009,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.6083966493606567,0.4186510741710663,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8681586980819702,0.39110067486763,0.3730153739452362,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7004494667053223,0.2002561837434768,0.916412353515625,284.99090576171875,284.95001220703125,301.3227233886719,292.0094909667969,298.3524169921875,297.02276611328125,284.98931884765625,1.0,0.5609161257743835,0.4175825715065002,0.4175825715065002,1.0,1.0,-2.974186897277832,0.9187718033790588,2.055415153503418,0.2481586784124374,0.8939371109008789,0.8939371109008789,0.0,143.63107299804688,144.0,47754.37109375,0.0,2226.4775390625,1.0,280.041015625,283.2947998046875,294.97100830078125,298.0294494628906,293.1499938964844,293.1499938964844,280.3500061035156,33719.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860119581222534,1.0,0.0,0.0,3.5090441703796387,3.509066343307495,8.216198921218165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.1337890625,0.0,1365.524658203125,1895.4371337890625,0.0,3272.892578125,0.8718422651290894,1.0,0.0,3.0,1.0,0.0
18209220,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.796933114528656,0.3018361628055572,0.274454265832901,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9552576541900636,0.5162533521652222,0.490745484828949,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.605235755443573,0.4225056767463684,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8640177249908447,0.3892502784729004,0.3713195323944092,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6962502002716064,0.198741540312767,0.9098731875419616,285.0589599609375,284.95001220703125,301.2751770019531,291.9788513183594,298.3398132324219,297.0234680175781,285.05584716796875,1.0,0.5604806542396545,0.4182616174221039,0.4182616174221039,1.0,1.0,-2.964365243911743,0.91686350107193,2.047501802444458,0.2483833730220794,1.0,1.0,0.0,144.94351196289062,147.0,47093.21875,0.0,2215.867919921875,1.0,280.3417053222656,283.3814392089844,294.947509765625,297.95001220703125,293.1499938964844,293.1499938964844,280.04998779296875,30972.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768521547317505,1.0,0.0,0.0,3.707841396331787,3.707865238189697,9.173511443805182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.94091796875,0.0,1560.2635498046875,1895.4371337890625,0.0,3187.073486328125,0.9144623279571532,1.0,0.0,3.0,1.0,0.0
18209280,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.796933114528656,0.3018361628055572,0.274454265832901,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9552576541900636,0.5162533521652222,0.490745484828949,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9990000128746032,0.605235755443573,0.4225056767463684,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8640177249908447,0.3892502784729004,0.3713195323944092,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.6962502002716064,0.198741540312767,0.9098731875419616,285.0589599609375,284.95001220703125,301.2751770019531,291.9788513183594,298.3398132324219,297.0234680175781,285.05584716796875,1.0,0.5604806542396545,0.4182616174221039,0.4182616174221039,1.0,1.0,-2.964365243911743,0.91686350107193,2.047501802444458,0.2483833730220794,1.0,1.0,0.0,144.94351196289062,147.0,47093.21875,0.0,2215.867919921875,1.0,280.3417053222656,283.3814392089844,294.947509765625,297.95001220703125,293.1499938964844,293.1499938964844,280.04998779296875,30972.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768521547317505,1.0,0.0,0.0,3.707841396331787,3.707865238189697,9.173511443805182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.94091796875,0.0,1560.2635498046875,1895.4371337890625,0.0,3187.073486328125,0.9144623279571532,1.0,0.0,3.0,1.0,0.0
18209340,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7883468866348267,0.2989597022533417,0.2723967730998993,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9444719552993774,0.5120972394943237,0.4874319434165954,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9931244254112244,0.6000447273254395,0.4210005104541778,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8554314374923706,0.3862311244010925,0.368988573551178,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6881279349327087,0.1965300291776657,0.901800274848938,284.8744201660156,284.95001220703125,301.2254333496094,291.94647216796875,298.3216552734375,297.0185241699219,284.8749389648437,1.0,0.5598832964897156,0.4189406335353851,0.4189406335353851,1.0,1.0,-2.943547487258911,0.9108902812004088,2.0326573848724365,0.2472324520349502,0.8692560791969299,0.8692560791969299,0.0,148.46119689941406,150.0,47690.6640625,0.0,2197.29833984375,1.0,280.0577697753906,283.1825866699219,294.9882507324219,298.1101989746094,293.1499938964844,293.1499938964844,280.3500061035156,38292.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900742530822754,1.0,0.0,0.0,3.646429300308228,3.646453619003296,8.872150374372723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.07080078125,0.0,1546.3369140625,1895.4371337890625,0.0,3310.902099609375,0.9057811498641968,1.0,0.0,3.0,1.0,0.0
18209400,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7883468866348267,0.2989597022533417,0.2723967730998993,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9444719552993774,0.5120972394943237,0.4874319434165954,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9931244254112244,0.6000447273254395,0.4210005104541778,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8554314374923706,0.3862311244010925,0.368988573551178,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6881279349327087,0.1965300291776657,0.901800274848938,284.8744201660156,284.95001220703125,301.2254333496094,291.94647216796875,298.3216552734375,297.0185241699219,284.8749389648437,1.0,0.5598832964897156,0.4189406335353851,0.4189406335353851,1.0,1.0,-2.943547487258911,0.9108902812004088,2.0326573848724365,0.2472324520349502,0.8692560791969299,0.8692560791969299,0.0,148.46119689941406,150.0,47690.6640625,0.0,2197.29833984375,1.0,280.0577697753906,283.1825866699219,294.9882507324219,298.1101989746094,293.1499938964844,293.1499938964844,280.3500061035156,38292.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900742530822754,1.0,0.0,0.0,3.646429300308228,3.646453619003296,8.872150374372723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.07080078125,0.0,1546.3369140625,1895.4371337890625,0.0,3310.902099609375,0.9057811498641968,1.0,0.0,3.0,1.0,0.0
18209460,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7803741097450256,0.2967946529388428,0.2703580856323242,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9340430498123168,0.508719801902771,0.484135091304779,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9856275916099548,0.5968011617660522,0.4184705018997192,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8475244045257568,0.3837399780750274,0.3665880560874939,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6803185343742371,0.1945046782493591,0.892957329750061,284.9863586425781,284.95001220703125,301.17364501953125,291.9125061035156,298.3035583496094,297.0149230957031,284.98492431640625,1.0,0.558964729309082,0.4195939302444458,0.4195939302444458,1.0,1.0,-2.9206345081329346,0.9040807485580444,2.0165536403656006,0.2453659623861313,0.9522532224655152,0.9522532224655152,0.0,151.74598693847656,153.0,46534.8125,0.0,2174.074462890625,1.0,280.34228515625,283.3227844238281,294.8853454589844,297.8766784667969,293.1499938964844,293.1499938964844,280.04998779296875,33829.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806374073028564,1.0,0.0,0.0,3.732920408248901,3.7329447269439697,9.298025815951404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.31005859375,0.0,1610.785400390625,1895.4371337890625,0.0,3222.553955078125,0.9223350286483764,1.0,0.0,3.0,1.0,0.0
18209520,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.7803741097450256,0.2967946529388428,0.2703580856323242,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9340430498123168,0.508719801902771,0.484135091304779,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9856275916099548,0.5968011617660522,0.4184705018997192,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8475244045257568,0.3837399780750274,0.3665880560874939,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6803185343742371,0.1945046782493591,0.892957329750061,284.9863586425781,284.95001220703125,301.17364501953125,291.9125061035156,298.3035583496094,297.0149230957031,284.98492431640625,1.0,0.558964729309082,0.4195939302444458,0.4195939302444458,1.0,1.0,-2.9206345081329346,0.9040807485580444,2.0165536403656006,0.2453659623861313,0.9522532224655152,0.9522532224655152,0.0,151.74598693847656,153.0,46534.8125,0.0,2174.074462890625,1.0,280.34228515625,283.3227844238281,294.8853454589844,297.8766784667969,293.1499938964844,293.1499938964844,280.04998779296875,33829.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806374073028564,1.0,0.0,0.0,3.732920408248901,3.7329447269439697,9.298025815951404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.31005859375,0.0,1610.785400390625,1895.4371337890625,0.0,3222.553955078125,0.9223350286483764,1.0,0.0,3.0,1.0,0.0
18209580,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7725580930709839,0.2939512729644775,0.2681901752948761,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.923633635044098,0.5045767426490784,0.4806701838970184,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9777608513832092,0.5928166508674622,0.4160490036010742,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8398849964141846,0.3806611597537994,0.3640652298927307,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6727020740509033,0.1921776831150055,0.8838958144187927,284.8671569824219,284.95001220703125,301.1200256347656,291.8771057128906,298.2830505371094,297.0089111328125,284.8697204589844,1.0,0.557988703250885,0.4202471971511841,0.4202471971511841,1.0,1.0,-2.897035837173462,0.8969718217849731,2.0000641345977783,0.2435346245765686,0.8300392627716064,0.8300392627716064,0.0,155.09095764160156,156.0,46625.328125,0.0,2150.28857421875,1.0,280.0572814941406,283.2019958496094,294.898681640625,297.9601135253906,293.1499938964844,293.1499938964844,280.3500061035156,41175.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889168381690979,1.0,0.0,0.0,3.5390989780426025,3.5391228199005127,8.357544629689073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.64892578125,0.0,1450.7962646484375,1895.4371337890625,0.0,3302.429443359375,0.884738564491272,1.0,0.0,3.0,1.0,0.0
18209640,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7725580930709839,0.2939512729644775,0.2681901752948761,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.923633635044098,0.5045767426490784,0.4806701838970184,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9777608513832092,0.5928166508674622,0.4160490036010742,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8398849964141846,0.3806611597537994,0.3640652298927307,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6727020740509033,0.1921776831150055,0.8838958144187927,284.8671569824219,284.95001220703125,301.1200256347656,291.8771057128906,298.2830505371094,297.0089111328125,284.8697204589844,1.0,0.557988703250885,0.4202471971511841,0.4202471971511841,1.0,1.0,-2.897035837173462,0.8969718217849731,2.0000641345977783,0.2435346245765686,0.8300392627716064,0.8300392627716064,0.0,155.09095764160156,156.0,46625.328125,0.0,2150.28857421875,1.0,280.0572814941406,283.2019958496094,294.898681640625,297.9601135253906,293.1499938964844,293.1499938964844,280.3500061035156,41175.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889168381690979,1.0,0.0,0.0,3.5390989780426025,3.5391228199005127,8.357544629689073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.64892578125,0.0,1450.7962646484375,1895.4371337890625,0.0,3302.429443359375,0.884738564491272,1.0,0.0,3.0,1.0,0.0
18209700,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7688786387443542,0.2928708493709564,0.2670911848545074,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9187324643135072,0.5028799176216125,0.4789191782474518,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9738632440567015,0.5913951396942139,0.414876252412796,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8362950086593628,0.3793935477733612,0.362770140171051,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6690629124641418,0.1911388635635376,0.8791666626930237,284.9914245605469,284.95001220703125,301.0926208496094,291.85888671875,298.2735900878906,297.0072937011719,284.99432373046875,1.0,0.5574399828910828,0.4205738306045532,0.4205738306045532,1.0,1.0,-2.8849544525146484,0.8933088779449463,1.991645574569702,0.2424642890691757,0.9057239294052124,0.9057239294052124,0.0,156.67172241210938,156.0,45650.01171875,0.0,2137.580322265625,1.0,280.298583984375,283.3509521484375,294.8122253417969,297.7147827148437,293.1499938964844,293.1499938964844,280.3500061035156,35501.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808801174163818,1.0,0.0,0.0,3.5651638507843018,3.5651869773864746,8.48110175866168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.556640625,0.0,1437.1712646484375,1895.4371337890625,0.0,3224.828369140625,0.8880902528762817,1.0,0.0,3.0,1.0,0.0
18209760,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7661098837852478,0.2919530272483825,0.2663016617298126,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9149607419967652,0.5013582706451416,0.4775250256061554,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9708309173583984,0.5901939868927002,0.414067804813385,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8335222601890564,0.3782774806022644,0.3617525100708008,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6661737561225891,0.1902073174715042,0.8751541972160339,284.9850158691406,284.95001220703125,301.0648193359375,291.8404235839844,298.2654724121094,297.0070495605469,284.9834289550781,1.0,0.5570022463798523,0.4210283160209656,0.4210283160209656,1.0,1.0,-2.875309705734253,0.8908225893974304,1.9844870567321773,0.2420577704906463,0.9151920080184937,0.9151920080184937,0.0,157.91896057128906,159.0,45515.29296875,0.0,2127.416259765625,1.0,280.34210205078125,283.34503173828125,294.7974548339844,297.72369384765625,293.1499938964844,293.1499938964844,280.04998779296875,34235.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764438033103943,1.0,0.0,0.0,3.6237776279449454,3.623800992965698,8.762264656070329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.84228515625,0.0,1491.0831298828125,1895.4371337890625,0.0,3183.2451171875,0.8979697823524475,1.0,0.0,3.0,1.0,0.0
18209820,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7620630264282227,0.2902294993400574,0.2650929987430572,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9096126556396484,0.4988025724887848,0.4755053222179413,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.966208517551422,0.5878256559371948,0.4127820134162903,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8295238018035889,0.3763859570026397,0.3602877259254455,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6621320843696594,0.1887823641300201,0.8697681427001953,284.8544921875,284.95001220703125,301.0287170410156,291.8163452148437,298.2532958984375,297.00445556640625,284.8575744628906,1.0,0.5564351081848145,0.4216100871562958,0.4216100871562958,1.0,1.0,-2.861656427383423,0.8871604800224304,1.9744960069656368,0.2414639294147491,0.8102636337280273,0.8102636337280273,0.0,159.80471801757812,159.0,45822.16015625,0.0,2113.69482421875,1.0,280.0801086425781,283.2092590332031,294.8429260253906,297.8771667480469,293.1499938964844,293.1499938964844,280.04998779296875,41441.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833121061325073,1.0,0.0,0.0,3.4941201210021973,3.4941437244415283,8.146461141222971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.25537109375,0.0,1405.537353515625,1895.4371337890625,0.0,3247.612060546875,0.8729049563407898,1.0,0.0,3.0,1.0,0.0
18209880,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.759363055229187,0.2892192900180816,0.2642171680927276,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9062034487724304,0.4973218739032745,0.4741421937942505,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9630218744277954,0.5864558815956116,0.4118353128433227,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8268869519233704,0.3752753138542175,0.3592841923236847,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6595262289047241,0.1879393607378006,0.8662763833999634,284.8848876953125,284.95001220703125,301.0081787109375,291.8026123046875,298.2459411621094,297.0025939941406,284.88641357421875,1.0,0.5560464262962341,0.4219373166561126,0.4219373166561126,1.0,1.0,-2.8524248600006104,0.8845217823982239,1.9679030179977417,0.2408559322357177,0.8113600015640259,0.8113600015640259,0.0,161.0570526123047,162.0,45537.3515625,0.0,2104.36474609375,1.0,280.05889892578125,283.2446594238281,294.8166809082031,297.80865478515625,293.1499938964844,293.1499938964844,280.3500061035156,40999.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836265206336975,1.0,0.0,0.0,3.414101839065552,3.4141244888305664,7.77761158587964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.55859375,0.0,1321.2021484375,1895.4371337890625,0.0,3250.556640625,0.8574276566505432,1.0,0.0,3.0,1.0,0.0
18209940,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7535978555679321,0.2872020900249481,0.2623603641986847,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8990227580070496,0.4940755069255829,0.471025139093399,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9559597373008728,0.5838109254837036,0.4099050760269165,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8210532665252686,0.3728630840778351,0.356987863779068,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6536640524864197,0.1859700083732605,0.8576523661613464,284.9862670898437,284.95001220703125,300.9503479003906,291.76385498046875,298.2284851074219,297.00152587890625,284.9851379394531,1.0,0.55511075258255,0.4228462874889374,0.4228462874889374,1.0,1.0,-2.830995798110962,0.8787341713905334,1.952261567115784,0.2396749258041381,0.8907455801963806,0.8907455801963806,0.0,163.83450317382812,165.0,44509.3828125,0.0,2082.253662109375,1.0,280.3404235839844,283.3707580566406,294.7200622558594,297.5829772949219,293.1499938964844,293.1499938964844,280.6499938964844,34109.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707729578018188,1.0,0.0,0.0,3.510803937911988,3.510826349258423,8.224442922255548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.26953125,0.0,1370.145263671875,1895.4371337890625,0.0,3130.0615234375,0.8727353811264038,1.0,0.0,3.0,1.0,0.0
18210000,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7535978555679321,0.2872020900249481,0.2623603641986847,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8990227580070496,0.4940755069255829,0.471025139093399,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9559597373008728,0.5838109254837036,0.4099050760269165,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8210532665252686,0.3728630840778351,0.356987863779068,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6536640524864197,0.1859700083732605,0.8576523661613464,284.9862670898437,284.95001220703125,300.9503479003906,291.76385498046875,298.2284851074219,297.00152587890625,284.9851379394531,1.0,0.55511075258255,0.4228462874889374,0.4228462874889374,1.0,1.0,-2.830995798110962,0.8787341713905334,1.952261567115784,0.2396749258041381,0.8907455801963806,0.8907455801963806,0.0,163.83450317382812,165.0,44509.3828125,0.0,2082.253662109375,1.0,280.3404235839844,283.3707580566406,294.7200622558594,297.5829772949219,293.1499938964844,293.1499938964844,280.6499938964844,34109.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707729578018188,1.0,0.0,0.0,3.510803937911988,3.510826349258423,8.224442922255548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.26953125,0.0,1370.145263671875,1895.4371337890625,0.0,3130.0615234375,0.8727353811264038,1.0,0.0,3.0,1.0,0.0
18210060,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7487813234329224,0.2854193449020386,0.2608604729175567,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8928777575492859,0.4910984933376312,0.4683275818824768,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.949721097946167,0.5814641118049622,0.408352643251419,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8159773349761963,0.3706933557987213,0.3550423085689544,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6486750841140747,0.1841930747032165,0.8501485586166382,285.0577087402344,284.95001220703125,300.8914794921875,291.7242736816406,298.2123413085937,297.0025329589844,285.0545349121094,1.0,0.5544331073760986,0.42376708984375,0.42376708984375,1.0,1.0,-2.8127267360687256,0.8741095066070557,1.93861722946167,0.2390000373125076,1.0,1.0,0.0,166.37124633789062,168.0,43695.35546875,0.0,2064.4013671875,1.0,280.64117431640625,283.4616394042969,294.6842041015625,297.48052978515625,293.1499938964844,293.1499938964844,280.3500061035156,31032.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859610915184021,1.0,0.0,0.0,3.7076823711395264,3.707706212997437,9.172724730888148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.03271484375,0.0,1560.5394287109375,1895.4371337890625,0.0,3025.35595703125,0.9146297574043274,1.0,0.0,3.0,1.0,0.0
18210120,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7487813234329224,0.2854193449020386,0.2608604729175567,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8928777575492859,0.4910984933376312,0.4683275818824768,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.949721097946167,0.5814641118049622,0.408352643251419,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8159773349761963,0.3706933557987213,0.3550423085689544,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.6486750841140747,0.1841930747032165,0.8501485586166382,285.0577087402344,284.95001220703125,300.8914794921875,291.7242736816406,298.2123413085937,297.0025329589844,285.0545349121094,1.0,0.5544331073760986,0.42376708984375,0.42376708984375,1.0,1.0,-2.8127267360687256,0.8741095066070557,1.93861722946167,0.2390000373125076,1.0,1.0,0.0,166.37124633789062,168.0,43695.35546875,0.0,2064.4013671875,1.0,280.64117431640625,283.4616394042969,294.6842041015625,297.48052978515625,293.1499938964844,293.1499938964844,280.3500061035156,31032.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859610915184021,1.0,0.0,0.0,3.7076823711395264,3.707706212997437,9.172724730888148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.03271484375,0.0,1560.5394287109375,1895.4371337890625,0.0,3025.35595703125,0.9146297574043274,1.0,0.0,3.0,1.0,0.0
18210180,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7424153685569763,0.2823717594146728,0.2586322426795959,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8849585652351379,0.4867230355739593,0.4647848904132843,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9410691261291504,0.5772241950035095,0.4059246778488159,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8092085123062134,0.367417573928833,0.3524535596370697,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6425694823265076,0.1818136274814605,0.8412094116210938,284.86846923828125,284.95001220703125,300.8318176269531,291.6840515136719,298.1912841796875,296.9975891113281,284.8692626953125,1.0,0.5536173582077026,0.4246878921985626,0.4246878921985626,1.0,1.0,-2.7890288829803467,0.8674184679985046,1.9216103553771973,0.2376014739274978,0.8617417216300964,0.8617417216300964,0.0,169.80508422851562,171.0,44167.90234375,0.0,2042.164794921875,1.0,280.3577880859375,283.261962890625,294.7230834960937,297.6282958984375,293.1499938964844,293.1499938964844,280.6499938964844,38767.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724145889282227,1.0,0.0,0.0,3.632854700088501,3.632879018783569,8.806216555967694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.36865234375,0.0,1534.7847900390625,1895.4371337890625,0.0,3145.45947265625,0.9030578136444092,1.0,0.0,3.0,1.0,0.0
18210240,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7424153685569763,0.2823717594146728,0.2586322426795959,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8849585652351379,0.4867230355739593,0.4647848904132843,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9410691261291504,0.5772241950035095,0.4059246778488159,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8092085123062134,0.367417573928833,0.3524535596370697,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6425694823265076,0.1818136274814605,0.8412094116210938,284.86846923828125,284.95001220703125,300.8318176269531,291.6840515136719,298.1912841796875,296.9975891113281,284.8692626953125,1.0,0.5536173582077026,0.4246878921985626,0.4246878921985626,1.0,1.0,-2.7890288829803467,0.8674184679985046,1.9216103553771973,0.2376014739274978,0.8617417216300964,0.8617417216300964,0.0,169.80508422851562,171.0,44167.90234375,0.0,2042.164794921875,1.0,280.3577880859375,283.261962890625,294.7230834960937,297.6282958984375,293.1499938964844,293.1499938964844,280.6499938964844,38767.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724145889282227,1.0,0.0,0.0,3.632854700088501,3.632879018783569,8.806216555967694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.36865234375,0.0,1534.7847900390625,1895.4371337890625,0.0,3145.45947265625,0.9030578136444092,1.0,0.0,3.0,1.0,0.0
18210300,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7391013503074646,0.2810853719711303,0.2573615908622741,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8808593153953552,0.4847922325134277,0.4628289341926574,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9364728927612304,0.5755098462104797,0.4045594036579132,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8055246472358704,0.3659438490867615,0.3509831428527832,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6393819451332092,0.1806621849536895,0.8360913991928101,284.9910888671875,284.95001220703125,300.8017578125,291.6637268066406,298.1808776855469,296.9955749511719,284.9950256347656,1.0,0.553072452545166,0.4251483082771301,0.4251483082771301,1.0,1.0,-2.775587797164917,0.8634722828865051,1.912115454673767,0.2365331351757049,0.9355329275131226,0.9355329275131226,0.0,171.5664520263672,171.0,43139.45703125,0.0,2028.795166015625,1.0,280.6010131835937,283.4130859375,294.6310729980469,297.3819885253906,293.1499938964844,293.1499938964844,280.6499938964844,34859.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654224276542664,1.0,0.0,0.0,3.654914617538452,3.6549384593963614,8.913490319173434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.275390625,0.0,1530.097412109375,1895.4371337890625,0.0,3079.86865234375,0.9073818922042848,1.0,0.0,3.0,1.0,0.0
18210360,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7365905046463013,0.2800292670726776,0.2564252316951751,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8776566386222839,0.4831096827983856,0.4612568914890289,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9329566359519958,0.5741086602210999,0.4035875201225281,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.802586019039154,0.3646704852581024,0.3498018085956573,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.6368135213851929,0.1796310096979141,0.8316326141357422,284.98785400390625,284.95001220703125,300.77154541015625,291.643310546875,298.1717224121094,296.9950561523437,284.9858703613281,1.0,0.5526087284088135,0.4256501197814941,0.4256501197814941,1.0,1.0,-2.7646238803863525,0.8605296015739441,1.904094219207764,0.2359279841184616,0.9479049444198608,0.9479049444198608,0.0,172.9506072998047,174.0,42998.37109375,0.0,2017.70751953125,1.0,280.642822265625,283.4082336425781,294.6094055175781,297.3841552734375,293.1499938964844,293.1499938964844,280.3500061035156,33773.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616266250610352,1.0,0.0,0.0,3.718339204788208,3.718363285064697,9.225528856404708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.92333984375,0.0,1593.56884765625,1895.4371337890625,0.0,3044.261474609375,0.91889226436615,1.0,0.0,3.0,1.0,0.0
18210420,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.730787456035614,0.2770429849624634,0.2541275322437286,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8704036474227905,0.4787640869617462,0.457601934671402,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9247061014175416,0.5699653029441833,0.4010945856571197,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7958762049674988,0.3613631427288055,0.347061276435852,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6311581134796143,0.1771669089794159,0.821931004524231,284.86334228515625,284.95001220703125,300.7108764648437,291.6022644042969,298.1504211425781,296.9901733398437,284.8663330078125,1.0,0.551578164100647,0.4266538023948669,0.4266538023948669,1.0,1.0,-2.739528179168701,0.853428304195404,1.886099934577942,0.2343453615903854,0.8213381767272949,0.8213381767272949,0.0,176.20211791992188,177.0,43052.9609375,0.0,1992.944091796875,1.0,280.357421875,283.28619384765625,294.6233215332031,297.4642944335937,293.1499938964844,293.1499938964844,280.6499938964844,41665.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702398538589478,1.0,0.0,0.0,3.508028984069824,3.508052587509156,8.211445674533024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.525390625,0.0,1421.6236572265625,1895.4371337890625,0.0,3125.060791015625,0.8782690167427063,1.0,0.0,3.0,1.0,0.0
18210480,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.730787456035614,0.2770429849624634,0.2541275322437286,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8704036474227905,0.4787640869617462,0.457601934671402,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9247061014175416,0.5699653029441833,0.4010945856571197,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7958762049674988,0.3613631427288055,0.347061276435852,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6311581134796143,0.1771669089794159,0.821931004524231,284.86334228515625,284.95001220703125,300.7108764648437,291.6022644042969,298.1504211425781,296.9901733398437,284.8663330078125,1.0,0.551578164100647,0.4266538023948669,0.4266538023948669,1.0,1.0,-2.739528179168701,0.853428304195404,1.886099934577942,0.2343453615903854,0.8213381767272949,0.8213381767272949,0.0,176.20211791992188,177.0,43052.9609375,0.0,1992.944091796875,1.0,280.357421875,283.28619384765625,294.6233215332031,297.4642944335937,293.1499938964844,293.1499938964844,280.6499938964844,41665.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702398538589478,1.0,0.0,0.0,3.508028984069824,3.508052587509156,8.211445674533024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.525390625,0.0,1421.6236572265625,1895.4371337890625,0.0,3125.060791015625,0.8782690167427063,1.0,0.0,3.0,1.0,0.0
18210540,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7257694602012634,0.2748644649982452,0.2520858347415924,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8641312122344971,0.4753077924251556,0.4542387425899505,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9176827669143676,0.5670467615127563,0.3989286422729492,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7899876236915588,0.3587222397327423,0.3445140123367309,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6260784864425659,0.1750310212373733,0.8124845623970032,284.9845886230469,284.95001220703125,300.6499938964844,291.56103515625,298.1317138671875,296.989013671875,284.98345947265625,1.0,0.550540030002594,0.4276574850082397,0.4276574850082397,1.0,1.0,-2.716009616851806,0.8468949198722839,1.869114756584168,0.2327263951301574,0.907701849937439,0.907701849937439,0.0,179.0308380126953,180.0,41941.4140625,0.0,1969.0191650390625,1.0,280.6411437988281,283.4317932128906,294.5135192871094,297.220458984375,293.1499938964844,293.1499938964844,280.3500061035156,34304.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563605546951294,1.0,0.0,0.0,3.5923514366149902,3.592374563217163,8.610947475062858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.00048828125,0.0,1457.4888916015625,1895.4371337890625,0.0,2994.876708984375,0.8911595940589905,1.0,0.0,3.0,1.0,0.0
18210600,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7257694602012634,0.2748644649982452,0.2520858347415924,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8641312122344971,0.4753077924251556,0.4542387425899505,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9176827669143676,0.5670467615127563,0.3989286422729492,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7899876236915588,0.3587222397327423,0.3445140123367309,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6260784864425659,0.1750310212373733,0.8124845623970032,284.9845886230469,284.95001220703125,300.6499938964844,291.56103515625,298.1317138671875,296.989013671875,284.98345947265625,1.0,0.550540030002594,0.4276574850082397,0.4276574850082397,1.0,1.0,-2.716009616851806,0.8468949198722839,1.869114756584168,0.2327263951301574,0.907701849937439,0.907701849937439,0.0,179.0308380126953,180.0,41941.4140625,0.0,1969.0191650390625,1.0,280.6411437988281,283.4317932128906,294.5135192871094,297.220458984375,293.1499938964844,293.1499938964844,280.3500061035156,34304.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563605546951294,1.0,0.0,0.0,3.5923514366149902,3.592374563217163,8.610947475062858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.00048828125,0.0,1457.4888916015625,1895.4371337890625,0.0,2994.876708984375,0.8911595940589905,1.0,0.0,3.0,1.0,0.0
18210660,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7203826308250427,0.2719849646091461,0.2498611658811569,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8576111793518066,0.4710694253444671,0.4506561458110809,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9103612899780272,0.5630051493644714,0.3964824676513672,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7838168144226074,0.3554871082305908,0.341817557811737,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.620788037776947,0.172616571187973,0.8029177188873291,284.88201904296875,284.95001220703125,300.589111328125,291.519775390625,298.1114196777344,296.9853515625,284.88397216796875,1.0,0.5495367050170898,0.428769588470459,0.428769588470459,1.0,1.0,-2.6913599967956543,0.8401170372962952,1.851243019104004,0.2312625795602798,0.801261305809021,0.801261305809021,0.0,182.1458435058593,183.0,41924.85546875,0.0,1944.933837890625,1.0,280.3591613769531,283.332275390625,294.5330505371094,297.3019714355469,293.1499938964844,293.1499938964844,280.6499938964844,41472.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634814023971558,1.0,0.0,0.0,3.3675217628479004,3.367543935775757,7.566832209704444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.3212890625,0.0,1278.7977294921875,1895.4371337890625,0.0,3061.65966796875,0.8476927876472473,1.0,0.0,3.0,1.0,0.0
18210720,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7203826308250427,0.2719849646091461,0.2498611658811569,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8576111793518066,0.4710694253444671,0.4506561458110809,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9103612899780272,0.5630051493644714,0.3964824676513672,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7838168144226074,0.3554871082305908,0.341817557811737,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.620788037776947,0.172616571187973,0.8029177188873291,284.88201904296875,284.95001220703125,300.589111328125,291.519775390625,298.1114196777344,296.9853515625,284.88397216796875,1.0,0.5495367050170898,0.428769588470459,0.428769588470459,1.0,1.0,-2.6913599967956543,0.8401170372962952,1.851243019104004,0.2312625795602798,0.801261305809021,0.801261305809021,0.0,182.1458435058593,183.0,41924.85546875,0.0,1944.933837890625,1.0,280.3591613769531,283.332275390625,294.5330505371094,297.3019714355469,293.1499938964844,293.1499938964844,280.6499938964844,41472.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634814023971558,1.0,0.0,0.0,3.3675217628479004,3.367543935775757,7.566832209704444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.3212890625,0.0,1278.7977294921875,1895.4371337890625,0.0,3061.65966796875,0.8476927876472473,1.0,0.0,3.0,1.0,0.0
18210780,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7154901027679443,0.2697961032390594,0.2478529959917068,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8518581986427307,0.4675953686237335,0.4473252892494201,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.904227077960968,0.5600178837776184,0.3943175673484802,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.778304934501648,0.3528212606906891,0.339285671710968,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.615771472454071,0.1704825460910797,0.7935749888420105,284.9862060546875,284.95001220703125,300.5284423828125,291.4786682128906,298.0933837890625,296.9848327636719,284.9849548339844,1.0,0.5485523343086243,0.4298816919326782,0.4298816919326782,1.0,1.0,-2.668067693710327,0.8338184952735901,1.8342491388320925,0.2299034744501114,0.8815022110939026,0.8815022110939026,0.0,184.940658569336,186.0,40902.27734375,0.0,1921.78076171875,1.0,280.6399841308594,283.4593200683594,294.4290771484375,297.0705871582031,293.1499938964844,293.1499938964844,280.95001220703125,34061.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493586778640747,1.0,0.0,0.0,3.4677209854125977,3.467742919921875,8.023827717806853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.51611328125,0.0,1325.88916015625,1895.4371337890625,0.0,2929.264404296875,0.8630498051643372,1.0,0.0,3.0,1.0,0.0
