time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210840,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7154901027679443,0.2697961032390594,0.2478529959917068,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8518581986427307,0.4675953686237335,0.4473252892494201,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.904227077960968,0.5600178837776184,0.3943175673484802,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.778304934501648,0.3528212606906891,0.339285671710968,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.615771472454071,0.1704825460910797,0.7935749888420105,284.9862060546875,284.95001220703125,300.5284423828125,291.4786682128906,298.0933837890625,296.9848327636719,284.9849548339844,1.0,0.5485523343086243,0.4298816919326782,0.4298816919326782,1.0,1.0,-2.668067693710327,0.8338184952735901,1.8342491388320925,0.2299034744501114,0.8815022110939026,0.8815022110939026,0.0,184.940658569336,186.0,40902.27734375,0.0,1921.78076171875,1.0,280.6399841308594,283.4593200683594,294.4290771484375,297.0705871582031,293.1499938964844,293.1499938964844,280.95001220703125,34061.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493586778640747,1.0,0.0,0.0,3.4677209854125977,3.467742919921875,8.023827717806853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.51611328125,0.0,1325.88916015625,1895.4371337890625,0.0,2929.264404296875,0.8630498051643372,1.0,0.0,3.0,1.0,0.0
18210900,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7132378816604614,0.2688062489032745,0.2469750940799713,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8492653965950012,0.4659803509712219,0.4458083212375641,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9015814065933228,0.5586532354354858,0.3933604657649994,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7758145332336426,0.3515899777412414,0.3381405472755432,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.6133998036384583,0.1694924384355545,0.7892971634864807,285.0799560546875,284.95001220703125,300.4982604980469,291.45819091796875,298.08502197265625,296.9853515625,285.08306884765625,1.0,0.5481449365615845,0.4304377436637878,0.4304377436637878,1.0,1.0,-2.657521963119507,0.8310645222663879,1.826457500457764,0.229429006576538,0.9699475765228271,0.9699475765228271,0.0,186.2576446533203,186.0,40081.4375,0.0,1911.62158203125,1.0,280.8948669433594,283.5772705078125,294.3804626464844,296.90850830078125,293.1499938964844,293.1499938964844,280.95001220703125,31160.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401209712028503,1.0,0.0,0.0,3.560877799987793,3.5609002113342285,8.460722256131703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.5634765625,0.0,1400.9322509765625,1895.4371337890625,0.0,2842.845458984375,0.8831508755683899,1.0,0.0,3.0,1.0,0.0
18210960,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7111378312110901,0.2678449749946594,0.2461982816457748,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8468791842460632,0.464400440454483,0.4444154798984527,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8991686701774597,0.5573107600212097,0.3925146758556366,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.773520827293396,0.3503917157649994,0.3370940685272217,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.611129105091095,0.168537750840187,0.7853191494941711,285.0619812011719,284.95001220703125,300.4681701660156,291.4378356933594,298.0771179199219,296.9862670898437,285.0580444335937,1.0,0.5478078722953796,0.4310288429260254,0.4310288429260254,1.0,1.0,-2.647860288619995,0.8287057280540466,1.8191546201705933,0.2291692793369293,0.999891757965088,0.999891757965088,0.0,187.5120086669922,174.0,40079.44921875,0.0,1902.575927734375,1.0,280.9414978027344,283.55194091796875,294.3895568847656,296.9629211425781,293.1499938964844,293.1499938964844,280.6499938964844,30609.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365378975868225,1.0,0.0,0.0,3.676043748855591,3.676067113876343,9.016845865517098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.28955078125,0.0,1521.7188720703125,1895.4371337890625,0.0,2809.38671875,0.9071936011314392,1.0,0.0,3.0,1.0,0.0
18211020,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7103413939476013,0.2656612396240234,0.2445266395807266,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8462201952934265,0.4612248539924621,0.4417755007743835,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8988040089607239,0.5541452765464783,0.3906732499599457,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7728681564331055,0.3479649126529693,0.3350706398487091,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.6098970770835876,0.1667982190847396,0.7781018614768982,284.86334228515625,284.95001220703125,300.4251403808594,291.40869140625,298.0628356933594,296.98394775390625,284.8613586425781,1.0,0.5442577600479126,0.4318800866603851,0.4318800866603851,1.0,1.0,-2.6293740272521973,0.8235507011413574,1.80582332611084,0.2282273024320602,0.8677690029144287,0.8677690029144287,0.0,185.88092041015625,174.0,40707.40234375,0.0,1867.31640625,1.0,280.67095947265625,283.3371887207031,294.45684814453125,297.158447265625,293.1499938964844,293.1499938964844,280.6499938964844,37409.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847987711429596,1.0,0.0,0.0,3.652315378189087,3.6523396968841553,8.900815942070039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.43310546875,0.0,1546.2952880859375,1895.4371337890625,0.0,2916.426513671875,0.9050348997116088,1.0,0.0,3.0,1.0,0.0
18211080,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.7101910710334778,0.2647121250629425,0.2436480969190597,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8462315201759338,0.4598721861839294,0.4404790103435516,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8989536762237549,0.5527791380882263,0.389699250459671,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7728610634803772,0.3469186127185821,0.334064245223999,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6095850467681885,0.1660499423742294,0.774667501449585,284.8639221191406,284.95001220703125,300.40850830078125,291.3974609375,298.056640625,296.9822998046875,284.8647155761719,1.0,0.5424010157585144,0.4322111010551452,0.4322111010551452,1.0,1.0,-2.620255470275879,0.8208085894584656,1.7994468212127686,0.2275310009717941,0.8514677286148071,0.8514677286148071,0.0,184.7303924560547,162.0,40479.59765625,0.0,1848.534912109375,1.0,280.657958984375,283.34649658203125,294.43707275390625,297.1145935058594,293.1499938964844,293.1499938964844,280.95001220703125,39036.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496831655502319,1.0,0.0,0.0,3.5961244106292725,3.5961484909057617,8.629045282759762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.0224609375,0.0,1496.4324951171875,1895.4371337890625,0.0,2932.302978515625,0.8949548602104187,1.0,0.0,3.0,1.0,0.0
18211140,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7126460075378418,0.2623059153556824,0.2410106360912323,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8494443297386169,0.4561038911342621,0.4364148378372192,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9032289385795592,0.5493614077568054,0.3868685364723205,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7758556008338928,0.343989223241806,0.3308505117893219,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6108272075653076,0.1637904196977615,0.7628735899925232,284.9848327636719,284.95001220703125,300.34967041015625,291.357666015625,298.0379943847656,296.9808959960937,284.983154296875,1.0,0.5344645380973816,0.4333933591842651,0.4333933591842651,1.0,1.0,-2.5907626152038574,0.8121523857116699,1.7786102294921875,0.225405678153038,0.9363994598388672,0.9363994598388672,0.0,177.93667602539062,150.0,39280.8125,0.0,1774.9849853515625,1.0,280.9418640136719,283.4944152832031,294.3187866210937,296.86602783203125,293.1499938964844,293.1499938964844,280.6499938964844,33832.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376952409744263,1.0,0.0,0.0,3.67940354347229,3.6794273853302,9.03333500446024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.82666015625,0.0,1549.782958984375,1895.4371337890625,0.0,2820.189697265625,0.9102765917778016,1.0,0.0,3.0,1.0,0.0
18211200,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7126460075378418,0.2623059153556824,0.2410106360912323,296.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8494443297386169,0.4561038911342621,0.4364148378372192,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9032289385795592,0.5493614077568054,0.3868685364723205,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7758556008338928,0.343989223241806,0.3308505117893219,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6108272075653076,0.1637904196977615,0.7628735899925232,284.9848327636719,284.95001220703125,300.34967041015625,291.357666015625,298.0379943847656,296.9808959960937,284.983154296875,1.0,0.5344645380973816,0.4333933591842651,0.4333933591842651,1.0,1.0,-2.5907626152038574,0.8121523857116699,1.7786102294921875,0.225405678153038,0.9363994598388672,0.9363994598388672,0.0,177.93667602539062,150.0,39280.8125,0.0,1774.9849853515625,1.0,280.9418640136719,283.4944152832031,294.3187866210937,296.86602783203125,293.1499938964844,293.1499938964844,280.6499938964844,33832.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376952409744263,1.0,0.0,0.0,3.67940354347229,3.6794273853302,9.03333500446024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.82666015625,0.0,1549.782958984375,1895.4371337890625,0.0,2820.189697265625,0.9102765917778016,1.0,0.0,3.0,1.0,0.0
18211260,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7169106006622314,0.2593619227409363,0.2382780611515045,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8549468517303467,0.451697289943695,0.4322063326835632,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9103312492370604,0.5449882745742798,0.3838542103767395,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.781022846698761,0.3405753970146179,0.3275181949138641,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6137488484382629,0.1613330394029617,0.7508658170700073,284.8584899902344,284.95001220703125,300.29180908203125,291.31866455078125,298.0186767578125,296.9778137207031,284.8620910644531,1.0,0.5250813364982605,0.4347081482410431,0.4347081482410431,1.0,1.0,-2.5603747367858887,0.8033562898635864,1.7570184469223022,0.2235142737627029,0.8062886595726013,0.8062886595726013,0.0,169.1916961669922,138.0,39238.234375,0.0,1693.1072998046875,1.0,280.6577453613281,283.3757629394531,294.3371887207031,296.943359375,293.1499938964844,293.1499938964844,280.95001220703125,42404.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458977341651917,1.0,0.0,0.0,3.4439187049865723,3.443941831588745,7.914055686342181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.791015625,0.0,1360.9681396484375,1895.4371337890625,0.0,2896.8642578125,0.8648289442062378,1.0,0.0,3.0,1.0,0.0
18211320,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7169106006622314,0.2593619227409363,0.2382780611515045,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8549468517303467,0.451697289943695,0.4322063326835632,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9103312492370604,0.5449882745742798,0.3838542103767395,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.781022846698761,0.3405753970146179,0.3275181949138641,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.6137488484382629,0.1613330394029617,0.7508658170700073,284.8584899902344,284.95001220703125,300.29180908203125,291.31866455078125,298.0186767578125,296.9778137207031,284.8620910644531,1.0,0.5250813364982605,0.4347081482410431,0.4347081482410431,1.0,1.0,-2.5603747367858887,0.8033562898635864,1.7570184469223022,0.2235142737627029,0.8062886595726013,0.8062886595726013,0.0,169.1916961669922,138.0,39238.234375,0.0,1693.1072998046875,1.0,280.6577453613281,283.3757629394531,294.3371887207031,296.943359375,293.1499938964844,293.1499938964844,280.95001220703125,42404.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458977341651917,1.0,0.0,0.0,3.4439187049865723,3.443941831588745,7.914055686342181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.791015625,0.0,1360.9681396484375,1895.4371337890625,0.0,2896.8642578125,0.8648289442062378,1.0,0.0,3.0,1.0,0.0
18211380,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7232089638710022,0.257238358259201,0.2357944548130035,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8631457090377808,0.4481860101222992,0.4282746613025665,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9211626648902892,0.5418251752853394,0.3811402320861816,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7886730432510376,0.3378339111804962,0.3243617415428161,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.618323802947998,0.1592295467853546,0.7391074299812317,284.98199462890625,284.95001220703125,300.2351989746094,291.2806091308594,298.0024108886719,296.978515625,284.9807434082031,1.0,0.5147956609725952,0.436022937297821,0.436022937297821,1.0,1.0,-2.5314791202545166,0.7950941920280457,1.7363849878311155,0.2216243147850036,0.8916880488395691,0.8916880488395691,0.0,158.92620849609375,126.0,38112.20703125,0.0,1608.44287109375,1.0,280.9405822753906,283.5220642089844,294.22393798828125,296.69635009765625,293.1499938964844,293.1499938964844,281.25,34358.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300650715827942,1.0,0.0,0.0,3.5287294387817383,3.528752088546753,8.308641668008931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.1328125,0.0,1390.5155029296875,1895.4371337890625,0.0,2749.0517578125,0.8769263625144958,1.0,0.0,3.0,1.0,0.0
18211440,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7232089638710022,0.257238358259201,0.2357944548130035,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8631457090377808,0.4481860101222992,0.4282746613025665,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9211626648902892,0.5418251752853394,0.3811402320861816,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7886730432510376,0.3378339111804962,0.3243617415428161,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.618323802947998,0.1592295467853546,0.7391074299812317,284.98199462890625,284.95001220703125,300.2351989746094,291.2806091308594,298.0024108886719,296.978515625,284.9807434082031,1.0,0.5147956609725952,0.436022937297821,0.436022937297821,1.0,1.0,-2.5314791202545166,0.7950941920280457,1.7363849878311155,0.2216243147850036,0.8916880488395691,0.8916880488395691,0.0,158.92620849609375,126.0,38112.20703125,0.0,1608.44287109375,1.0,280.9405822753906,283.5220642089844,294.22393798828125,296.69635009765625,293.1499938964844,293.1499938964844,281.25,34358.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300650715827942,1.0,0.0,0.0,3.5287294387817383,3.528752088546753,8.308641668008931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.1328125,0.0,1390.5155029296875,1895.4371337890625,0.0,2749.0517578125,0.8769263625144958,1.0,0.0,3.0,1.0,0.0
18211500,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7271707653999329,0.2563258111476898,0.2347249388694763,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.8683510422706604,0.4465982317924499,0.4265083372592926,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9280182123184204,0.5404171943664551,0.3799522519111633,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.7935031056404114,0.3366027176380157,0.3229426741600036,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.6212899088859558,0.1582879573106765,0.7337421178817749,285.0821228027344,284.95001220703125,300.2073974609375,291.261962890625,297.9952392578125,296.9799194335937,285.0869445800781,1.0,0.5095107555389404,0.4366803467273712,0.4366803467273712,1.0,1.0,-2.5184919834136963,0.7914993166923523,1.7269926071166992,0.220897763967514,0.9835041165351868,0.9835041165351868,0.0,153.410400390625,126.0,37229.9296875,0.0,1567.085205078125,1.0,281.1970520019531,283.6495056152344,294.1731262207031,296.5278015136719,293.1499938964844,293.1499938964844,281.25,31487.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195229172706604,1.0,0.0,0.0,3.614845275878906,3.6148681640625,8.719121069589164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.8974609375,0.0,1460.9727783203125,1895.4371337890625,0.0,2651.14990234375,0.8956372737884521,1.0,0.0,3.0,1.0,0.0
18211560,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7317111492156982,0.2554753720760345,0.2337722778320312,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8743438720703125,0.445081889629364,0.4248841404914856,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9357867240905762,0.5390701293945312,0.3788878619670868,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.7990252375602722,0.3354336619377136,0.3216363191604614,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.6247192025184631,0.1574053615331649,0.7287358045578003,285.0730895996094,284.95001220703125,300.1799621582031,291.2435913085937,297.98883056640625,296.9819030761719,285.0697631835937,1.0,0.5041791796684265,0.4374106526374817,0.4374106526374817,1.0,1.0,-2.5065317153930664,0.7884252071380615,1.7181065082550049,0.2204652279615402,1.0,1.0,0.0,147.7054443359375,114.0,37160.19140625,0.0,1526.6717529296875,1.0,281.241943359375,283.6321105957031,294.1839599609375,296.5795288085937,293.1499938964844,293.1499938964844,280.95001220703125,31168.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147425055503845,1.0,0.0,0.0,3.720779418945313,3.720803260803223,9.237642188963946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.05517578125,0.0,1576.4954833984375,1895.4371337890625,0.0,2606.93359375,0.9175312519073486,1.0,0.0,3.0,1.0,0.0
18211620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7402071952819824,0.2525837421417236,0.231144979596138,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8859812617301941,0.4407057762145996,0.4207794368267059,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9502382874488832,0.534522294998169,0.3758420944213867,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8095142841339111,0.3320437371730804,0.3183711171150207,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6311827898025513,0.1551055908203125,0.7173905968666077,284.8627319335937,284.95001220703125,300.1263732910156,291.2078552246094,297.9721069335937,296.9803466796875,284.8630065917969,1.0,0.4930747449398041,0.438871294260025,0.438871294260025,1.0,1.0,-2.4772393703460693,0.780181884765625,1.6970574855804443,0.2188254743814468,0.8646268248558044,0.8646268248558044,0.0,136.86550903320312,102.0,37603.4375,0.0,1442.41845703125,1.0,280.95733642578125,283.4121398925781,294.2452087402344,296.7431335449219,293.1499938964844,293.1499938964844,281.25,38740.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274407982826233,1.0,0.0,0.0,3.6592671871185294,3.6592917442321777,8.934732136367529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.7880859375,0.0,1564.056640625,1895.4371337890625,0.0,2724.63525390625,0.908550500869751,1.0,0.0,3.0,1.0,0.0
18211680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7402071952819824,0.2525837421417236,0.231144979596138,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8859812617301941,0.4407057762145996,0.4207794368267059,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9502382874488832,0.534522294998169,0.3758420944213867,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8095142841339111,0.3320437371730804,0.3183711171150207,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6311827898025513,0.1551055908203125,0.7173905968666077,284.8627319335937,284.95001220703125,300.1263732910156,291.2078552246094,297.9721069335937,296.9803466796875,284.8630065917969,1.0,0.4930747449398041,0.438871294260025,0.438871294260025,1.0,1.0,-2.4772393703460693,0.780181884765625,1.6970574855804443,0.2188254743814468,0.8646268248558044,0.8646268248558044,0.0,136.86550903320312,102.0,37603.4375,0.0,1442.41845703125,1.0,280.95733642578125,283.4121398925781,294.2452087402344,296.7431335449219,293.1499938964844,293.1499938964844,281.25,38740.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274407982826233,1.0,0.0,0.0,3.6592671871185294,3.6592917442321777,8.934732136367529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.7880859375,0.0,1564.056640625,1895.4371337890625,0.0,2724.63525390625,0.908550500869751,1.0,0.0,3.0,1.0,0.0
18211740,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7504847049713135,0.2502900660037994,0.2284524142742157,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8998606204986572,0.4369780123233795,0.4165816903114319,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9661435484886168,0.5309476256370544,0.3727721273899078,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8211389780044556,0.3290989995002746,0.3149759173393249,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6388757228851318,0.1529626548290252,0.7053552865982056,284.9945068359375,284.95001220703125,300.0745849609375,291.1734924316406,297.95684814453125,296.9803161621094,284.9920959472656,1.0,0.4814446866512298,0.4403319060802459,0.4403319060802459,1.0,1.0,-2.446727991104126,0.7714223265647888,1.675305724143982,0.2167538106441497,0.9584174752235411,0.9584174752235411,0.0,125.72752380371094,90.0,36397.65625,0.0,1357.2381591796875,1.0,281.2431335449219,283.570068359375,294.1282958984375,296.4984741210937,293.1499938964844,293.1499938964844,280.95001220703125,33605.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81423020362854,1.0,0.0,0.0,3.741277456283569,3.741302013397217,9.339704547528528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.61962890625,0.0,1618.748291015625,1895.4371337890625,0.0,2602.2021484375,0.9239259362220764,1.0,0.0,3.0,1.0,0.0
18211800,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7504847049713135,0.2502900660037994,0.2284524142742157,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8998606204986572,0.4369780123233795,0.4165816903114319,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9661435484886168,0.5309476256370544,0.3727721273899078,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8211389780044556,0.3290989995002746,0.3149759173393249,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6388757228851318,0.1529626548290252,0.7053552865982056,284.9945068359375,284.95001220703125,300.0745849609375,291.1734924316406,297.95684814453125,296.9803161621094,284.9920959472656,1.0,0.4814446866512298,0.4403319060802459,0.4403319060802459,1.0,1.0,-2.446727991104126,0.7714223265647888,1.675305724143982,0.2167538106441497,0.9584174752235411,0.9584174752235411,0.0,125.72752380371094,90.0,36397.65625,0.0,1357.2381591796875,1.0,281.2431335449219,283.570068359375,294.1282958984375,296.4984741210937,293.1499938964844,293.1499938964844,280.95001220703125,33605.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81423020362854,1.0,0.0,0.0,3.741277456283569,3.741302013397217,9.339704547528528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.61962890625,0.0,1618.748291015625,1895.4371337890625,0.0,2602.2021484375,0.9239259362220764,1.0,0.0,3.0,1.0,0.0
18211860,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7629478573799133,0.2474286258220672,0.2257276475429535,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9170751571655272,0.4325894713401794,0.4123210310935974,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9825714826583862,0.5263846516609192,0.3695843815803528,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8344053030014038,0.3256438374519348,0.3115303516387939,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.6483339071273804,0.1505974382162094,0.6933603286743164,284.8460693359375,284.95001220703125,300.0248107910156,291.14068603515625,297.9408569335937,296.978271484375,284.8499755859375,1.0,0.4695049226284027,0.4418723285198211,0.4418723285198211,1.0,1.0,-2.4159624576568604,0.762640655040741,1.6533217430114746,0.2148606926202774,0.8136312365531921,0.8136312365531921,0.0,114.55591583251952,78.0,36436.87109375,0.0,1273.553955078125,1.0,280.9571838378906,283.4299621582031,294.1605529785156,296.5926208496094,293.1499938964844,293.1499938964844,281.25,42658.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822878897190094,1.0,0.0,0.0,3.513841152191162,3.513865232467652,8.238678788075049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.7109375,0.0,1434.854248046875,1895.4371337890625,0.0,2682.260498046875,0.8800082206726074,1.0,0.0,3.0,1.0,0.0
18211920,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7629478573799133,0.2474286258220672,0.2257276475429535,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9170751571655272,0.4325894713401794,0.4123210310935974,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.9825714826583862,0.5263846516609192,0.3695843815803528,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8344053030014038,0.3256438374519348,0.3115303516387939,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.6483339071273804,0.1505974382162094,0.6933603286743164,284.8460693359375,284.95001220703125,300.0248107910156,291.14068603515625,297.9408569335937,296.978271484375,284.8499755859375,1.0,0.4695049226284027,0.4418723285198211,0.4418723285198211,1.0,1.0,-2.4159624576568604,0.762640655040741,1.6533217430114746,0.2148606926202774,0.8136312365531921,0.8136312365531921,0.0,114.55591583251952,78.0,36436.87109375,0.0,1273.553955078125,1.0,280.9571838378906,283.4299621582031,294.1605529785156,296.5926208496094,293.1499938964844,293.1499938964844,281.25,42658.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822878897190094,1.0,0.0,0.0,3.513841152191162,3.513865232467652,8.238678788075049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.7109375,0.0,1434.854248046875,1895.4371337890625,0.0,2682.260498046875,0.8800082206726074,1.0,0.0,3.0,1.0,0.0
18211980,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7791677117347717,0.2453391551971435,0.2232198864221573,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9400743246078492,0.4290582537651062,0.4083074033260345,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.5230213403701782,0.3662411570549011,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8512647151947021,0.3228197991847992,0.3082402050495147,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6607985496520996,0.1485320329666137,0.681568443775177,284.9852905273437,284.95001220703125,299.9772644042969,291.109619140625,297.9277038574219,296.9792785644531,284.98388671875,1.0,0.4572254717350006,0.4434127509593963,0.4434127509593963,1.0,1.0,-2.385828971862793,0.7540461421012878,1.6317827701568604,0.2129556387662887,0.9068626165390016,0.9068626165390016,0.0,103.11639404296876,66.0,35293.33203125,0.0,1191.5528564453125,1.0,281.2411193847656,283.5910949707031,294.04766845703125,296.3472595214844,293.1499938964844,293.1499938964844,280.95001220703125,34336.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058351278305054,1.0,0.0,0.0,3.590092897415161,3.590116024017334,8.600122782809194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.4833984375,0.0,1455.2918701171875,1895.4371337890625,0.0,2524.892822265625,0.8906757831573486,1.0,0.0,3.0,1.0,0.0
18212040,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7791677117347717,0.2453391551971435,0.2232198864221573,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9400743246078492,0.4290582537651062,0.4083074033260345,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.5230213403701782,0.3662411570549011,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8512647151947021,0.3228197991847992,0.3082402050495147,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6607985496520996,0.1485320329666137,0.681568443775177,284.9852905273437,284.95001220703125,299.9772644042969,291.109619140625,297.9277038574219,296.9792785644531,284.98388671875,1.0,0.4572254717350006,0.4434127509593963,0.4434127509593963,1.0,1.0,-2.385828971862793,0.7540461421012878,1.6317827701568604,0.2129556387662887,0.9068626165390016,0.9068626165390016,0.0,103.11639404296876,66.0,35293.33203125,0.0,1191.5528564453125,1.0,281.2411193847656,283.5910949707031,294.04766845703125,296.3472595214844,293.1499938964844,293.1499938964844,280.95001220703125,34336.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058351278305054,1.0,0.0,0.0,3.590092897415161,3.590116024017334,8.600122782809194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.4833984375,0.0,1455.2918701171875,1895.4371337890625,0.0,2524.892822265625,0.8906757831573486,1.0,0.0,3.0,1.0,0.0
18212100,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7860252261161804,0.2440526187419891,0.2221038490533828,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.9493621587753296,0.4270192384719848,0.4064538776874542,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,0.5216672420501709,0.3561503887176513,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8584344983100891,0.3212011456489563,0.306729257106781,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.6660290360450745,0.1474239975214004,0.6762360334396362,284.84344482421875,284.95001220703125,299.95440673828125,291.0947570800781,297.9201354980469,296.9791259765625,284.8343200683594,1.0,0.4506177008152008,0.4441829621791839,0.4441829621791839,1.0,1.0,-2.3620972633361816,0.7463608384132385,1.615736484527588,0.2106927186250686,0.8034074306488037,0.8034074306488037,0.0,98.4579849243164,66.0,35648.82421875,0.0,1145.6866455078125,1.0,280.9993591308594,283.4310913085937,294.10845947265625,296.5242614746094,293.1499938964844,293.1499938964844,280.95001220703125,39925.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110859990119934,1.0,0.0,0.0,3.516179084777832,3.516202688217163,8.249645588875865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.81689453125,0.0,1417.611572265625,1895.4371337890625,0.0,2573.197998046875,0.8750943541526794,1.0,0.0,3.0,1.0,0.0
18212160,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7927199602127075,0.2425713837146759,0.2206765711307525,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9582241773605348,0.4247631430625915,0.4042332470417022,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.5212549567222595,0.3452183902263641,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8656479120254517,0.3194027841091156,0.3049309551715851,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6712483167648315,0.1462297737598419,0.6702754497528076,284.8576354980469,284.95001220703125,299.9321594238281,291.0804138183594,297.9120178222656,296.9779357910156,284.8620910644531,1.0,0.4436399340629577,0.4450547695159912,0.4450547695159912,1.0,1.0,-2.3352644443511963,0.7376497983932495,1.5976145267486572,0.2079489082098007,0.7764046788215637,0.7764046788215637,0.0,93.88185119628906,69.0,34926.6796875,0.0,1097.6806640625,1.0,280.95880126953125,283.4833984375,294.08599853515625,296.429443359375,293.1499938964844,293.1499938964844,281.25,43874.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117266893386841,1.0,0.0,0.0,3.298654317855835,3.2986764907836914,7.260506436068681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.9619140625,0.0,1229.52734375,1895.4371337890625,0.0,2579.103515625,0.8345166444778442,1.0,0.0,3.0,1.0,0.0
18212220,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.799701988697052,0.2408800721168518,0.2187987715005874,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9669590592384338,0.4219212234020233,0.4011527001857757,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.5227585434913635,0.3336454331874847,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8731750249862671,0.3171013295650482,0.3024167120456695,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6763724684715271,0.1446550637483596,0.6619229316711426,284.9856262207031,284.95001220703125,299.89794921875,291.0585021972656,297.90264892578125,296.9795227050781,284.9832763671875,1.0,0.4360168576240539,0.4464496374130249,0.4464496374130249,1.0,1.0,-2.302335500717163,0.7275753617286682,1.57476007938385,0.2049584984779358,0.8583461046218872,0.8583461046218872,0.0,89.03235626220703,69.0,33867.578125,0.0,1043.1419677734375,1.0,281.228759765625,283.6290283203125,293.97711181640625,296.18218994140625,293.1499938964844,293.1499938964844,281.25,34451.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946450710296631,1.0,0.0,0.0,3.371607780456543,3.371628999710083,7.585206276417011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.99609375,0.0,1234.235595703125,1895.4371337890625,0.0,2422.570556640625,0.8422350883483887,1.0,0.0,3.0,1.0,0.0
18212280,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8010807037353516,0.2404715120792389,0.2184228748083114,296.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9685914516448976,0.4212281405925751,0.400492787361145,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.5232061743736267,0.3314027786254883,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8746349215507507,0.3165361285209656,0.3018735647201538,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6773356795310974,0.144283041357994,0.6601210832595825,284.9776611328125,284.95001220703125,299.8896484375,291.05322265625,297.90069580078125,296.98016357421875,284.9761657714844,1.0,0.4344534873962402,0.4467983841896057,0.4467983841896057,1.0,1.0,-2.295578956604004,0.7256166934967041,1.5699623823165894,0.2044768929481506,0.8572953939437866,0.8572953939437866,0.0,88.0993423461914,72.0,33766.2734375,0.0,1032.3665771484375,1.0,281.2391662597656,283.6247253417969,293.9781494140625,296.184814453125,293.1499938964844,293.1499938964844,281.54998779296875,34595.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921207547187805,1.0,0.0,0.0,3.3824679851531982,3.3824892044067383,7.634150165358733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.18310546875,0.0,1245.656494140625,1895.4371337890625,0.0,2399.616943359375,0.8444490432739258,1.0,0.0,3.0,1.0,0.0
18212340,296.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.8053503036499023,0.0,0.2166518867015838,296.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.9735185503959656,0.0,0.3973287940025329,296.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.0,0.3236502707004547,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.8791045546531677,0.0,0.2992779314517975,296.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.6799482107162476,0.0,0.65171217918396,285.064697265625,294.1499938964844,299.8500061035156,291.0282592773437,297.89239501953125,296.9841613769531,285.0607604980469,0.0,0.0,0.4485419988632202,0.4485419988632202,1.0,1.0,-2.267112970352173,0.7178396582603455,1.5492732524871826,0.2029239237308502,0.0,0.0,0.0,84.76669311523438,60.0,32881.3671875,0.0,989.9074096679688,0.0,281.5400695800781,283.72564697265625,293.9519958496094,296.0819396972656,293.1499938964844,293.1499938964844,278.1499938964844,30261.712890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.602170467376709,3.6021928787231445,8.658084311718994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1438.231689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.8053503036499023,0.0,0.2166518867015838,296.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.9735185503959656,0.0,0.3973287940025329,296.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.9990000128746032,0.0,0.3236502707004547,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.8791045546531677,0.0,0.2992779314517975,296.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.6799482107162476,0.0,0.65171217918396,285.064697265625,294.1499938964844,299.8500061035156,291.0282592773437,297.89239501953125,296.9841613769531,285.0607604980469,0.0,0.0,0.4485419988632202,0.4485419988632202,1.0,1.0,-2.267112970352173,0.7178396582603455,1.5492732524871826,0.2029239237308502,0.0,0.0,0.0,84.76669311523438,60.0,32881.3671875,0.0,989.9074096679688,0.0,281.5400695800781,283.72564697265625,293.9519958496094,296.0819396972656,293.1499938964844,293.1499938964844,278.1499938964844,30261.712890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.602170467376709,3.6021928787231445,8.658084311718994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1438.231689453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.4437214136123657,0.0,0.0021052488591521,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.4437214136123657,0.0,0.0022169335279613,297.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9191589355469,0.4437214136123657,0.0,0.001637419569306,297.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.4437214136123657,0.0,0.0022169321309775,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0105161378160119,286.1273498535156,294.1499938964844,299.8302001953125,291.0173645019531,297.75982666015625,297.3407592773437,284.08074951171875,0.0,0.0,0.3553762137889862,0.3553762137889862,1.0,1.0,-0.0224944874644279,0.0088153015822172,0.0136791868135333,-0.0425078049302101,0.0,0.0,0.0,-0.1243544295430183,60.0,1937.7191162109373,0.0,-3.431574805290438e-05,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,1.248205080628395e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.911269745582313e-12,3.911500897485487e-12,9.315448323859856e-18,1.3104341223257876e-10,1.3104324569912507e-10,1.7467727843492955e-16,0.0,0.0,-0.0,0.0,0.0,1.1008896689267096e-20,3.081818794876631e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0008356030448339,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0014548912877216,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,0.0013271116185933,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,0.0011213474208489,297.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.894775390625,0.0,0.0,0.0027142406906932,286.0755615234375,294.1499938964844,299.8119506835937,291.0098571777344,297.95751953125,297.7649841308594,283.62286376953125,0.0,0.0,0.2691251933574676,0.2691251933574676,1.0,1.0,0.0220238491892814,0.0003050276136491,-0.0223288759589195,-0.0263467784970998,0.0,0.0,0.0,0.1103197336196899,60.0,915.5424194335938,-0.0,-5.45528610018664e-06,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0379845657593671e-27,-1.261178372194968e-27,-1.621090404981713e-30,-3.681632841143879e-18,-3.6785983290667284e-18,-3.034672424173821e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0001046773832058,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001112001264118,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,8.255783177446574e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001106374911614,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.0005204219487495,286.1079406738281,294.1499938964844,299.7742004394531,291.0018005371094,297.6923217773437,298.60455322265625,283.3720092773437,0.0,0.0,0.0897083953022956,0.0897083953022956,1.0,1.0,-0.0024474370293319,0.0001285727630602,0.0023188642226159,-0.0478167347609996,0.0,0.0,0.0,-0.0209851078689098,60.0,159.02145385742188,0.0,-8.484484936843728e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4247898317807583e-39,-1.7705910564191217e-39,-8.965577639673396e-40,-4.649469132061196e-21,-2.4534843398015528e-21,-2.195984792259643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0001046773832058,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001112001264118,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,8.255783177446574e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,0.0001106374911614,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92828369140625,0.0,0.0,0.0005204219487495,286.1079406738281,294.1499938964844,299.7742004394531,291.0018005371094,297.6923217773437,298.60455322265625,283.3720092773437,0.0,0.0,0.0897083953022956,0.0897083953022956,1.0,1.0,-0.0024474370293319,0.0001285727630602,0.0023188642226159,-0.0478167347609996,0.0,0.0,0.0,-0.0209851078689098,60.0,159.02145385742188,0.0,-8.484484936843728e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4247898317807583e-39,-1.7705910564191217e-39,-8.965577639673396e-40,-4.649469132061196e-21,-2.4534843398015528e-21,-2.195984792259643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,0.000103318147012,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0001088346907636,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278564453125,0.0,0.0,8.040035754675046e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273681640625,0.0,0.0,0.0001088139542844,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324035644531,0.0,0.0,0.0005160039872862,286.1120910644531,294.1499938964844,299.7554016113281,291.0014038085937,297.2094116210937,298.3212585449219,283.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030021523125469,3.980515828061471e-08,0.0030021124985069,-0.0482725612819194,0.0,0.0,0.0,-0.0239700060337781,60.0,96.8545150756836,0.0,-8.26458190772428e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8262959516593116e-21,-2.4181183296470765e-21,-2.408177420063844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
