time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212760,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,0.0001035853638313,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,0.0001090816658688,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,8.056765364017338e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,0.0001090808873414,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9292907714844,0.0,0.0,0.0005174261168576,286.1059265136719,294.1499938964844,299.7366943359375,291.0033569335937,297.2125549316406,298.7762756347656,283.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038276134058,1.8009718161238197e-08,0.001103809569031,-0.0461813434958457,0.0,0.0,0.0,-0.0137383611872792,60.0,44.33415603637695,0.0,-8.307334553592227e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8332664023484906e-21,-2.416723876002136e-21,-2.416542526346356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001034428205457,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0001089308861992,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,8.045599679462612e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0001089305005734,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0005167158087715,286.0932312011719,294.1499938964844,299.6994323730469,291.0138854980469,297.2614440917969,299.2940979003906,283.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023066472262,1.7827538556502986e-08,0.0011022888356819,-0.0457194373011589,0.0,0.0,0.0,-0.0136506585404276,60.0,16.062259674072266,0.0,-8.284457209128959e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8334004960806045e-21,-2.4166968149176427e-21,-2.4167036811629618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001034428205457,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0001089308861992,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,8.045599679462612e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0001089305005734,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0005167158087715,286.0932312011719,294.1499938964844,299.6994323730469,291.0138854980469,297.2614440917969,299.2940979003906,283.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023066472262,1.7827538556502986e-08,0.0011022888356819,-0.0457194373011589,0.0,0.0,0.0,-0.0136506585404276,60.0,16.062259674072266,0.0,-8.284457209128959e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8334004960806045e-21,-2.4166968149176427e-21,-2.4167036811629618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001033005173667,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,0.0001087810451281,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,8.0345336755272e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,0.0001087806522264,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0005160049768164,286.0802001953125,294.1499938964844,299.6623840332031,291.0325927734375,297.3085632324219,299.5020751953125,283.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.734689712524414,0.0,-8.261650918939267e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166978246596014e-21,-2.416697420762818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001033005173667,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90380859375,0.0,0.0,0.0001087810451281,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,8.0345336755272e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,0.0001087806522264,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159851074219,0.0,0.0,0.0005160049768164,286.0802001953125,294.1499938964844,299.6623840332031,291.0325927734375,297.3085632324219,299.5020751953125,283.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.734689712524414,0.0,-8.261650918939267e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166978246596014e-21,-2.416697420762818e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0001031572755891,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0001086301999748,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,8.023392001632601e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0001086298143491,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0005152894882485,286.0668029785156,294.1499938964844,299.6255187988281,291.05877685546875,297.3539123535156,299.57574462890625,283.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.237053871154783,0.0,-8.238728099740913e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0001031572755891,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0001086301999748,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,8.023392001632601e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040222167969,0.0,0.0,0.0001086298143491,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0005152894882485,286.0668029785156,294.1499938964844,299.6255187988281,291.05877685546875,297.3539123535156,299.57574462890625,283.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.237053871154783,0.0,-8.238728099740913e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,0.0001030128769343,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0001084781251847,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,8.012160105863586e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0001084777468349,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0005145682371221,286.0531311035156,294.1499938964844,299.5888366699219,291.0917358398437,297.3976745605469,299.5909118652344,283.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.093008995056152,0.0,-8.215651092768894e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017639160156,0.0,0.0,0.0001030128769343,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895263671875,0.0,0.0,0.0001084781251847,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,8.012160105863586e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0001084777468349,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,0.0005145682371221,286.0531311035156,294.1499938964844,299.5888366699219,291.0917358398437,297.3976745605469,299.5909118652344,283.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.093008995056152,0.0,-8.215651092768894e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,0.0001029401246341,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,0.000108401516627,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,8.006501593627036e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,0.0001084011382772,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.000514204846695,286.0461730957031,294.1499938964844,299.570556640625,291.11053466796875,297.4188537597656,299.5862121582031,283.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.720027142937397e-08,0.001096926163882,-0.0440806671977043,0.0,0.0,0.0,-0.0133397141471505,60.0,12.043098449707031,0.0,-8.204037271752895e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,0.0001028670303639,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,0.0001083245369954,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,8.000816160347313e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88897705078125,0.0,0.0,0.0001083241659216,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0005138397100381,286.0391540527344,294.1499938964844,299.55230712890625,291.1307373046875,297.43963623046875,299.57745361328125,283.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109080374666522e-08,0.0010961465304717,-0.0438423864543437,0.0,0.0,0.0,-0.0132945068180561,60.0,11.996270179748535,0.0,-8.192377265459072e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0001027374382829,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0001081880618585,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,7.990735321072862e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001081876907846,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,0.0005131923826411,286.0267028808594,294.1499938964844,299.5202941894531,291.1695251464844,297.4753112792969,299.5560607910156,283.7527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.917250633239746,0.0,-8.171725340844206e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,0.0001027196703944,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0001081693480955,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,7.989353616721928e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,0.0001081689770217,298.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,0.0005131036741659,286.0249938964844,294.1499938964844,299.51593017578125,291.17510986328125,297.4801025390625,299.5527648925781,283.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.90666961669922,0.0,-8.168895959670408e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0001025706587824,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,0.0001080124275176,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,7.977763743838295e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001080120637197,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0005123593728058,286.0106811523437,294.1499938964844,299.47967529296875,291.22412109375,297.51910400390625,299.52252197265625,283.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.820094108581545,0.0,-8.145187990749039e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0001025706587824,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,0.0001080124275176,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,7.977763743838295e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0001080120637197,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0005123593728058,286.0106811523437,294.1499938964844,299.47967529296875,291.22412109375,297.51910400390625,299.52252197265625,283.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.820094108581545,0.0,-8.145187990749039e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.0001024201410473,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.000107853913505,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,7.966055272845551e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0001078535569831,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,0.0005116075044497,285.9961853027344,294.1499938964844,299.44354248046875,291.277099609375,297.556640625,299.48944091796875,283.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.73584270477295,0.0,-8.12127325389156e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.0001024201410473,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.000107853913505,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650817871094,0.0,0.0,7.966055272845551e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,0.0001078535569831,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,0.0005116075044497,285.9961853027344,294.1499938964844,299.44354248046875,291.277099609375,297.556640625,299.48944091796875,283.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.73584270477295,0.0,-8.12127325389156e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001022683136397,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.0001076940243365,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,7.954246393637732e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0001076936750905,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0005108491750434,285.9815368652344,294.1499938964844,299.4074401855469,291.3333435058594,297.59259033203125,299.4550476074219,283.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.653868675231934,0.0,-8.09718940786297e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,0.0001022683136397,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.0001076940243365,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,7.954246393637732e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85614013671875,0.0,0.0,0.0001076936750905,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,0.0005108491750434,285.9815368652344,294.1499938964844,299.4074401855469,291.3333435058594,297.59259033203125,299.4550476074219,283.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.653868675231934,0.0,-8.09718940786297e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001021920179482,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0001076136759365,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,7.948311395011842e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0001076133266906,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,0.0005104680312797,285.97418212890625,294.1499938964844,299.3894348144531,291.36248779296875,297.61004638671875,299.4376220703125,283.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.613689422607422,0.0,-8.085099523214012e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001021155476337,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8409423828125,0.0,0.0,0.0001075331456377,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,7.942363299662247e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475036621094,0.0,0.0,0.0001075327963917,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0005100860726088,285.966796875,294.1499938964844,299.3714294433594,291.3921813964844,297.6271057128906,299.42010498046875,283.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.574030876159668,0.0,-8.07299187499666e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0001019623159663,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,0.0001073717721737,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,7.930444553494453e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001073714302037,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,0.0005093207000754,285.9519958496094,294.1499938964844,299.3354797363281,291.45294189453125,297.6602478027344,299.38494873046875,284.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.49618911743164,0.0,-8.04875739390809e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,0.0001019623159663,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83221435546875,0.0,0.0,0.0001073717721737,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,7.930444553494453e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001073714302037,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,0.0005093207000754,285.9519958496094,294.1499938964844,299.3354797363281,291.45294189453125,297.6602478027344,299.38494873046875,284.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.49618911743164,0.0,-8.04875739390809e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0001018091934383,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,0.0001072105296771,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,7.918535266071558e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.000107210187707,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.000508555851411,285.9371337890625,294.1499938964844,299.2995300292969,291.5149841308594,297.6920166015625,299.3497314453125,284.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.420369148254396,0.0,-8.02457833515291e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343811035156,0.0,0.0,0.0001018091934383,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,0.0001072105296771,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,7.918535266071558e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,0.000107210187707,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.000508555851411,285.9371337890625,294.1499938964844,299.2995300292969,291.5149841308594,297.6920166015625,299.3497314453125,284.04913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.420369148254396,0.0,-8.02457833515291e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0001016568639897,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,0.0001070501093636,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,7.90668636909686e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,0.0001070497746695,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,0.0005077949608676,285.9222106933594,294.1499938964844,299.2635803222656,291.5776672363281,297.7224426269531,299.314453125,284.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.346528053283691,0.0,-8.000559859056011e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8252868652344,0.0,0.0,0.0001016568639897,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,0.0001070501093636,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211669921875,0.0,0.0,7.90668636909686e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,0.0001070497746695,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,0.0005077949608676,285.9222106933594,294.1499938964844,299.2635803222656,291.5776672363281,297.7224426269531,299.314453125,284.08892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.346528053283691,0.0,-8.000559859056011e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0001015176385408,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,0.0001069034842657,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,7.89585683378391e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0001069031568476,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0005070995539426,285.90728759765625,294.1499938964844,299.2276306152344,291.64031982421875,297.7515563964844,299.2791442871094,284.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425818844505557e-08,0.0010817541042342,-0.0394427478313446,0.0,0.0,0.0,-0.012460047379136,60.0,11.275097846984863,0.0,-7.97863819457234e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81610107421875,0.0,0.0,0.0001015176385408,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,0.0001069034842657,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,7.89585683378391e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116455078125,0.0,0.0,0.0001069031568476,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0005070995539426,285.90728759765625,294.1499938964844,299.2276306152344,291.64031982421875,297.7515563964844,299.2791442871094,284.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425818844505557e-08,0.0010817541042342,-0.0394427478313446,0.0,0.0,0.0,-0.012460047379136,60.0,11.275097846984863,0.0,-7.97863819457234e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,0.0001014628069242,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,0.0001068457422661,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80743408203125,0.0,0.0,7.891592395026237e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,0.000106845422124,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,0.000506825686898,285.8998107910156,294.1499938964844,299.2096252441406,291.6714782714844,297.765625,299.261474609375,284.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811844840645,1.5357404237192895e-08,0.001081169117242,-0.0392638780176639,0.0,0.0,0.0,-0.0124261314049363,60.0,11.241107940673828,0.0,-7.970010074132007e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,0.0001014144581859,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0001067948251147,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,7.887831452535465e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80242919921875,0.0,0.0,0.0001067945049726,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065185546875,0.0,0.0,0.0005065841833129,285.8923645019531,294.1499938964844,299.191650390625,291.702392578125,297.77935791015625,299.2437744140625,284.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297068500785826e-08,0.0010806531645357,-0.0391061268746852,0.0,0.0,0.0,-0.0123962191864848,60.0,11.208365440368652,0.0,-7.962405135231165e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,0.0001013315777527,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001067075427272,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,7.881384954089299e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,0.0001067072225851,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0005061702104285,285.8780212402344,294.1499938964844,299.15704345703125,291.76080322265625,297.804931640625,299.2096862792969,284.194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.5193624136600192e-08,0.0010797686409205,-0.0388356633484363,0.0,0.0,0.0,-0.0123449387028813,60.0,14.364636421203612,0.0,-7.949375202542799e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001013282380881,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0001067040211637,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,7.881125202402472e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0001067037082975,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,0.0005061535048298,285.8774108886719,294.1499938964844,299.15557861328125,291.76318359375,297.80596923828125,299.2082824707031,284.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.518945325074128e-08,0.001079733017832,-0.0388247556984424,0.0,0.0,0.0,-0.0123428702354431,60.0,14.41085147857666,0.0,-7.94885011146107e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001012424690998,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0001066137047018,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,7.874453876866028e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0001066133918357,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,0.0005057250964455,285.8625183105469,294.1499938964844,299.1194763183594,291.8221740722656,297.8313903808594,299.1726989746094,284.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082408211242182e-08,0.0010788177605718,-0.0385448709130287,0.0,0.0,0.0,-0.0122898044064641,60.0,14.896923065185549,0.0,-7.935378221191058e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001012424690998,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778625488281,0.0,0.0,0.0001066137047018,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,7.874453876866028e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0001066133918357,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,0.0005057250964455,285.8625183105469,294.1499938964844,299.1194763183594,291.8221740722656,297.8313903808594,299.1726989746094,284.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082408211242182e-08,0.0010788177605718,-0.0385448709130287,0.0,0.0,0.0,-0.0122898044064641,60.0,14.896923065185549,0.0,-7.935378221191058e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001011444765026,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.0001065104952431,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,7.866830856073648e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,0.0001065101896529,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,0.0005052356282249,285.8476257324219,294.1499938964844,299.083251953125,291.8786926269531,297.8555603027344,299.13702392578125,284.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960123806417872e-08,0.0010777722345665,-0.0382251217961311,0.0,0.0,0.0,-0.0122291827574372,60.0,14.968149185180664,0.0,-7.92000207638921e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001011444765026,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,0.0001065104952431,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,7.866830856073648e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,0.0001065101896529,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783508300781,0.0,0.0,0.0005052356282249,285.8476257324219,294.1499938964844,299.083251953125,291.8786926269531,297.8555603027344,299.13702392578125,284.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777871357277,1.4960123806417872e-08,0.0010777722345665,-0.0382251217961311,0.0,0.0,0.0,-0.0122291827574372,60.0,14.968149185180664,0.0,-7.92000207638921e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,0.0001010284468065,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0001063883028109,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,7.857805758249015e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001063880044966,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,0.0005046560545451,285.83282470703125,294.1499938964844,299.04693603515625,291.9322204589844,297.8785705566406,299.101318359375,284.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.965324401855469,0.0,-7.90182070886658e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691650390625,0.0,0.0,0.0001010284468065,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0001063883028109,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,7.857805758249015e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001063880044966,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,0.0005046560545451,285.83282470703125,294.1499938964844,299.04693603515625,291.9322204589844,297.8785705566406,299.101318359375,284.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.965324401855469,0.0,-7.90182070886658e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
