time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215100,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0001009635234368,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,0.0001063199379132,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,7.852756243664771e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602844238281,0.0,0.0,0.0001063196395989,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640991210937,0.0,0.0,0.0005043317796662,285.8254089355469,294.1499938964844,299.0287170410156,291.9576721191406,297.8896484375,299.0834350585937,284.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734394149229502e-08,0.0010758423013612,-0.0376348607242107,0.0,0.0,0.0,-0.0121172806248068,60.0,14.955912590026855,0.0,-7.89165852665974e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596740722656,0.0,0.0,0.0001008946128422,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0001062473675119,299.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,7.847396045690402e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75555419921875,0.0,0.0,0.0001062470619217,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,0.0005039875395596,285.81805419921875,294.1499938964844,299.010498046875,291.982177734375,297.9004821777344,299.0655517578125,284.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.943949699401855,0.0,-7.880878882815524e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0001007478640531,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001060928261722,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,7.835981523385271e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,0.0001060925278579,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0005032545304857,285.8033752441406,294.1499938964844,298.973876953125,292.0279541015625,297.9212341308594,299.0297546386719,284.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.914494514465332,0.0,-7.85795037927528e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501220703125,0.0,0.0,0.0001007478640531,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74041748046875,0.0,0.0,0.0001060928261722,299.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,7.835981523385271e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460632324219,0.0,0.0,0.0001060925278579,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0005032545304857,285.8033752441406,294.1499938964844,298.973876953125,292.0279541015625,297.9212341308594,299.0297546386719,284.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,14.914494514465332,0.0,-7.85795037927528e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0001005958474706,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.0001059327332768,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,7.824157364666462e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.0001059324422385,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0005024952115491,285.78875732421875,294.1499938964844,298.9371032714844,292.0690002441406,297.9408569335937,298.993896484375,284.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719356359913,1.4275827631138329e-08,0.0010719214333221,-0.0364356338977813,0.0,0.0,0.0,-0.0118899503722786,60.0,14.879053115844728,0.0,-7.834234594383815e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406005859375,0.0,0.0,0.0001005958474706,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.0001059327332768,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,7.824157364666462e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.0001059324422385,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,0.0005024952115491,285.78875732421875,294.1499938964844,298.9371032714844,292.0690002441406,297.9408569335937,298.993896484375,284.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719356359913,1.4275827631138329e-08,0.0010719214333221,-0.0364356338977813,0.0,0.0,0.0,-0.0118899503722786,60.0,14.879053115844728,0.0,-7.834234594383815e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0001004468358587,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,0.0001057758199749,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,7.812567491782829e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0001057755289366,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.000501750910189,285.7742919921875,294.1499938964844,298.900146484375,292.10479736328125,297.95916748046875,298.9579162597656,284.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703464504331,1.4089995836741312e-08,0.0010703323641791,-0.0359496101737022,0.0,0.0,0.0,-0.0117978258058428,60.0,14.838123321533203,0.0,-7.811024005377477e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310485839844,0.0,0.0,0.0001004468358587,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215881347656,0.0,0.0,0.0001057758199749,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274475097656,0.0,0.0,7.812567491782829e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72711181640625,0.0,0.0,0.0001057755289366,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7307434082031,0.0,0.0,0.000501750910189,285.7742919921875,294.1499938964844,298.900146484375,292.10479736328125,297.95916748046875,298.9579162597656,284.38916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703464504331,1.4089995836741312e-08,0.0010703323641791,-0.0359496101737022,0.0,0.0,0.0,-0.0117978258058428,60.0,14.838123321533203,0.0,-7.811024005377477e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001003098514047,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0001056315595633,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,7.801912579452619e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0001056312758009,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0005010666791349,285.7599182128906,294.1499938964844,298.86297607421875,292.134765625,297.9763488769531,298.9217529296875,284.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688853217288,1.3919147612284632e-08,0.0010688714683055,-0.0355027504265308,0.0,0.0,0.0,-0.0117131294682621,60.0,14.792287826538086,0.0,-7.78971482873203e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001003098514047,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0001056315595633,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179870605469,0.0,0.0,7.801912579452619e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176208496094,0.0,0.0,0.0001056312758009,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0005010666791349,285.7599182128906,294.1499938964844,298.86297607421875,292.134765625,297.9763488769531,298.9217529296875,284.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688853217288,1.3919147612284632e-08,0.0010688714683055,-0.0355027504265308,0.0,0.0,0.0,-0.0117131294682621,60.0,14.792287826538086,0.0,-7.78971482873203e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0001002458448056,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0001055641550919,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,7.796934369252995e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.712890625,0.0,0.0,0.0001055638713296,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0005007469444535,285.7527770996094,294.1499938964844,298.84429931640625,292.1473999023437,297.9845886230469,298.90362548828125,284.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682026622816,1.3839314583208306e-08,0.0010681888088583,-0.0352939367294311,0.0,0.0,0.0,-0.0116735519841313,60.0,14.76787281036377,0.0,-7.779767230431389e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.000100188430224,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.0001055036846082,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,7.792468386469409e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,0.0001055034081218,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0005004601553082,285.74566650390625,294.1499938964844,298.8255615234375,292.15838623046875,297.9925231933594,298.8854064941406,284.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675903176888,1.3767695428157369e-08,0.0010675764642655,-0.0351066067814827,0.0,0.0,0.0,-0.0116380481049418,60.0,14.742032051086426,0.0,-7.770849208554864e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0001000921547529,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001054023014148,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,7.784979970892891e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0001054020249284,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,0.0004999793018214,285.7315368652344,294.1499938964844,298.78790283203125,292.1750793457031,298.0076599121094,298.8487854003906,284.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563068889,1.36475861722829e-08,0.0010665493318811,-0.0347924306988716,0.0,0.0,0.0,-0.0115785049274563,60.0,14.685746192932127,0.0,-7.755903652650886e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0001000921547529,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,0.0001054023014148,299.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,7.784979970892891e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,0.0001054020249284,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,0.0004999793018214,285.7315368652344,294.1499938964844,298.78790283203125,292.1750793457031,298.0076599121094,298.8487854003906,284.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066563068889,1.36475861722829e-08,0.0010665493318811,-0.0347924306988716,0.0,0.0,0.0,-0.0115785049274563,60.0,14.685746192932127,0.0,-7.755903652650886e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001000203556031,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001053266823873,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,7.779394945828244e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001053264131769,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0004996206262148,285.717529296875,294.1499938964844,298.75,292.1843566894531,298.0218200683594,298.8118591308594,284.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657963575795,1.3557967193378316e-08,0.0010657828534021,-0.03455800563097,0.0,0.0,0.0,-0.0115340752527117,60.0,14.623522758483888,0.0,-7.744761632011432e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001000203556031,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001053266823873,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,7.779394945828244e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001053264131769,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0004996206262148,285.717529296875,294.1499938964844,298.75,292.1843566894531,298.0218200683594,298.8118591308594,284.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657963575795,1.3557967193378316e-08,0.0010657828534021,-0.03455800563097,0.0,0.0,0.0,-0.0115340752527117,60.0,14.623522758483888,0.0,-7.744761632011432e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,9.996708831749856e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,0.0001052705847541,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,7.775251287966967e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,0.0001052703228197,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0004993546172045,285.70361328125,294.1499938964844,298.7117614746094,292.1893615722656,298.03497314453125,298.7745666503906,284.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491451511526977e-08,0.0010652143973857,-0.0343840084969997,0.0,0.0,0.0,-0.01150110270828,60.0,14.556655883789062,0.0,-7.736497309451806e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,9.996708831749856e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,0.0001052705847541,299.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,7.775251287966967e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,0.0001052703228197,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.683349609375,0.0,0.0,0.0004993546172045,285.70361328125,294.1499938964844,298.7117614746094,292.1893615722656,298.03497314453125,298.7745666503906,284.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491451511526977e-08,0.0010652143973857,-0.0343840084969997,0.0,0.0,0.0,-0.01150110270828,60.0,14.556655883789062,0.0,-7.736497309451806e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,9.991788829211146e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.000105218765384,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,7.771424134261906e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.0001052185034495,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0004991088644601,285.6898803710937,294.1499938964844,298.67315673828125,292.19366455078125,298.04705810546875,298.7368469238281,284.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.3430000223024764e-08,0.0010646887822076,-0.0342232584953308,0.0,0.0,0.0,-0.0114706382155418,60.0,14.489608764648438,0.0,-7.728866080469744e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,9.991788829211146e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654663085937,0.0,0.0,0.000105218765384,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,7.771424134261906e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.0001052185034495,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0004991088644601,285.6898803710937,294.1499938964844,298.67315673828125,292.19366455078125,298.04705810546875,298.7368469238281,284.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.3430000223024764e-08,0.0010646887822076,-0.0342232584953308,0.0,0.0,0.0,-0.0114706382155418,60.0,14.489608764648438,0.0,-7.728866080469744e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,9.989460522774608e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66082763671875,0.0,0.0,0.0001051942526828,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66619873046875,0.0,0.0,7.769613148411736e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.0001051939907483,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,0.0004989925655536,285.6830444335937,294.1499938964844,298.6537475585937,292.195556640625,298.0527648925781,298.7178955078125,284.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644536232575,1.34009265906343e-08,0.0010644402354955,-0.0341472029685974,0.0,0.0,0.0,-0.011456225067377,60.0,14.456599235534668,0.0,-7.725256523372084e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,9.987269004341216e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,0.0001051711660693,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,7.767908391542733e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,0.0001051709041348,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66455078125,0.0,0.0,0.0004988830769434,285.6762390136719,294.1499938964844,298.6342468261719,292.1972961425781,298.0582275390625,298.6988220214844,284.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642195120453,1.3373542273598105e-08,0.0010642061242833,-0.0340755656361579,0.0,0.0,0.0,-0.0114426491782069,60.0,14.424077033996582,0.0,-7.721857997466941e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,9.983252675738186e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0001051288636517,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,7.764784095343202e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001051286089932,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.0004986824933439,285.66278076171875,294.1499938964844,298.5950012207031,292.2002258300781,298.068359375,298.6604309082031,284.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637902887538,1.3323358416528208e-08,0.0010637770174071,-0.0339442864060401,0.0,0.0,0.0,-0.0114177707582712,60.0,14.360796928405762,0.0,-7.715631511473475e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,9.983252675738186e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0001051288636517,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,7.764784095343202e-05,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001051286089932,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552429199219,0.0,0.0,0.0004986824933439,285.66278076171875,294.1499938964844,298.5950012207031,292.2002258300781,298.068359375,298.6604309082031,284.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637902887538,1.3323358416528208e-08,0.0010637770174071,-0.0339442864060401,0.0,0.0,0.0,-0.0114177707582712,60.0,14.360796928405762,0.0,-7.715631511473475e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,9.979604510590434e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0001050904465955,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,7.76194574427791e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.000105090191937,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0004985003033652,285.6494445800781,294.1499938964844,298.5555114746094,292.2025146484375,298.0775451660156,298.6217041015625,284.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277764665531322e-08,0.0010633870260789,-0.033825010061264,0.0,0.0,0.0,-0.0113951675593853,60.0,14.299595832824709,0.0,-7.709977012382296e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,9.979604510590434e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0001050904465955,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430358886719,0.0,0.0,7.76194574427791e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.000105090191937,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0004985003033652,285.6494445800781,294.1499938964844,298.5555114746094,292.2025146484375,298.0775451660156,298.6217041015625,284.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277764665531322e-08,0.0010633870260789,-0.033825010061264,0.0,0.0,0.0,-0.0113951675593853,60.0,14.299595832824709,0.0,-7.709977012382296e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,9.976393630495296e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.0001050566279445,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,7.75944790802896e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.000105056373286,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0004983398830518,285.6362609863281,294.1499938964844,298.5157470703125,292.20416259765625,298.0858154296875,298.5826721191406,284.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630569886416,1.3237620777317716e-08,0.0010630438337102,-0.0337199941277504,0.0,0.0,0.0,-0.0113752670586109,60.0,14.240421295166016,0.0,-7.704999660518298e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,9.976393630495296e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.0001050566279445,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,7.75944790802896e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,0.000105056373286,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63671875,0.0,0.0,0.0004983398830518,285.6362609863281,294.1499938964844,298.5157470703125,292.20416259765625,298.0858154296875,298.5826721191406,284.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630569886416,1.3237620777317716e-08,0.0010630438337102,-0.0337199941277504,0.0,0.0,0.0,-0.0113752670586109,60.0,14.240421295166016,0.0,-7.704999660518298e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,9.973579290090127e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001050269856932,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,7.757259299978614e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0001050267383106,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,0.0004981993697583,285.62322998046875,294.1499938964844,298.4757385253906,292.2052001953125,298.0931701660156,298.5433349609375,284.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202425819258682e-08,0.001062742783688,-0.0336279198527336,0.0,0.0,0.0,-0.011357819661498,60.0,14.183162689208984,0.0,-7.700637638663468e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278076171875,0.0,0.0,9.973579290090127e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001050269856932,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,7.757259299978614e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0001050267383106,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,0.0004981993697583,285.62322998046875,294.1499938964844,298.4757385253906,292.2052001953125,298.0931701660156,298.5433349609375,284.5979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202425819258682e-08,0.001062742783688,-0.0336279198527336,0.0,0.0,0.0,-0.011357819661498,60.0,14.183162689208984,0.0,-7.700637638663468e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62322998046875,0.0,0.0,9.972301631933078e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,0.0001050135324476,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,7.756265404168516e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.000105013285065,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229858398437,0.0,0.0,0.000498135574162,285.61676025390625,294.1499938964844,298.4556884765625,292.2055053710937,298.0965576171875,298.5235900878906,284.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626194998621,1.3186443048596176e-08,0.0010626062285155,-0.0335861071944236,0.0,0.0,0.0,-0.0113498969003558,60.0,14.15517520904541,0.0,-7.698657356058902e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,9.97113820631057e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.000105001279735,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,7.755360275041312e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61529541015625,0.0,0.0,0.0001050010323524,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,0.0004980774829164,285.6103210449219,294.1499938964844,298.435546875,292.20562744140625,298.0997009277344,298.5037841796875,284.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624949354678,1.3171881363405193e-08,0.0010624817805364,-0.0335480123758316,0.0,0.0,0.0,-0.0113426772877573,60.0,14.127615928649902,0.0,-7.696852577510074e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.969129314413294e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.0001049801139743,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,7.753796671750024e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0001049798738677,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.0004979771329089,285.5975952148437,294.1499938964844,298.3951721191406,292.2054748535156,298.1052551269531,298.4639587402344,284.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622796835377,1.3146715716061408e-08,0.0010622665286064,-0.0334821753203868,0.0,0.0,0.0,-0.0113302012905478,60.0,14.073857307434082,0.0,-7.693735426528292e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,9.969129314413294e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.0001049801139743,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,7.753796671750024e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0001049798738677,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.0004979771329089,285.5975952148437,294.1499938964844,298.3951721191406,292.2054748535156,298.1052551269531,298.4639587402344,284.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622796835377,1.3146715716061408e-08,0.0010622665286064,-0.0334821753203868,0.0,0.0,0.0,-0.0113302012905478,60.0,14.073857307434082,0.0,-7.693735426528292e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,9.967444930225612e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001049623751896,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,7.75248627178371e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.000104962135083,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,0.0004978929646313,285.58502197265625,294.1499938964844,298.3546447753906,292.2047424316406,298.1099853515625,298.42388916015625,284.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125601938668296e-08,0.0010620858520269,-0.0334269404411315,0.0,0.0,0.0,-0.0113197341561317,60.0,14.02167510986328,0.0,-7.691119918717959e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,9.967444930225612e-05,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0001049623751896,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,7.75248627178371e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5973205566406,0.0,0.0,0.000104962135083,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,0.0004978929646313,285.58502197265625,294.1499938964844,298.3546447753906,292.2047424316406,298.1099853515625,298.42388916015625,284.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125601938668296e-08,0.0010620858520269,-0.0334269404411315,0.0,0.0,0.0,-0.0113197341561317,60.0,14.02167510986328,0.0,-7.691119918717959e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,9.966138168238103e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001049486090778,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,7.751469820505008e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0001049483762471,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.000497827772051,285.5726013183594,294.1499938964844,298.3139953613281,292.2034606933594,298.1138610839844,298.3836669921875,284.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619587264955,1.3109198171434857e-08,0.0010619456879794,-0.0333840250968933,0.0,0.0,0.0,-0.0113116027787327,60.0,13.970973014831545,0.0,-7.689088477036422e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,9.966138168238103e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839233398437,0.0,0.0,0.0001049486090778,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,7.751469820505008e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,0.0001049483762471,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.000497827772051,285.5726013183594,294.1499938964844,298.3139953613281,292.2034606933594,298.1138610839844,298.3836669921875,284.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619587264955,1.3109198171434857e-08,0.0010619456879794,-0.0333840250968933,0.0,0.0,0.0,-0.0113116027787327,60.0,13.970973014831545,0.0,-7.689088477036422e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,9.965167555492373e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,0.0001049383863573,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,7.750714576104656e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0001049381535267,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0004977792850695,285.56036376953125,294.1499938964844,298.2732238769531,292.20166015625,298.11688232421875,298.34326171875,284.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.309698127727188e-08,0.0010618411470204,-0.0333520621061325,0.0,0.0,0.0,-0.01130554638803,60.0,13.921638488769531,0.0,-7.687575731551989e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
