time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217440,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,9.965167555492373e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,0.0001049383863573,299.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,7.750714576104656e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57958984375,0.0,0.0,0.0001049381535267,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0004977792850695,285.56036376953125,294.1499938964844,298.2732238769531,292.20166015625,298.11688232421875,298.34326171875,284.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.309698127727188e-08,0.0010618411470204,-0.0333520621061325,0.0,0.0,0.0,-0.01130554638803,60.0,13.921638488769531,0.0,-7.687575731551989e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.964797936845572e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0001049344864441,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,7.750427175778896e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,0.0001049342608894,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5781555175781,0.0,0.0,0.000497760833241,285.5542907714844,294.1499938964844,298.2528076171875,292.2005615234375,298.1181030273437,298.322998046875,284.6795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618144879117,1.3092317452390034e-08,0.0010618014493957,-0.033339861780405,0.0,0.0,0.0,-0.0113032348453998,60.0,13.897439002990724,0.0,-7.686998060307816e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,9.96452072286047e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001049315687851,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,7.750211079837754e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.0001049313432304,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,0.0004977469798177,285.5482482910156,294.1499938964844,298.2323913574219,292.1993103027344,298.119140625,298.3027038574219,284.6865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617844527587,1.3088802930383281e-08,0.0010617712978273,-0.0333306677639484,0.0,0.0,0.0,-0.0113014923408627,60.0,13.87353801727295,0.0,-7.68656320815353e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,9.964232594938947e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0001049285274348,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,7.749986252747476e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0001049283018801,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0004977326025255,285.5363464355469,294.1499938964844,298.1914978027344,292.1965026855469,298.1205139160156,298.2620544433594,284.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617525549605,1.3085089456410516e-08,0.0010617395164445,-0.03332095220685,0.0,0.0,0.0,-0.0112996511161327,60.0,13.826642036437988,0.0,-7.686103487003494e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,9.964232594938947e-05,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,0.0001049285274348,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,7.749986252747476e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,0.0001049283018801,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650329589844,0.0,0.0,0.0004977326025255,285.5363464355469,294.1499938964844,298.1914978027344,292.1965026855469,298.1205139160156,298.2620544433594,284.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617525549605,1.3085089456410516e-08,0.0010617395164445,-0.03332095220685,0.0,0.0,0.0,-0.0112996511161327,60.0,13.826642036437988,0.0,-7.686103487003494e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,9.96423841570504e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001049285783665,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,7.749990618322045e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0001049283600877,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0004977328935638,285.5245666503906,294.1499938964844,298.15057373046875,292.1932067871094,298.1211242675781,298.2212829589844,284.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3085040606597433e-08,0.0010617390507832,-0.0333208255469799,0.0,0.0,0.0,-0.0112996269017457,60.0,13.78084659576416,0.0,-7.686097092118872e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566101074219,0.0,0.0,9.96423841570504e-05,298.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001049285783665,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,7.749990618322045e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0001049283600877,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563659667969,0.0,0.0,0.0004977328935638,285.5245666503906,294.1499938964844,298.15057373046875,292.1932067871094,298.1211242675781,298.2212829589844,284.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3085040606597433e-08,0.0010617390507832,-0.0333208255469799,0.0,0.0,0.0,-0.0112996269017457,60.0,13.78084659576416,0.0,-7.686097092118872e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,9.964568744180724e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,0.0001049320635502,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,7.750247459625825e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,0.0001049318452714,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0004977494827471,285.5129699707031,294.1499938964844,298.109619140625,292.1894226074219,298.1209716796875,298.1804504394531,284.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617864318192,1.3089048955805538e-08,0.0010617733933031,-0.03333131223917,0.0,0.0,0.0,-0.0113016134127974,60.0,13.736062049865724,0.0,-7.686593761491167e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,9.964568744180724e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,0.0001049320635502,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,7.750247459625825e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,0.0001049318452714,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,0.0004977494827471,285.5129699707031,294.1499938964844,298.109619140625,292.1894226074219,298.1209716796875,298.1804504394531,284.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617864318192,1.3089048955805538e-08,0.0010617733933031,-0.03333131223917,0.0,0.0,0.0,-0.0113016134127974,60.0,13.736062049865724,0.0,-7.686593761491167e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,9.96521339402534e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0001049388374667,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,7.750748045509681e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001049386264639,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004977816715836,285.5015563964844,294.1499938964844,298.0687255859375,292.1852111816406,298.1200256347656,298.1395568847656,284.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618540691211,1.3096959960989809e-08,0.0010618409141898,-0.033352006226778,0.0,0.0,0.0,-0.0113055352121591,60.0,13.692227363586426,0.0,-7.687572889381046e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,9.96521339402534e-05,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0001049388374667,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53680419921875,0.0,0.0,7.750748045509681e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001049386264639,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004977816715836,285.5015563964844,294.1499938964844,298.0687255859375,292.1852111816406,298.1200256347656,298.1395568847656,284.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618540691211,1.3096959960989809e-08,0.0010618409141898,-0.033352006226778,0.0,0.0,0.0,-0.0113055352121591,60.0,13.692227363586426,0.0,-7.687572889381046e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,9.965647041099146e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281982421875,0.0,0.0,0.0001049434067681,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,7.751085649942979e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0001049431884894,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0004978033248335,285.49591064453125,294.1499938964844,298.0482788085937,292.1829528808594,298.1192932128906,298.1191101074219,284.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618999367579,1.3102307683254821e-08,0.0010618867818266,-0.033365998417139,0.0,0.0,0.0,-0.011308186687529,60.0,13.670647621154783,0.0,-7.688235115210773e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310974121094,0.0,0.0,9.9661665444728e-05,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,0.0001049488782882,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,7.751489465590566e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52813720703125,0.0,0.0,0.0001049486672854,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0004978292854502,285.49029541015625,294.1499938964844,298.02783203125,292.1805725097656,298.1183776855469,298.0986633300781,284.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619547683745,1.3108730101407673e-08,0.0010619417298585,-0.0333827994763851,0.0,0.0,0.0,-0.0113113708794116,60.0,13.64928150177002,0.0,-7.68903021253209e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,9.967464575311168e-05,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001049625352607,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,7.752498640911654e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001049623242579,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0004978941287845,285.4792175292969,294.1499938964844,297.987060546875,292.175537109375,298.115966796875,298.0577697753906,284.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620920220389,1.3124784814522172e-08,0.0010620788671076,-0.0334248021245002,0.0,0.0,0.0,-0.0113193290308117,60.0,13.607176780700684,0.0,-7.691019021649481e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,9.967464575311168e-05,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001049625352607,299.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,7.752498640911654e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001049623242579,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0004978941287845,285.4792175292969,294.1499938964844,297.987060546875,292.175537109375,298.115966796875,298.0577697753906,284.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620920220389,1.3124784814522172e-08,0.0010620788671076,-0.0334248021245002,0.0,0.0,0.0,-0.0113193290308117,60.0,13.607176780700684,0.0,-7.691019021649481e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,9.96907110675238e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001049794518621,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,7.753747922834009e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001049792408593,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,0.0004979743971489,285.4682922363281,294.1499938964844,297.94635009765625,292.17010498046875,298.1128234863281,298.01690673828125,284.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144696886513433e-08,0.0010622490663081,-0.0334768928587436,0.0,0.0,0.0,-0.0113292001187801,60.0,13.565873146057127,0.0,-7.693485315485304e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,9.96907110675238e-05,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50762939453125,0.0,0.0,0.0001049794518621,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,7.753747922834009e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001049792408593,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,0.0004979743971489,285.4682922363281,294.1499938964844,297.94635009765625,292.17010498046875,298.1128234863281,298.01690673828125,284.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144696886513433e-08,0.0010622490663081,-0.0334768928587436,0.0,0.0,0.0,-0.0113292001187801,60.0,13.565873146057127,0.0,-7.693485315485304e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,9.97102033579722e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0001049999700626,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,7.755263504805043e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001049997663358,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0004980717785656,285.4575500488281,294.1499938964844,297.90576171875,292.164306640625,298.1090087890625,297.97607421875,284.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062468974851,1.3168872214919249e-08,0.0010624558199197,-0.0335401408374309,0.0,0.0,0.0,-0.0113411853089928,60.0,13.52532958984375,0.0,-7.696480253116533e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,9.97102033579722e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,0.0001049999700626,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,7.755263504805043e-05,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.0001049997663358,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0004980717785656,285.4575500488281,294.1499938964844,297.90576171875,292.164306640625,298.1090087890625,297.97607421875,284.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062468974851,1.3168872214919249e-08,0.0010624558199197,-0.0335401408374309,0.0,0.0,0.0,-0.0113411853089928,60.0,13.52532958984375,0.0,-7.696480253116533e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,9.973301348509268e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0001050239879987,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,7.757037383271381e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0001050237842719,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,0.0004981857491657,285.4469909667969,294.1499938964844,297.8653259277344,292.1581726074219,298.1044921875,297.93536376953125,284.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627111187204,1.3197188231117709e-08,0.0010626979637891,-0.0336142182350158,0.0,0.0,0.0,-0.0113552222028374,60.0,13.485516548156738,0.0,-7.699988913145719e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,9.973301348509268e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4915771484375,0.0,0.0,0.0001050239879987,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,7.757037383271381e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0001050237842719,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,0.0004981857491657,285.4469909667969,294.1499938964844,297.8653259277344,292.1581726074219,298.1044921875,297.93536376953125,284.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627111187204,1.3197188231117709e-08,0.0010626979637891,-0.0336142182350158,0.0,0.0,0.0,-0.0113552222028374,60.0,13.485516548156738,0.0,-7.699988913145719e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,9.974568092729896e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,0.000105037324829,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917297363281,0.0,0.0,7.758022547932342e-05,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,0.0001050371211022,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0004982490208931,285.4417724609375,294.1499938964844,297.8451538085937,292.15496826171875,298.1019897460937,297.9150085449219,284.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628458112478,1.3212918759109016e-08,0.0010628325399011,-0.0336553715169429,0.0,0.0,0.0,-0.0113630210980772,60.0,13.465882301330566,0.0,-7.701937931869909e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,9.975919965654612e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,0.000105051563878,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,7.759073923807591e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,0.0001050513674272,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.0004983165999874,285.43658447265625,294.1499938964844,297.8250427246094,292.1517028808594,298.09930419921875,297.89471435546875,284.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629893513396,1.3229716877560804e-08,0.0010629761964082,-0.0336993150413036,0.0,0.0,0.0,-0.0113713489845395,60.0,13.446420669555664,0.0,-7.704019822085685e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,9.978872549254449e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.000105082646769,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,7.761369488434866e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0001050824503181,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,0.0004984640982002,285.4263610839844,294.1499938964844,297.78497314453125,292.1448974609375,298.0934753417969,297.8542175292969,284.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633029742166,1.3266397758116e-08,0.0010632897028699,-0.0337952747941017,0.0,0.0,0.0,-0.0113895321264863,60.0,13.407973289489746,0.0,-7.708567295594548e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,9.978872549254449e-05,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.475830078125,0.0,0.0,0.000105082646769,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,7.761369488434866e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,0.0001050824503181,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.482177734375,0.0,0.0,0.0004984640982002,285.4263610839844,294.1499938964844,297.78497314453125,292.1448974609375,298.0934753417969,297.8542175292969,284.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633029742166,1.3266397758116e-08,0.0010632897028699,-0.0337952747941017,0.0,0.0,0.0,-0.0113895321264863,60.0,13.407973289489746,0.0,-7.708567295594548e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,9.982144547393546e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0001051170984283,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,7.763914618408307e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0001051169092534,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.000498627545312,285.4162902832031,294.1499938964844,297.7451171875,292.1378173828125,298.08697509765625,297.8138732910156,284.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636507067829,1.3307067447954068e-08,0.0010636374354362,-0.0339016690850257,0.0,0.0,0.0,-0.0114096933975815,60.0,13.370161056518556,0.0,-7.713610727932976e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,9.982144547393546e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0001051170984283,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721069335937,0.0,0.0,7.763914618408307e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0001051169092534,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.000498627545312,285.4162902832031,294.1499938964844,297.7451171875,292.1378173828125,298.08697509765625,297.8138732910156,284.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636507067829,1.3307067447954068e-08,0.0010636374354362,-0.0339016690850257,0.0,0.0,0.0,-0.0114096933975815,60.0,13.370161056518556,0.0,-7.713610727932976e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,9.98571704258211e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0001051547151291,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,7.766692579025403e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0001051545259542,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0004988060100004,285.40643310546875,294.1499938964844,297.7055053710937,292.1304626464844,298.07989501953125,297.7737121582031,284.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030569978,1.3351479033474334e-08,0.001064017182216,-0.0340178497135639,0.0,0.0,0.0,-0.011431710794568,60.0,13.332944869995115,0.0,-7.719120276306057e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,9.98571704258211e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0001051547151291,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,7.766692579025403e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,0.0001051545259542,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0004988060100004,285.40643310546875,294.1499938964844,297.7055053710937,292.1304626464844,298.07989501953125,297.7737121582031,284.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030569978,1.3351479033474334e-08,0.001064017182216,-0.0340178497135639,0.0,0.0,0.0,-0.011431710794568,60.0,13.332944869995115,0.0,-7.719120276306057e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,9.98956020339392e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.0001051951840054,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,7.769681542413309e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0001051949948305,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,0.0004989980370737,285.3966979980469,294.1499938964844,297.6661682128906,292.12286376953125,298.0721740722656,297.7337646484375,284.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644391877576,1.33992674733463e-08,0.0010644257999956,-0.0341428630053997,0.0,0.0,0.0,-0.0114554008468985,60.0,13.296281814575195,0.0,-7.725051176521448e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,9.98956020339392e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.0001051951840054,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,7.769681542413309e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0001051949948305,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,0.0004989980370737,285.3966979980469,294.1499938964844,297.6661682128906,292.12286376953125,298.0721740722656,297.7337646484375,284.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644391877576,1.33992674733463e-08,0.0010644257999956,-0.0341428630053997,0.0,0.0,0.0,-0.0114554008468985,60.0,13.296281814575195,0.0,-7.725051176521448e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,9.991578554036096e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,0.0001052164370776,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,7.77125169406645e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0001052162479027,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552307128906,0.0,0.0,0.0004990988527424,285.3919372558594,294.1499938964844,297.6466064453125,292.11895751953125,298.0680847167969,297.7138671875,284.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646538576111,1.3424367395487025e-08,0.0010646404698491,-0.03420852124691,0.0,0.0,0.0,-0.0114678442478179,60.0,13.278159141540527,0.0,-7.728166906417756e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,9.993645653594284e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44549560546875,0.0,0.0,0.0001052381994668,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,7.772858953103423e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490966796875,0.0,0.0,0.0001052380175678,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,0.0004992021131329,285.3871765136719,294.1499938964844,297.6271057128906,292.114990234375,298.0638427734375,297.6940612792969,284.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064873766154,1.3450073055309986e-08,0.0010648602619767,-0.0342757664620876,0.0,0.0,0.0,-0.011480588465929,60.0,13.260156631469728,0.0,-7.731358664386789e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,9.998001769417896e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0001052840671036,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,7.776246638968587e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0001052838852046,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0004994196933694,285.3778076171875,294.1499938964844,297.58837890625,292.10693359375,298.05499267578125,297.6546630859375,284.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653369827196,1.3504253715268533e-08,0.0010653234785422,-0.0344174988567829,0.0,0.0,0.0,-0.0115074468776583,60.0,13.224650382995604,0.0,-7.738087504094437e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,9.998001769417896e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,0.0001052840671036,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419250488281,0.0,0.0,7.776246638968587e-05,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0001052838852046,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0004994196933694,285.3778076171875,294.1499938964844,297.58837890625,292.10693359375,298.05499267578125,297.6546630859375,284.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653369827196,1.3504253715268533e-08,0.0010653234785422,-0.0344174988567829,0.0,0.0,0.0,-0.0115074468776583,60.0,13.224650382995604,0.0,-7.738087504094437e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0001000250704237,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0001053315063472,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,7.779750740155578e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0001053313244483,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0004996447823941,285.3686218261719,294.1499938964844,297.54998779296875,292.09869384765625,298.04559326171875,297.6155700683594,284.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658160317689,1.3560292444481092e-08,0.0010658025275915,-0.0345640890300273,0.0,0.0,0.0,-0.0115352272987365,60.0,13.189549446105955,0.0,-7.745050822904886e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0001000250704237,298.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0001053315063472,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,7.779750740155578e-05,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0001053313244483,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0004996447823941,285.3686218261719,294.1499938964844,297.54998779296875,292.09869384765625,298.04559326171875,297.6155700683594,284.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658160317689,1.3560292444481092e-08,0.0010658025275915,-0.0345640890300273,0.0,0.0,0.0,-0.0115352272987365,60.0,13.189549446105955,0.0,-7.745050822904886e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0001000811244011,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001053905289154,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.784109766362235e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,0.0001053903542924,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,0.0004999247612431,285.3595886230469,294.1499938964844,297.513671875,292.0914306640625,298.0356750488281,297.5773010253906,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664124274626,1.3630041095780145e-08,0.0010663988068699,-0.0347465388476848,0.0,0.0,0.0,-0.0115698035806417,60.0,13.15640354156494,0.0,-7.753721575909368e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.0001000811244011,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001053905289154,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,7.784109766362235e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,0.0001053903542924,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,0.0004999247612431,285.3595886230469,294.1499938964844,297.513671875,292.0914306640625,298.0356750488281,297.5773010253906,284.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664124274626,1.3630041095780145e-08,0.0010663988068699,-0.0347465388476848,0.0,0.0,0.0,-0.0115698035806417,60.0,13.15640354156494,0.0,-7.753721575909368e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
