time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219780,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,0.0001001611672108,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0001054748208844,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,7.79033507569693e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0001054746462614,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0005003246478736,285.3507385253906,294.1499938964844,297.4809875488281,292.0862731933594,298.0253295898437,297.5408935546875,284.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672645876184,1.372968760904314e-08,0.0010672508506104,-0.0350071899592876,0.0,0.0,0.0,-0.011619203723967,60.0,13.128403663635254,0.0,-7.766118415020173e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,0.0001001611672108,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0001054748208844,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,7.79033507569693e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0001054746462614,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0005003246478736,285.3507385253906,294.1499938964844,297.4809875488281,292.0862731933594,298.0253295898437,297.5408935546875,284.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672645876184,1.372968760904314e-08,0.0010672508506104,-0.0350071899592876,0.0,0.0,0.0,-0.011619203723967,60.0,13.128403663635254,0.0,-7.766118415020173e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,0.0001002088756649,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,0.0001055250540957,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167175292969,0.0,0.0,7.794045814080164e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,0.0001055248794727,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0005005629500374,285.34637451171875,294.1499938964844,297.4659118652344,292.0844421386719,298.0199890136719,297.5237121582031,284.9189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677726240828,1.3789080988146908e-08,0.0010677588870748,-0.0351625457406044,0.0,0.0,0.0,-0.0116486474871635,60.0,13.116894721984863,0.0,-7.773511612185757e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,0.0001002593708108,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,0.000105578226794,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,7.797972648404539e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130249023437,0.0,0.0,0.000105578052171,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0005008151638321,285.3420715332031,294.1499938964844,297.4516296386719,292.0830993652344,298.0145874023437,297.5071716308594,284.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068310579285,1.385195425029906e-08,0.0010682967258617,-0.03532699868083,0.0,0.0,0.0,-0.0116798169910907,60.0,13.106698989868164,0.0,-7.781341793133836e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0001003664947347,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0001056910259649,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,7.80630434746854e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,0.0001056908513419,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.0005013503250665,285.3335266113281,294.1499938964844,297.4254455566406,292.081787109375,298.0035705566406,297.47576904296875,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985340885369624e-08,0.001069436664693,-0.0356758832931518,0.0,0.0,0.0,-0.0117459399625658,60.0,13.089540481567385,0.0,-7.797967072065148e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0001003664947347,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027404785156,0.0,0.0,0.0001056910259649,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,7.80630434746854e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,0.0001056908513419,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.0005013503250665,285.3335266113281,294.1499938964844,297.4254455566406,292.081787109375,298.0035705566406,297.47576904296875,284.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985340885369624e-08,0.001069436664693,-0.0356758832931518,0.0,0.0,0.0,-0.0117459399625658,60.0,13.089540481567385,0.0,-7.797967072065148e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001004790246952,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0001058095294865,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,7.815056596882641e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,0.0001058093548635,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,0.000501912436448,285.3251647949219,294.1499938964844,297.402099609375,292.08221435546875,297.9922790527344,297.44732666015625,284.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706491302698,1.4125470571002552e-08,0.0010706349276006,-0.0360423922538757,0.0,0.0,0.0,-0.011815408244729,60.0,13.077375411987305,0.0,-7.815452107706734e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001004790246952,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0001058095294865,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,7.815056596882641e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,0.0001058093548635,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,0.000501912436448,285.3251647949219,294.1499938964844,297.402099609375,292.08221435546875,297.9922790527344,297.44732666015625,284.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706491302698,1.4125470571002552e-08,0.0010706349276006,-0.0360423922538757,0.0,0.0,0.0,-0.011815408244729,60.0,13.077375411987305,0.0,-7.815452107706734e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001005886442726,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,0.0001059249552781,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,7.823582564014941e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,0.0001059247879311,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.0005024599959142,285.3169860839844,294.1499938964844,297.3814392089844,292.084228515625,297.9808349609375,297.4217224121094,284.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718163102865,1.4261966718720488e-08,0.0010718021076172,-0.0363993868231773,0.0,0.0,0.0,-0.0118830753490328,60.0,13.069067001342772,0.0,-7.832502291194032e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001005886442726,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,0.0001059249552781,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927001953125,0.0,0.0,7.823582564014941e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,0.0001059247879311,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.0005024599959142,285.3169860839844,294.1499938964844,297.3814392089844,292.084228515625,297.9808349609375,297.4217224121094,284.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718163102865,1.4261966718720488e-08,0.0010718021076172,-0.0363993868231773,0.0,0.0,0.0,-0.0118830753490328,60.0,13.069067001342772,0.0,-7.832502291194032e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0001006889142445,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.000106030543975,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,7.831380935385823e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.000106030376628,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.000502960931044,285.3089599609375,294.1499938964844,297.3631591796875,292.08770751953125,297.9692077636719,297.3988647460937,284.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728840716183,1.4386820623712993e-08,0.0010728696361184,-0.0367259159684181,0.0,0.0,0.0,-0.0119449710473418,60.0,13.063611030578612,0.0,-7.84811504672689e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881530761719,0.0,0.0,0.0001006889142445,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,0.000106030543975,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38604736328125,0.0,0.0,7.831380935385823e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.000106030376628,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.000502960931044,285.3089599609375,294.1499938964844,297.3631591796875,292.08770751953125,297.9692077636719,297.3988647460937,284.96612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728840716183,1.4386820623712993e-08,0.0010728696361184,-0.0367259159684181,0.0,0.0,0.0,-0.0119449710473418,60.0,13.063611030578612,0.0,-7.84811504672689e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,0.0001007327809929,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,0.000106076731754,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,7.834792631911114e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0001060765716829,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0005031800246797,285.3050537109375,294.1499938964844,297.3548583984375,292.0899658203125,297.9633483886719,297.3885803222656,284.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733508970588,1.4441432938383514e-08,0.0010733364615589,-0.0368687398731708,0.0,0.0,0.0,-0.0119720436632633,60.0,13.061817169189451,0.0,-7.854948336216695e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,0.0001007733008009,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37615966796875,0.0,0.0,0.0001061194052454,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,7.837943849153817e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.0001061192378983,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0005033824709244,285.3011474609375,294.1499938964844,297.3470458984375,292.092529296875,297.9574890136719,297.3788757324219,284.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737818665802,1.4491880584444061e-08,0.0010737674310803,-0.0370006673038005,0.0,0.0,0.0,-0.0119970496743917,60.0,13.060357093811035,0.0,-7.861264350594865e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0001008443141472,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0001061941802618,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,7.843467028578743e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0001061940201907,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,0.00050373718841,285.2934875488281,294.1499938964844,297.3328552246094,292.0985412597656,297.9457397460937,297.3607177734375,284.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745385661721,1.4580275653486297e-08,0.0010745240142568,-0.0372318364679813,0.0,0.0,0.0,-0.0120408749207854,60.0,13.05807876586914,0.0,-7.872336027503479e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,0.0001008443141472,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0001061941802618,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,7.843467028578743e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0001061940201907,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,0.00050373718841,285.2934875488281,294.1499938964844,297.3328552246094,292.0985412597656,297.9457397460937,297.3607177734375,284.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745385661721,1.4580275653486297e-08,0.0010745240142568,-0.0372318364679813,0.0,0.0,0.0,-0.0120408749207854,60.0,13.05807876586914,0.0,-7.872336027503479e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0001008980034384,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0001062507144524,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,7.847642700653523e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001062505543814,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0005040054093115,285.2859802246094,294.1499938964844,297.3203430175781,292.1056213378906,297.9339294433594,297.34478759765625,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751098161563,1.4647086210572981e-08,0.0010750951478257,-0.0374065488576889,0.0,0.0,0.0,-0.0120739955455064,60.0,13.056798934936523,0.0,-7.880709773644412e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,0.0001008980034384,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36346435546875,0.0,0.0,0.0001062507144524,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,7.847642700653523e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3665466308594,0.0,0.0,0.0001062505543814,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0005040054093115,285.2859802246094,294.1499938964844,297.3203430175781,292.1056213378906,297.9339294433594,297.34478759765625,284.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751098161563,1.4647086210572981e-08,0.0010750951478257,-0.0374065488576889,0.0,0.0,0.0,-0.0120739955455064,60.0,13.056798934936523,0.0,-7.880709773644412e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001009413535939,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001062963565345,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,7.851013651816174e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0001062961964635,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0005042219418101,285.2786560058594,294.1499938964844,297.30926513671875,292.1136169433594,297.9221496582031,297.33074951171875,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075570937246,1.4701014627860332e-08,0.0010755562689155,-0.0375475734472274,0.0,0.0,0.0,-0.0121007300913333,60.0,13.056522369384766,0.0,-7.887472008860642e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001009413535939,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001062963565345,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,7.851013651816174e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0001062961964635,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0005042219418101,285.2786560058594,294.1499938964844,297.30926513671875,292.1136169433594,297.9221496582031,297.33074951171875,285.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075570937246,1.4701014627860332e-08,0.0010755562689155,-0.0375475734472274,0.0,0.0,0.0,-0.0121007300913333,60.0,13.056522369384766,0.0,-7.887472008860642e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0001009838524623,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,0.0001063411109498,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,7.854319119360298e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0001063409508788,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0005044342251494,285.271484375,294.1499938964844,297.2994079589844,292.1224060058594,297.910400390625,297.3183288574219,285.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076023094356,1.47538887773635e-08,0.0010760084260255,-0.0376858413219451,0.0,0.0,0.0,-0.0121269421651959,60.0,13.05771541595459,0.0,-7.894104925298961e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0001009838524623,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,0.0001063411109498,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544006347656,0.0,0.0,7.854319119360298e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35418701171875,0.0,0.0,0.0001063409508788,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0005044342251494,285.271484375,294.1499938964844,297.2994079589844,292.1224060058594,297.910400390625,297.3183288574219,285.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076023094356,1.47538887773635e-08,0.0010760084260255,-0.0376858413219451,0.0,0.0,0.0,-0.0121269421651959,60.0,13.05771541595459,0.0,-7.894104925298961e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,0.0001010108026093,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0001063694871845,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,7.856415322748944e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,0.0001063693343894,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,0.0005045688594691,285.2679748535156,294.1499938964844,297.2948303222656,292.1270446777344,297.904541015625,297.31280517578125,285.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763100581243,1.4787429059026636e-08,0.0010762952733784,-0.0377735458314418,0.0,0.0,0.0,-0.0121435699984431,60.0,13.059454917907717,0.0,-7.89831346992287e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,0.0001010419073281,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001064022435457,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,7.85883457865566e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0001064020907506,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,0.0005047242739237,285.2645263671875,294.1499938964844,297.2904663085937,292.1318359375,297.8987121582031,297.3074951171875,285.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766419582068,1.4826148309055044e-08,0.001076627173461,-0.0378747917711734,0.0,0.0,0.0,-0.0121627682819962,60.0,13.06186866760254,0.0,-7.90317358223547e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,0.0001011162676149,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0001064805401256,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,7.864617509767413e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,0.0001064803873305,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.000505095697008,285.2577209472656,294.1499938964844,297.2822570800781,292.1418151855469,297.8870544433594,297.29742431640625,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774325346574,1.4918715152134613e-08,0.0010774176334962,-0.0381168462336063,0.0,0.0,0.0,-0.0122086517512798,60.0,13.068480491638184,0.0,-7.91479877193524e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,0.0001011162676149,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,0.0001064805401256,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34246826171875,0.0,0.0,7.864617509767413e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34228515625,0.0,0.0,0.0001064803873305,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.000505095697008,285.2577209472656,294.1499938964844,297.2822570800781,292.1418151855469,297.8870544433594,297.29742431640625,285.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774325346574,1.4918715152134613e-08,0.0010774176334962,-0.0381168462336063,0.0,0.0,0.0,-0.0122086517512798,60.0,13.068480491638184,0.0,-7.91479877193524e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0001011969216051,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,0.0001065654796548,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,7.870890840422362e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0001065653268597,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0005054986104369,285.2510681152344,294.1499938964844,297.2745056152344,292.1521301269531,297.87548828125,297.28826904296875,285.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782912140712,1.5019139709693263e-08,0.0010782761964946,-0.0383794382214546,0.0,0.0,0.0,-0.0122584365308284,60.0,13.07746696472168,0.0,-7.927420853093281e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385314941406,0.0,0.0,0.0001011969216051,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,0.0001065654796548,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,7.870890840422362e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0001065653268597,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0005054986104369,285.2510681152344,294.1499938964844,297.2745056152344,292.1521301269531,297.87548828125,297.28826904296875,285.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782912140712,1.5019139709693263e-08,0.0010782761964946,-0.0383794382214546,0.0,0.0,0.0,-0.0122584365308284,60.0,13.07746696472168,0.0,-7.927420853093281e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0001012699867715,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0001066424083546,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,7.876572635723278e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001066422628355,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.0005058635724708,285.2445983886719,294.1499938964844,297.2669677734375,292.1627197265625,297.8639831542969,297.2797546386719,285.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790691012516,1.5110094508941074e-08,0.0010790539672598,-0.0386172570288181,0.0,0.0,0.0,-0.0123035265132784,60.0,13.087394714355469,0.0,-7.938861301681754e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0001012699867715,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0001066424083546,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,7.876572635723278e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001066422628355,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326721191406,0.0,0.0,0.0005058635724708,285.2445983886719,294.1499938964844,297.2669677734375,292.1627197265625,297.8639831542969,297.2797546386719,285.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790691012516,1.5110094508941074e-08,0.0010790539672598,-0.0386172570288181,0.0,0.0,0.0,-0.0123035265132784,60.0,13.087394714355469,0.0,-7.938861301681754e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,0.0001013342771329,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,0.0001067101111402,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,7.881573401391506e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.0001067099583451,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.0005061847623437,285.23828125,294.1499938964844,297.2594299316406,292.1733703613281,297.8525390625,297.2715759277344,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797535069286,1.5190122937269734e-08,0.0010797382565215,-0.038826510310173,0.0,0.0,0.0,-0.0123431999236345,60.0,13.097424507141112,0.0,-7.948934666046625e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,0.0001013342771329,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,0.0001067101111402,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,7.881573401391506e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.0001067099583451,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.0005061847623437,285.23828125,294.1499938964844,297.2594299316406,292.1733703613281,297.8525390625,297.2715759277344,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797535069286,1.5190122937269734e-08,0.0010797382565215,-0.038826510310173,0.0,0.0,0.0,-0.0123431999236345,60.0,13.097424507141112,0.0,-7.948934666046625e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0001013614019029,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.0001067386765498,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,7.883682701503858e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0001067385310307,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0005063202697783,285.2352294921875,294.1499938964844,297.2555847167969,292.1787109375,297.8468322753906,297.2675476074219,285.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800419840961,1.5223887928073054e-08,0.001080026733689,-0.0389147885143756,0.0,0.0,0.0,-0.0123599376529455,60.0,13.102190017700195,0.0,-7.953186553777415e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0001013866567518,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001067652628989,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,7.885647210059687e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0001067651173798,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215637207031,0.0,0.0,0.0005064464057795,285.232177734375,294.1499938964844,297.2516174316406,292.1839904785156,297.8411560058594,297.26348876953125,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803100885823,1.5255313456918884e-08,0.0010802948381751,-0.0389969572424888,0.0,0.0,0.0,-0.0123755140230059,60.0,13.106803894042969,0.0,-7.957144987358333e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0001014318258967,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001068128258339,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,7.889160042395815e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0001068126875907,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0005066720768809,285.2262268066406,294.1499938964844,297.24334716796875,292.1944274902344,297.829833984375,297.2553100585937,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080791465938,1.5311519163674348e-08,0.0010807762155309,-0.0391439087688922,0.0,0.0,0.0,-0.0124033810570836,60.0,13.115558624267578,0.0,-7.964226256262918e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0001014318258967,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,0.0001068128258339,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,7.889160042395815e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0001068126875907,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0005066720768809,285.2262268066406,294.1499938964844,297.24334716796875,292.1944274902344,297.829833984375,297.2553100585937,285.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080791465938,1.5311519163674348e-08,0.0010807762155309,-0.0391439087688922,0.0,0.0,0.0,-0.0124033810570836,60.0,13.115558624267578,0.0,-7.964226256262918e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0001014616136671,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001068441924871,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,7.89147597970441e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.000106844046968,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.0005068208556622,285.2204284667969,294.1499938964844,297.2343139648437,292.2045288085937,297.8185729980469,297.2467346191406,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811083484441,1.5348554427419003e-08,0.0010810929816216,-0.0392407402396202,0.0,0.0,0.0,-0.0124217411503195,60.0,13.12257194519043,0.0,-7.968894522036862e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0001014616136671,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064270019531,0.0,0.0,0.0001068441924871,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,7.89147597970441e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,0.000106844046968,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,0.0005068208556622,285.2204284667969,294.1499938964844,297.2343139648437,292.2045288085937,297.8185729980469,297.2467346191406,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811083484441,1.5348554427419003e-08,0.0010810929816216,-0.0392407402396202,0.0,0.0,0.0,-0.0124217411503195,60.0,13.12257194519043,0.0,-7.968894522036862e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0001014785011648,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0001068619749275,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,7.892790017649531e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001068618366844,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0005069052567705,285.2147827148437,294.1499938964844,297.2242736816406,292.21417236328125,297.8072814941406,297.23748779296875,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812876280397,1.5369527872621802e-08,0.0010812722612172,-0.0392955727875232,0.0,0.0,0.0,-0.0124321384355425,60.0,13.127744674682615,0.0,-7.971538451556628e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
