time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222120,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0001014785011648,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0001068619749275,299.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,7.892790017649531e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001068618366844,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0005069052567705,285.2147827148437,294.1499938964844,297.2242736816406,292.21417236328125,297.8072814941406,297.23748779296875,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812876280397,1.5369527872621802e-08,0.0010812722612172,-0.0392955727875232,0.0,0.0,0.0,-0.0124321384355425,60.0,13.127744674682615,0.0,-7.971538451556628e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0001014807639876,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0001068643541657,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,7.892966095823795e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001068642159225,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0005069165490567,285.2093505859375,294.1499938964844,297.2130432128906,292.22320556640625,297.7960205078125,297.2274169921875,285.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813110275194,1.5372274120295515e-08,0.0010812956606969,-0.0393027514219284,0.0,0.0,0.0,-0.012433499097824,60.0,13.13058853149414,0.0,-7.971885196411679e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0001014807639876,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0001068643541657,299.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991027832031,0.0,0.0,7.892966095823795e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,0.0001068642159225,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0005069165490567,285.2093505859375,294.1499938964844,297.2130432128906,292.22320556640625,297.7960205078125,297.2274169921875,285.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813110275194,1.5372274120295515e-08,0.0010812956606969,-0.0393027514219284,0.0,0.0,0.0,-0.012433499097824,60.0,13.13058853149414,0.0,-7.971885196411679e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,0.0001014743320411,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0001068575802491,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,7.892465509939939e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,0.000106857442006,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.0005068844184279,285.2066955566406,294.1499938964844,297.2068786621094,292.2274169921875,297.7903747558594,297.2218322753906,285.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812415275722,1.5364218342028835e-08,0.0010812261607497,-0.0392816923558712,0.0,0.0,0.0,-0.0124295027926564,60.0,13.130661010742188,0.0,-7.970869830842275e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0001014653171296,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0001068480851245,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,7.891764107625932e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0001068479468813,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.000506839423906,285.2040710449219,294.1499938964844,297.2003173828125,292.2314453125,297.78472900390625,297.21600341796875,285.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811454849317,1.5352950910596522e-08,0.0010811301181092,-0.0392522364854812,0.0,0.0,0.0,-0.012423918582499,60.0,13.13025951385498,0.0,-7.969448745370755e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0001014387671602,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,0.0001068201236193,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,7.889699190855026e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0001068199926521,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.0005067068268544,285.19891357421875,294.1499938964844,297.1859130859375,292.2388000488281,297.7733764648437,297.20367431640625,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808644583448,1.5319798762902792e-08,0.0010808492079377,-0.0391655527055263,0.0,0.0,0.0,-0.0124074965715408,60.0,13.127882957458496,0.0,-7.965269332999014e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,0.0001014387671602,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,0.0001068201236193,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,7.889699190855026e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0001068199926521,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.0005067068268544,285.19891357421875,294.1499938964844,297.1859130859375,292.2388000488281,297.7733764648437,297.20367431640625,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808644583448,1.5319798762902792e-08,0.0010808492079377,-0.0391655527055263,0.0,0.0,0.0,-0.0124074965715408,60.0,13.127882957458496,0.0,-7.965269332999014e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001013905275613,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0001067693228833,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,7.88594625191763e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0001067691919161,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0005064658471383,285.1939392089844,294.1499938964844,297.1695556640625,292.2450866699219,297.76190185546875,297.18951416015625,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803479235619,1.5259612240470233e-08,0.0010803326731547,-0.0390081964433193,0.0,0.0,0.0,-0.0123776504769921,60.0,13.12094497680664,0.0,-7.957686420922985e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,0.0001013905275613,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0001067693228833,299.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,7.88594625191763e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.0001067691919161,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0005064658471383,285.1939392089844,294.1499938964844,297.1695556640625,292.2450866699219,297.76190185546875,297.18951416015625,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803479235619,1.5259612240470233e-08,0.0010803326731547,-0.0390081964433193,0.0,0.0,0.0,-0.0123776504769921,60.0,13.12094497680664,0.0,-7.957686420922985e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0001013264409266,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0001067018311005,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,7.880961493356153e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0001067017001332,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0005061457050032,285.1891174316406,294.1499938964844,297.1510009765625,292.25018310546875,297.75030517578125,297.1737060546875,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796654969453,1.5179690393551937e-08,0.0010796503629535,-0.0387992300093174,0.0,0.0,0.0,-0.0123380348086357,60.0,13.11064624786377,0.0,-7.947620872528206e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,0.0001013264409266,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0001067018311005,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,7.880961493356153e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0001067017001332,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0005061457050032,285.1891174316406,294.1499938964844,297.1510009765625,292.25018310546875,297.75030517578125,297.1737060546875,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796654969453,1.5179690393551937e-08,0.0010796503629535,-0.0387992300093174,0.0,0.0,0.0,-0.0123380348086357,60.0,13.11064624786377,0.0,-7.947620872528206e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,0.0001012421125778,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0001066130280378,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,7.874402217566967e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0001066128970705,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0005057245143689,285.1844787597656,294.1499938964844,297.1300048828125,292.2539367675781,297.7385559082031,297.15576171875,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787660721689,1.5074540726800478e-08,0.0010787509381771,-0.0385242961347103,0.0,0.0,0.0,-0.0122859068214893,60.0,13.095596313476562,0.0,-7.934388435160147e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,0.0001012421125778,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0001066130280378,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,7.874402217566967e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.0001066128970705,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,0.0005057245143689,285.1844787597656,294.1499938964844,297.1300048828125,292.2539367675781,297.7385559082031,297.15576171875,285.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787660721689,1.5074540726800478e-08,0.0010787509381771,-0.0385242961347103,0.0,0.0,0.0,-0.0122859068214893,60.0,13.095596313476562,0.0,-7.934388435160147e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27496337890625,0.0,0.0,0.0001011908534565,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0001065590477082,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,7.870415720390156e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.000106558916741,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,0.0005054684588685,285.1822204589844,294.1499938964844,297.1184997558594,292.2552490234375,297.7325744628906,297.145751953125,285.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078218454495,1.5010636289503054e-08,0.0010782034369185,-0.0383572019636631,0.0,0.0,0.0,-0.0122542204335331,60.0,13.085874557495115,0.0,-7.926352196818699e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001011374042718,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0001065027609001,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,7.866258238209412e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0001065026372089,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,0.0005052014603279,285.17999267578125,294.1499938964844,297.1063232421875,292.25616455078125,297.7265625,297.1354675292969,285.17315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776475537568,1.4944001591743472e-08,0.0010776326525956,-0.0381829664111137,0.0,0.0,0.0,-0.0122211817651987,60.0,13.075462341308594,0.0,-7.917976319049559e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0001010169362416,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0001063759045791,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,7.856888987589628e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0001063757808879,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0005045997095294,285.17559814453125,294.1499938964844,297.0797424316406,292.2567443847656,297.7144470214844,297.1141357421875,285.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763652389869,1.4793831049075834e-08,0.001076350454241,-0.0377902872860431,0.0,0.0,0.0,-0.0121467458084225,60.0,13.052532196044922,0.0,-7.899117093757013e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,0.0001010169362416,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26434326171875,0.0,0.0,0.0001063759045791,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,7.856888987589628e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0001063757808879,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0005045997095294,285.17559814453125,294.1499938964844,297.0797424316406,292.2567443847656,297.7144470214844,297.1141357421875,285.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763652389869,1.4793831049075834e-08,0.001076350454241,-0.0377902872860431,0.0,0.0,0.0,-0.0121467458084225,60.0,13.052532196044922,0.0,-7.899117093757013e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662353515625,0.0,0.0,0.0001009438492474,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0001062989394995,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.851204281905666e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,0.0001062988158082,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0005042346310801,285.1733703613281,294.1499938964844,297.064697265625,292.25634765625,297.7080383300781,297.101806640625,285.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755863040685,1.4702727035853512e-08,0.0010755715193226,-0.0375520512461662,0.0,0.0,0.0,-0.0121015822514891,60.0,13.037846565246582,0.0,-7.88768659276684e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001008713952614,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.000106222636532,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,7.84556832513772e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001062225128407,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0005038727540522,285.1713256835937,294.1499938964844,297.04998779296875,292.2555236816406,297.7020568847656,297.0897521972656,285.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748140048235,1.4612413501424726e-08,0.001074799336493,-0.0373158790171146,0.0,0.0,0.0,-0.012056809850037,60.0,13.02291774749756,0.0,-7.87636338372977e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0001007113314699,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0001060540744219,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,7.83311843406409e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0001060539507307,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,0.0005030731554143,285.167236328125,294.1499938964844,297.01641845703125,292.2529296875,297.6893005371094,297.0620422363281,285.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412899318472228e-08,0.0010730933863669,-0.0367941185832023,0.0,0.0,0.0,-0.0119579024612903,60.0,12.987614631652832,0.0,-7.8513778589695e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,0.0001007113314699,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0001060540744219,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,7.83311843406409e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0001060539507307,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,0.0005030731554143,285.167236328125,294.1499938964844,297.01641845703125,292.2529296875,297.6893005371094,297.0620422363281,285.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412899318472228e-08,0.0010730933863669,-0.0367941185832023,0.0,0.0,0.0,-0.0119579024612903,60.0,12.987614631652832,0.0,-7.8513778589695e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0001005460580927,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0001058800335158,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,7.820263999747112e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0001058799171005,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0005022476543672,285.1632995605469,294.1499938964844,296.97869873046875,292.24957275390625,297.6761169433594,297.0307006835937,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904097591178e-08,0.001071332138963,-0.0362553745508194,0.0,0.0,0.0,-0.0118557829409837,60.0,12.948902130126951,0.0,-7.825622105883667e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0001005460580927,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0001058800335158,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,7.820263999747112e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,0.0001058799171005,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0005022476543672,285.1632995605469,294.1499938964844,296.97869873046875,292.24957275390625,297.6761169433594,297.0307006835937,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206904097591178e-08,0.001071332138963,-0.0362553745508194,0.0,0.0,0.0,-0.0118557829409837,60.0,12.948902130126951,0.0,-7.825622105883667e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0001004614532575,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0001057909394148,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,7.813683623680845e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001057908229995,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0005018250085413,285.1614074707031,294.1499938964844,296.9583435058594,292.24761962890625,297.6693725585937,297.013671875,285.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704445885494,1.41014515619986e-08,0.0010704305022954,-0.0359795726835727,0.0,0.0,0.0,-0.0118035059422254,60.0,12.928596496582031,0.0,-7.812453617361825e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.0001003756988211,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001057006302289,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,7.807013753335923e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0001057005138136,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.0005013966583646,285.1595458984375,294.1499938964844,296.93707275390625,292.2454528808594,297.6624450683594,296.9957275390625,285.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695306118577,1.3994567282793469e-08,0.0010695165256038,-0.0357000157237052,0.0,0.0,0.0,-0.0117505192756652,60.0,12.907729148864746,0.0,-7.79911815129708e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001002007047645,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0001055163520504,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,7.79340261942707e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0001055162356351,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.000500522495713,285.1559143066406,294.1499938964844,296.891845703125,292.2406005859375,297.6482849121094,296.9574279785156,285.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776455531910873e-08,0.0010676516685634,-0.0351295210421085,0.0,0.0,0.0,-0.0116423927247524,60.0,12.864484786987305,0.0,-7.77193918111152e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001002007047645,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0001055163520504,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,7.79340261942707e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0001055162356351,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.000500522495713,285.1559143066406,294.1499938964844,296.891845703125,292.2406005859375,297.6482849121094,296.9574279785156,285.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776455531910873e-08,0.0010676516685634,-0.0351295210421085,0.0,0.0,0.0,-0.0116423927247524,60.0,12.864484786987305,0.0,-7.77193918111152e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0001000212723738,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0001053274027071,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,7.779446605127305e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001053272862918,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.000499626272358,285.1524353027344,294.1499938964844,296.84326171875,292.2350158691406,297.63348388671875,296.91552734375,285.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552823752149834e-08,0.0010657394304871,-0.0345445498824119,0.0,0.0,0.0,-0.0115315290167927,60.0,12.81911277770996,0.0,-7.744122143549248e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,0.0001000212723738,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0001053274027071,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,7.779446605127305e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001053272862918,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.000499626272358,285.1524353027344,294.1499938964844,296.84326171875,292.2350158691406,297.63348388671875,296.91552734375,285.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552823752149834e-08,0.0010657394304871,-0.0345445498824119,0.0,0.0,0.0,-0.0115315290167927,60.0,12.81911277770996,0.0,-7.744122143549248e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.983795462176204e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.0001051343497238,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,7.76518791099079e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0001051342405844,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0004987105494365,285.14910888671875,294.1499938964844,296.7916564941406,292.2287292480469,297.6180419921875,296.87042236328125,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324344294574077e-08,0.0010637858649715,-0.0339468643069267,0.0,0.0,0.0,-0.0114182624965906,60.0,12.771809577941896,0.0,-7.715753724824026e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,9.983795462176204e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.0001051343497238,299.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,7.76518791099079e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,0.0001051342405844,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0004987105494365,285.14910888671875,294.1499938964844,296.7916564941406,292.2287292480469,297.6180419921875,296.87042236328125,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324344294574077e-08,0.0010637858649715,-0.0339468643069267,0.0,0.0,0.0,-0.0114182624965906,60.0,12.771809577941896,0.0,-7.715753724824026e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.965142089640722e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.000104937927972,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,7.750680379103869e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0001049378115567,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0004977787612006,285.1459655761719,294.1499938964844,296.7372436523437,292.22174072265625,297.60186767578125,296.82232666015625,285.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618111118674,1.3091867145931246e-08,0.0010617980733513,-0.0333386845886707,0.0,0.0,0.0,-0.0113030141219496,60.0,12.72270393371582,0.0,-7.686942637974425e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,9.965142089640722e-05,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.000104937927972,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,7.750680379103869e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0001049378115567,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,0.0004977787612006,285.1459655761719,294.1499938964844,296.7372436523437,292.22174072265625,297.60186767578125,296.82232666015625,285.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618111118674,1.3091867145931246e-08,0.0010617980733513,-0.0333386845886707,0.0,0.0,0.0,-0.0113030141219496,60.0,12.72270393371582,0.0,-7.686942637974425e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,9.955718269338833e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001048386839102,299.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.743350579403341e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0001048385747708,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0004973080358467,285.1444396972656,294.1499938964844,296.7090759277344,292.218017578125,297.593505859375,296.79718017578125,285.2636108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806796886,1.2974416208066941e-08,0.0010607937583699,-0.0330314077436924,0.0,0.0,0.0,-0.0112447887659072,60.0,12.697508811950684,0.0,-7.672407065228981e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,9.94624206214212e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001047388941515,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.735980034340173e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0001047387850121,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0004968346911482,285.1429443359375,294.1499938964844,296.6803283691406,292.2141418457031,297.5849609375,296.7714233398437,285.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856315123599416e-08,0.0010597839718684,-0.032722420990467,0.0,0.0,0.0,-0.011186241172254,60.0,12.67193603515625,0.0,-7.657804701466375e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.927161590894684e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.000104537968582,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.721139263594523e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,0.0001045378594426,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0004958815989084,285.1401062011719,294.1499938964844,296.6211853027344,292.2059020996094,297.5672607421875,296.7181701660156,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618514233508904e-08,0.0010577506618574,-0.0321002379059791,0.0,0.0,0.0,-0.0110683534294366,60.0,12.6196928024292,0.0,-7.628445075624769e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.927161590894684e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.000104537968582,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,7.721139263594523e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,0.0001045378594426,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0004958815989084,285.1401062011719,294.1499938964844,296.6211853027344,292.2059020996094,297.5672607421875,296.7181701660156,285.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618514233508904e-08,0.0010577506618574,-0.0321002379059791,0.0,0.0,0.0,-0.0110683534294366,60.0,12.6196928024292,0.0,-7.628445075624769e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,9.915656846715136e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0001044168166117,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,7.712190563324839e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,0.0001044167074724,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0004953069146722,285.138427734375,294.1499938964844,296.584716796875,292.20068359375,297.55633544921875,296.685302734375,285.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475130262146196e-08,0.0010565246921032,-0.0317250713706016,0.0,0.0,0.0,-0.0109972720965743,60.0,12.587743759155272,0.0,-7.61076961453e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.907971980283035e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0001043358861352,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,7.706213364144787e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.0001043357769958,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004949230351485,285.1373596191406,294.1499938964844,296.56005859375,292.19708251953125,297.5489196777344,296.6630554199219,285.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379354430436253e-08,0.0010557057103142,-0.0314744636416435,0.0,0.0,0.0,-0.0109497923403978,60.0,12.566206932067873,0.0,-7.598973894573646e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
