time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224460,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.888734348351136e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.0001041333016473,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,7.69125108490698e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0001041331997839,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,0.0004939620848745,285.134765625,294.1499938964844,296.49725341796875,292.1877136230469,297.5297546386719,296.6058959960937,285.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.213960043600082e-08,0.0010536556364968,-0.0308470949530601,0.0,0.0,0.0,-0.0108309360221028,60.0,12.511469841003418,0.0,-7.569487081582339e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.888734348351136e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.0001041333016473,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,7.69125108490698e-05,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0001041331997839,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,0.0004939620848745,285.134765625,294.1499938964844,296.49725341796875,292.1877136230469,297.5297546386719,296.6058959960937,285.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.213960043600082e-08,0.0010536556364968,-0.0308470949530601,0.0,0.0,0.0,-0.0108309360221028,60.0,12.511469841003418,0.0,-7.569487081582339e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.869517816696316e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0001039309354382,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,7.676304085180163e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0001039308335748,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0004930021823383,285.13232421875,294.1499938964844,296.4330444335937,292.1778259277344,297.5097961425781,296.5469970703125,285.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516197653487,1.190010578966394e-08,0.0010516078909859,-0.0302203744649887,0.0,0.0,0.0,-0.0107122091576457,60.0,12.455679893493652,0.0,-7.540089796975735e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,9.869517816696316e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0001039309354382,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,7.676304085180163e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0001039308335748,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0004930021823383,285.13232421875,294.1499938964844,296.4330444335937,292.1778259277344,297.5097961425781,296.5469970703125,285.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516197653487,1.190010578966394e-08,0.0010516078909859,-0.0302203744649887,0.0,0.0,0.0,-0.0107122091576457,60.0,12.455679893493652,0.0,-7.540089796975735e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.859933925326914e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0001038300179061,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.668849866604432e-05,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,0.0001038299160427,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.000492523482535,285.13116455078125,294.1499938964844,296.4005126953125,292.1726989746094,297.4994812011719,296.5169677734375,285.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780667108496344e-08,0.0010505865793675,-0.0299078058451414,0.0,0.0,0.0,-0.0106529984623193,60.0,12.427449226379396,0.0,-7.525449774448134e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.850376955000684e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0001037293768604,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,7.661416748305783e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.000103729274997,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,0.0004920460633002,285.1300354003906,294.1499938964844,296.3677062988281,292.1674499511719,297.48895263671875,296.48663330078125,285.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495798196643,1.1661564158771398e-08,0.0010495681781321,-0.0295961089432239,0.0,0.0,0.0,-0.0105939535424113,60.0,12.39902114868164,0.0,-7.510865174253922e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.831380884861574e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0001035293389577,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,7.646642188774422e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0001035292370943,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.0004910972202196,285.1278686523437,294.1499938964844,296.301513671875,292.1566772460937,297.4673156738281,296.4251708984375,285.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424825530070848e-08,0.0010475439485162,-0.0289765279740095,0.0,0.0,0.0,-0.0104765929281711,60.0,12.34164047241211,0.0,-7.481918373741794e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.831380884861574e-05,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0001035293389577,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,7.646642188774422e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21539306640625,0.0,0.0,0.0001035292370943,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.0004910972202196,285.1278686523437,294.1499938964844,296.301513671875,292.1566772460937,297.4673156738281,296.4251708984375,285.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475553572177,1.1424825530070848e-08,0.0010475439485162,-0.0289765279740095,0.0,0.0,0.0,-0.0104765929281711,60.0,12.34164047241211,0.0,-7.481918373741794e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.812565986067057e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0001033312000799,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.632008055225015e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0001033311054925,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0004901573411189,285.1258544921875,294.1499938964844,296.2347412109375,292.1455078125,297.4448547363281,296.36279296875,285.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455501032993,1.1190341986377916e-08,0.0010455389274284,-0.0283628180623054,0.0,0.0,0.0,-0.0103603489696979,60.0,12.283729553222656,0.0,-7.453301975601789e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.812565986067057e-05,298.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0001033312000799,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,7.632008055225015e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0001033311054925,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,0.0004901573411189,285.1258544921875,294.1499938964844,296.2347412109375,292.1455078125,297.4448547363281,296.36279296875,285.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455501032993,1.1190341986377916e-08,0.0010455389274284,-0.0283628180623054,0.0,0.0,0.0,-0.0103603489696979,60.0,12.283729553222656,0.0,-7.453301975601789e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.793990466278046e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0001031355932354,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,7.61756018619053e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.000103135491372,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0004892295110039,285.1239929199219,294.1499938964844,296.1676330566406,292.134033203125,297.4215393066406,296.2997741699219,285.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435703443363,1.0958846274888856e-08,0.001043559401296,-0.0277568977326154,0.0,0.0,0.0,-0.0102455876767635,60.0,12.225425720214844,0.0,-7.42510408713315e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.793990466278046e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0001031355932354,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,7.61756018619053e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.000103135491372,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0004892295110039,285.1239929199219,294.1499938964844,296.1676330566406,292.134033203125,297.4215393066406,296.2997741699219,285.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435703443363,1.0958846274888856e-08,0.001043559401296,-0.0277568977326154,0.0,0.0,0.0,-0.0102455876767635,60.0,12.225425720214844,0.0,-7.42510408713315e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.77567833615467e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001029427512548,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.603316771565005e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0001029426566674,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0004883147776126,285.12225341796875,294.1499938964844,296.1005249023437,292.1222839355469,297.3974304199219,296.23638916015625,285.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416187578812,1.0730628829946909e-08,0.0010416080476716,-0.0271595269441604,0.0,0.0,0.0,-0.0101324506103992,60.0,12.16692066192627,0.0,-7.397358103844456e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.77567833615467e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001029427512548,299.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.603316771565005e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0001029426566674,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0004883147776126,285.12225341796875,294.1499938964844,296.1005249023437,292.1222839355469,297.3974304199219,296.23638916015625,285.3523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416187578812,1.0730628829946909e-08,0.0010416080476716,-0.0271595269441604,0.0,0.0,0.0,-0.0101324506103992,60.0,12.16692066192627,0.0,-7.397358103844456e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,9.766689618118109e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0001028480983222,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,7.596326031489298e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001028480037348,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0004878657637163,285.1214599609375,294.1499938964844,296.0670471191406,292.1163330078125,297.38494873046875,296.2046203613281,285.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406608926132,1.0618612655832749e-08,0.0010406501824036,-0.0268663093447685,0.0,0.0,0.0,-0.0100769195705652,60.0,12.137639045715332,0.0,-7.383758315882005e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.757769294083118e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,0.0001027541657094,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,7.589388405904174e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.000102754071122,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0004874201840721,285.1206970214844,294.1499938964844,296.0336303710937,292.1103515625,297.3722839355469,296.1728820800781,285.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397104779258,1.0507448244823081e-08,0.0010396998841315,-0.0265753120183944,0.0,0.0,0.0,-0.01002181135118,60.0,12.108389854431152,0.0,-7.37027363584275e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.740186214912684e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0001025689998641,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,7.575711788376793e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0001025689125526,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0004865418886765,285.1192626953125,294.1499938964844,295.96728515625,292.0982971191406,297.3465270996094,296.1095275878906,285.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378361912444,1.0288320417828345e-08,0.0010378259466961,-0.0260016825050115,0.0,0.0,0.0,-0.0099131790921092,60.0,12.050090789794922,0.0,-7.34372989086296e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.740186214912684e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0001025689998641,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,7.575711788376793e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0001025689125526,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0004865418886765,285.1192626953125,294.1499938964844,295.96728515625,292.0982971191406,297.3465270996094,296.1095275878906,285.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378361912444,1.0288320417828345e-08,0.0010378259466961,-0.0260016825050115,0.0,0.0,0.0,-0.0099131790921092,60.0,12.050090789794922,0.0,-7.34372989086296e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.728481381898746e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0001024457378662,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,7.566608110209927e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.0001024456432787,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0004859571927227,285.11834716796875,294.1499938964844,295.9225769042969,292.0900573730469,297.3285217285156,296.0667419433594,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365892667323,1.0142444217819957e-08,0.0010365791385993,-0.0256197955459356,0.0,0.0,0.0,-0.009840864688158,60.0,12.010631561279297,0.0,-7.326086404191301e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,9.722983668325468e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001023878430714,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,7.562332029920071e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.000102387748484,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0004856825689785,285.1179504394531,294.1499938964844,295.9017028808594,292.086181640625,297.320068359375,296.0466003417969,285.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360028827562,1.0073930134524293e-08,0.0010359928710386,-0.0254404284060001,0.0,0.0,0.0,-0.0098068974912166,60.0,11.992061614990234,0.0,-7.31780644969149e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.706058335723355e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001022096112137,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,7.549167639808729e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0001022095166263,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0004848371318075,285.1167297363281,294.1499938964844,295.8371887207031,292.0740966796875,297.29302978515625,295.9841613769531,285.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341991437599,9.863001082521803e-09,0.0010341892484575,-0.0248882137238979,0.0,0.0,0.0,-0.0097023313865065,60.0,11.934406280517578,0.0,-7.292346282383735e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.706058335723355e-05,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001022096112137,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,7.549167639808729e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0001022095166263,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0004848371318075,285.1167297363281,294.1499938964844,295.8371887207031,292.0740966796875,297.29302978515625,295.9841613769531,285.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341991437599,9.863001082521803e-09,0.0010341892484575,-0.0248882137238979,0.0,0.0,0.0,-0.0097023313865065,60.0,11.934406280517578,0.0,-7.292346282383735e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.689348371466622e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001020336494548,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,7.536170596722513e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0001020335548673,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004840024630539,285.1156311035156,294.1499938964844,295.7740173339844,292.06207275390625,297.2654724121094,295.9224548339844,285.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324181057512,9.654761434774173e-09,0.0010324084432795,-0.024343017488718,0.0,0.0,0.0,-0.0095990970730781,60.0,11.877116203308104,0.0,-7.2672541762131e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.689348371466622e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001020336494548,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,7.536170596722513e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,0.0001020335548673,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,0.0004840024630539,285.1156311035156,294.1499938964844,295.7740173339844,292.06207275390625,297.2654724121094,295.9224548339844,285.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324181057512,9.654761434774173e-09,0.0010324084432795,-0.024343017488718,0.0,0.0,0.0,-0.0095990970730781,60.0,11.877116203308104,0.0,-7.2672541762131e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.681079245638102e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.000101946570794,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.529739377787337e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0001019464762066,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0004835893923882,285.1151123046875,294.1499938964844,295.7430114746094,292.05615234375,297.2514343261719,295.8920593261719,285.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315385879948,9.551711421806884e-09,0.0010315290419384,-0.0240732096135616,0.0,0.0,0.0,-0.0095480196177959,60.0,11.848699569702148,0.0,-7.254852363303145e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.672864689491688e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.000101860066934,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.523350359406322e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,0.0001018599796225,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0004831790574826,285.1146545410156,294.1499938964844,295.71246337890625,292.0502624511719,297.2372436523437,295.8619384765625,285.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103066326119,9.449340865330669e-09,0.0010306538315489,-0.0238051787018775,0.0,0.0,0.0,-0.0094972709193825,60.0,11.820481300354004,0.0,-7.242543631491571e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.656602196628228e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001016888127196,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,7.510701107094064e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001016887254081,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004823667404707,285.11376953125,294.1499938964844,295.6528015136719,292.0387268066406,297.2086486816406,295.8023986816406,285.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289279744029,9.246671872631396e-09,0.0010289187775924,-0.023274527862668,0.0,0.0,0.0,-0.0093967886641621,60.0,11.764448165893556,0.0,-7.218205411163582e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,9.656602196628228e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0001016888127196,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,7.510701107094064e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,0.0001016887254081,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0004823667404707,285.11376953125,294.1499938964844,295.6528015136719,292.0387268066406,297.2086486816406,295.8023986816406,285.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289279744029,9.246671872631396e-09,0.0010289187775924,-0.023274527862668,0.0,0.0,0.0,-0.0093967886641621,60.0,11.764448165893556,0.0,-7.218205411163582e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.640563803259285e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0001015199159155,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,7.498226477764547e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.000101519828604,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004815655702259,285.1130065917969,294.1499938964844,295.5953063964844,292.02752685546875,297.1795654296875,295.7443542480469,285.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.0467970892405e-09,0.0010272096842527,-0.0227511711418628,0.0,0.0,0.0,-0.009297702461481,60.0,11.709235191345217,0.0,-7.194243067942807e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.640563803259285e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,0.0001015199159155,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,7.498226477764547e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.000101519828604,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004815655702259,285.1130065917969,294.1499938964844,295.5953063964844,292.02752685546875,297.1795654296875,295.7443542480469,285.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.0467970892405e-09,0.0010272096842527,-0.0227511711418628,0.0,0.0,0.0,-0.009297702461481,60.0,11.709235191345217,0.0,-7.194243067942807e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.624735685065387e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0001013532310025,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,7.485915557481349e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.000101353150967,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0004807749355677,285.11236572265625,294.1499938964844,295.540283203125,292.0167541503906,297.1500549316406,295.6881408691406,285.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849544208544557e-09,0.0010255229426547,-0.0222346652299165,0.0,0.0,0.0,-0.0091999163851141,60.0,11.655122756958008,0.0,-7.170633864461706e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.624735685065387e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,0.0001013532310025,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,7.485915557481349e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.000101353150967,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19268798828125,0.0,0.0,0.0004807749355677,285.11236572265625,294.1499938964844,295.540283203125,292.0167541503906,297.1500549316406,295.6881408691406,285.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849544208544557e-09,0.0010255229426547,-0.0222346652299165,0.0,0.0,0.0,-0.0091999163851141,60.0,11.655122756958008,0.0,-7.170633864461706e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.60911056608893e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.000101188692497,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,7.47376325307414e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,0.0001011886124615,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0004799944581463,285.11181640625,294.1499938964844,295.4879455566406,292.00653076171875,297.12017822265625,295.6339416503906,285.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654827077236861e-09,0.001023857970722,-0.0217247791588306,0.0,0.0,0.0,-0.0091033866629004,60.0,11.602230072021484,0.0,-7.147366432036506e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.60911056608893e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.000101188692497,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,7.47376325307414e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,0.0001011886124615,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0004799944581463,285.11181640625,294.1499938964844,295.4879455566406,292.00653076171875,297.12017822265625,295.6339416503906,285.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654827077236861e-09,0.001023857970722,-0.0217247791588306,0.0,0.0,0.0,-0.0091033866629004,60.0,11.602230072021484,0.0,-7.147366432036506e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.6013696747832e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0001011071799439,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,7.467742398148403e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0001011070926324,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1906433105469,0.0,0.0,0.0004796077846549,285.1116027832031,294.1499938964844,295.462890625,292.0016784667969,297.1051025390625,295.6078491210937,285.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230436455458,8.55835935453797e-09,0.001023035030812,-0.0214721616357564,0.0,0.0,0.0,-0.0090555725619196,60.0,11.57639217376709,0.0,-7.13585279754625e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.593678987585008e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,0.0001010261912597,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.461760105798021e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.0001010261112242,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,0.0004792236140929,285.11138916015625,294.1499938964844,295.4385986328125,291.9969482421875,297.0899658203125,295.5823059082031,285.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462517797624969e-09,0.0010222154669463,-0.0212211813777685,0.0,0.0,0.0,-0.0090080602094531,60.0,11.55092430114746,0.0,-7.124423717641548e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.578451863490044e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0001008658437058,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,7.449917029589415e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0001008657636702,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0004784630145877,285.111083984375,294.1499938964844,295.3925170898437,291.98809814453125,297.0595703125,295.5326538085937,285.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272760254612876e-09,0.0010205908911302,-0.0207242537289857,0.0,0.0,0.0,-0.008913978934288,60.0,11.500831604003906,0.0,-7.10182135321702e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.578451863490044e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0001008658437058,299.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,7.449917029589415e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,0.0001008657636702,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0004784630145877,285.111083984375,294.1499938964844,295.3925170898437,291.98809814453125,297.0595703125,295.5326538085937,285.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272760254612876e-09,0.0010205908911302,-0.0207242537289857,0.0,0.0,0.0,-0.008913978934288,60.0,11.500831604003906,0.0,-7.10182135321702e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.567028610035776e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0001007455502985,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,7.441032357746735e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.000100745470263,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0004778924048878,285.1109313964844,294.1499938964844,295.35986328125,291.98193359375,297.03631591796875,295.49688720703125,285.4674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019382616505,8.13040390568176e-09,0.0010193744674324,-0.0203514453023672,0.0,0.0,0.0,-0.0088434116914868,60.0,11.463987350463867,0.0,-7.084889119823856e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
