time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226800,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,9.563442290527746e-05,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0001007077808026,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,7.438242755597457e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.000100707700767,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,0.0004777132417075,285.1108703613281,294.1499938964844,295.3500061035156,291.9801025390625,297.02899169921875,295.4856872558594,285.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189994936808,8.08570899124561e-09,0.0010189913446083,-0.0202343948185443,0.0,0.0,0.0,-0.0088212499395012,60.0,11.45241355895996,0.0,-7.079577102331315e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.548580419505016e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0001005512749543,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,7.426683441735804e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0001005512021947,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.000476970890304,285.1107482910156,294.1499938964844,295.31134033203125,291.97296142578125,296.9983215332031,295.4415588378906,285.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900504250812901e-09,0.0010174077469855,-0.0197493582963943,0.0,0.0,0.0,-0.0087294355034828,60.0,11.405851364135742,-0.0,-7.05758580465954e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.548580419505016e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0001005512749543,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,7.426683441735804e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.0,0.0,0.0001005512021947,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.000476970890304,285.1107482910156,294.1499938964844,295.31134033203125,291.97296142578125,296.9983215332031,295.4415588378906,285.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900504250812901e-09,0.0010174077469855,-0.0197493582963943,0.0,0.0,0.0,-0.0087294355034828,60.0,11.405851364135742,-0.0,-7.05758580465954e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.533815318718553e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0001003957877401,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.415199070237577e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001003957149805,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0004762333119288,285.1107482910156,294.1499938964844,295.2765808105469,291.9667358398437,296.9676208496094,295.4005432128906,285.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716498551246787e-09,0.0010158342774957,-0.0192674491554498,0.0,0.0,0.0,-0.0086382161825895,60.0,11.361160278320312,-0.0,-7.035771432128969e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.533815318718553e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,0.0001003957877401,299.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.415199070237577e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001003957149805,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0004762333119288,285.1107482910156,294.1499938964844,295.2765808105469,291.9667358398437,296.9676208496094,295.4005432128906,285.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716498551246787e-09,0.0010158342774957,-0.0192674491554498,0.0,0.0,0.0,-0.0086382161825895,60.0,11.361160278320312,-0.0,-7.035771432128969e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.526454959996045e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,0.0001003182842396,299.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,7.409474346786737e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.000100318204204,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0004758656723424,285.1108093261719,294.1499938964844,295.26055908203125,291.9639587402344,296.9522705078125,295.381591796875,285.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150595335289,7.624780806736453e-09,0.0010150518501177,-0.0190272349864244,0.0,0.0,0.0,-0.0085927573963999,60.0,11.339673042297363,-0.0,-7.02491007587014e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.51911715674214e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0001002410135697,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,7.403767813229933e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0001002409335342,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,0.0004754991387017,285.1108703613281,294.1499938964844,295.24542236328125,291.9613647460937,296.9369506835937,295.3633728027344,285.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533339285714646e-09,0.001014269888401,-0.0187877416610717,0.0,0.0,0.0,-0.0085474252700805,60.0,11.318589210510254,-0.0,-7.01409064163272e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,9.50452667893842e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0001000873598968,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,7.39241877454333e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0001000872871372,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0004747702914755,285.111083984375,294.1499938964844,295.2176208496094,291.956787109375,296.9064025878906,295.3285217285156,285.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351506958741538e-09,0.0010127132991328,-0.0183115005493164,0.0,0.0,0.0,-0.0084572741761803,60.0,11.277240753173828,-0.0,-6.99259956604692e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,9.50452667893842e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0001000873598968,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,7.39241877454333e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.0001000872871372,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840209960937,0.0,0.0,0.0004747702914755,285.111083984375,294.1499938964844,295.2176208496094,291.956787109375,296.9064025878906,295.3285217285156,285.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351506958741538e-09,0.0010127132991328,-0.0183115005493164,0.0,0.0,0.0,-0.0084572741761803,60.0,11.277240753173828,-0.0,-6.99259956604692e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.49004024732858e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.993481216952203e-05,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,7.381151954177767e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.99347394099459e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0004740467120427,285.1113586425781,294.1499938964844,295.1929626464844,291.95294189453125,296.8759765625,295.2968444824219,285.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170986471294327e-09,0.0010111697483807,-0.0178386811167001,0.0,0.0,0.0,-0.0083677833899855,60.0,11.237608909606934,-0.0,-6.971296784286096e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.49004024732858e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,9.993481216952203e-05,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,7.381151954177767e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.99347394099459e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0004740467120427,285.1113586425781,294.1499938964844,295.1929626464844,291.95294189453125,296.8759765625,295.2968444824219,285.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170986471294327e-09,0.0010111697483807,-0.0178386811167001,0.0,0.0,0.0,-0.0083677833899855,60.0,11.237608909606934,-0.0,-6.971296784286096e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,9.47563530644402e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.978311572922394e-05,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,7.369947707047686e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.97830429696478e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0004733271198347,285.1117553710937,294.1499938964844,295.171142578125,291.9497985839844,296.8457946777344,295.26806640625,285.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096417972818,6.991472289996636e-09,0.0010096348123624,-0.017368484288454,0.0,0.0,0.0,-0.0082787908613681,60.0,11.199540138244627,-0.0,-6.950144637585255e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,9.47563530644402e-05,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.978311572922394e-05,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,7.369947707047686e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.97830429696478e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0004733271198347,285.1117553710937,294.1499938964844,295.171142578125,291.9497985839844,296.8457946777344,295.26806640625,285.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096417972818,6.991472289996636e-09,0.0010096348123624,-0.017368484288454,0.0,0.0,0.0,-0.0082787908613681,60.0,11.199540138244627,-0.0,-6.950144637585255e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.46131840464659e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,9.963235061150044e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,7.358811853919178e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.963228512788191e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0004726119805127,285.1122741699219,294.1499938964844,295.15191650390625,291.947265625,296.8158264160156,295.2420349121094,285.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081160580739,6.8130625585638435e-09,0.0010081093059852,-0.0169011708348989,0.0,0.0,0.0,-0.008190345019102,60.0,11.16292667388916,-0.0,-6.929154494628166e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.46131840464659e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,9.963235061150044e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,7.358811853919178e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.963228512788191e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0004726119805127,285.1122741699219,294.1499938964844,295.15191650390625,291.947265625,296.8158264160156,295.2420349121094,285.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081160580739,6.8130625585638435e-09,0.0010081093059852,-0.0169011708348989,0.0,0.0,0.0,-0.008190345019102,60.0,11.16292667388916,-0.0,-6.929154494628166e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,9.454187238588928e-05,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,9.955725545296444e-05,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,7.353265391429886e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,9.955718996934591e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0004722557787317,285.112548828125,294.1499938964844,295.1432189941406,291.9462280273437,296.80096435546875,295.23028564453125,285.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724198531316006e-09,0.0010073508601635,-0.016668401658535,0.0,0.0,0.0,-0.0081462990492582,60.0,11.14526653289795,-0.0,-6.918711648040698e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.447081538382918e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,9.94824295048602e-05,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,7.347738574026152e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.948235674528404e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.0004719008284155,285.1128845214844,294.1499938964844,295.13507080078125,291.9453430175781,296.78619384765625,295.2191162109375,285.5389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.635648475139533e-09,0.0010065936949104,-0.0164364520460367,0.0,0.0,0.0,-0.0081024011597037,60.0,11.127903938293455,-0.0,-6.90831285510285e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.432957449462263e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.933369437931104e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,7.336753333220258e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.933362161973493e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0004711952933575,285.1135559082031,294.1499938964844,295.1203308105469,291.94390869140625,296.7568359375,295.197998046875,285.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.459638601796769e-09,0.0010050870478153,-0.0159754063934087,0.0,0.0,0.0,-0.0080151371657848,60.0,11.093779563903809,-0.0,-6.887667325372604e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.432957449462263e-05,298.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.933369437931104e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,7.336753333220258e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,9.933362161973493e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0004711952933575,285.1135559082031,294.1499938964844,295.1203308105469,291.94390869140625,296.7568359375,295.197998046875,285.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.459638601796769e-09,0.0010050870478153,-0.0159754063934087,0.0,0.0,0.0,-0.0080151371657848,60.0,11.093779563903809,-0.0,-6.887667325372604e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.421179129276425e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,9.920966840581968e-05,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,7.327592902584001e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,9.920959564624354e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0004706069885287,285.1142272949219,294.1499938964844,295.109375,291.94305419921875,296.7324523925781,295.18212890625,285.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312870670655002e-09,0.0010038325563073,-0.0155909461900591,0.0,0.0,0.0,-0.0079423803836107,60.0,11.06609058380127,-0.0,-6.870475743880888e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.418946137884632e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,9.918615251081064e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,7.325855403905734e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,9.91860797512345e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0004704954335466,285.1143493652344,294.1499938964844,295.107421875,291.94293212890625,296.727783203125,295.1791076660156,285.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.2850427084981675e-09,0.0010035941377282,-0.0155180497094988,0.0,0.0,0.0,-0.0079285828396677,60.0,11.060816764831545,-0.0,-6.867217905437428e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,9.40503814490512e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.903969475999476e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,7.315038237720728e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,9.90396220004186e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0004698007251136,285.1152038574219,294.1499938964844,295.0961303710937,291.9423217773437,296.6991271972656,295.1622619628906,285.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111730233016033e-09,0.0010021121706813,-0.0150640476495027,0.0,0.0,0.0,-0.0078426646068692,60.0,11.028918266296388,-0.0,-6.846949673899871e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,9.40503814490512e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,9.903969475999476e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,7.315038237720728e-05,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,9.90396220004186e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,0.0004698007251136,285.1152038574219,294.1499938964844,295.0961303710937,291.9423217773437,296.6991271972656,295.1622619628906,285.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111730233016033e-09,0.0010021121706813,-0.0150640476495027,0.0,0.0,0.0,-0.0078426646068692,60.0,11.028918266296388,-0.0,-6.846949673899871e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.391244384460153e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,9.88944375421852e-05,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.304309838218614e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.889437205856666e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0004691116919275,285.1161804199219,294.1499938964844,295.0862121582031,291.9420471191406,296.6708374023437,295.147216796875,285.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939841507540677e-09,0.0010006423108279,-0.0146137652918696,0.0,0.0,0.0,-0.0077574513852596,60.0,10.997944831848145,-0.0,-6.82687684161465e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.391244384460153e-05,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,9.88944375421852e-05,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.304309838218614e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.889437205856666e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0004691116919275,285.1161804199219,294.1499938964844,295.0862121582031,291.9420471191406,296.6708374023437,295.147216796875,285.57281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.939841507540677e-09,0.0010006423108279,-0.0146137652918696,0.0,0.0,0.0,-0.0077574513852596,60.0,10.997944831848145,-0.0,-6.82687684161465e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.38439043238759e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.882226004265247e-05,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.298978744074702e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.882219455903396e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.000468769314466,285.11669921875,294.1499938964844,295.0816650390625,291.9420166015625,296.6568908691406,295.1404724121094,285.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.8544333825238945e-09,0.000999913434498,-0.0143900252878665,0.0,0.0,0.0,-0.0077151181176304,60.0,10.982843399047852,-0.0,-6.81691361137382e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807556152344,0.0,0.0,9.377569222124292e-05,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.875042451312764e-05,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.29367311578244e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,9.875035902950911e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806945800781,0.0,0.0,0.000468428566819,285.11724853515625,294.1499938964844,295.07733154296875,291.9420471191406,296.6430053710937,295.1340637207031,285.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769425381885185e-09,0.0009991864208132,-0.0141673311591148,0.0,0.0,0.0,-0.0076729757711291,60.0,10.967917442321776,-0.0,-6.80700438238091e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.364025027025492e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.860780119197444e-05,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.283138984348625e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.86077357083559e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0004677520191762,285.1183776855469,294.1499938964844,295.0693359375,291.94219970703125,296.6155090332031,295.1219787597656,285.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600650165860088e-09,0.0009977419394999,-0.013725190423429,0.0,0.0,0.0,-0.0075893001630902,60.0,10.938404083251951,-0.0,-6.787352901937993e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,9.364025027025492e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.860780119197444e-05,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,7.283138984348625e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.86077357083559e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0004677520191762,285.1183776855469,294.1499938964844,295.0693359375,291.94219970703125,296.6155090332031,295.1219787597656,285.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600650165860088e-09,0.0009977419394999,-0.013725190423429,0.0,0.0,0.0,-0.0075893001630902,60.0,10.938404083251951,-0.0,-6.787352901937993e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.350618347525597e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.84666112344712e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,7.272711081895977e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,9.846655302681027e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0004670823400374,285.1195983886719,294.1499938964844,295.0619201660156,291.9425048828125,296.5884094238281,295.111083984375,285.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335815846684454e-09,0.0009963134070858,-0.0132875116541981,0.0,0.0,0.0,-0.0075064771808683,60.0,10.909459114074709,-0.0,-6.767927374085049e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808776855469,0.0,0.0,9.350618347525597e-05,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.84666112344712e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,7.272711081895977e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.179931640625,0.0,0.0,9.846655302681027e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,0.0004670823400374,285.1195983886719,294.1499938964844,295.0619201660156,291.9425048828125,296.5884094238281,295.111083984375,285.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335815846684454e-09,0.0009963134070858,-0.0132875116541981,0.0,0.0,0.0,-0.0075064771808683,60.0,10.909459114074709,-0.0,-6.767927374085049e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.337351366411896e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.832691284827888e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,7.262392318807542e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,9.832684736466037e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0004664196458179,285.12091064453125,294.1499938964844,295.0548400878906,291.9428405761719,296.5616760253906,295.1011962890625,285.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268265379498871e-09,0.0009948997758328,-0.0128544149920344,0.0,0.0,0.0,-0.0074245226569473,60.0,10.880986213684082,-0.0,-6.74873348316396e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,9.337351366411896e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,9.832691284827888e-05,299.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,7.262392318807542e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,9.832684736466037e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0004664196458179,285.12091064453125,294.1499938964844,295.0548400878906,291.9428405761719,296.5616760253906,295.1011962890625,285.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268265379498871e-09,0.0009948997758328,-0.0128544149920344,0.0,0.0,0.0,-0.0074245226569473,60.0,10.880986213684082,-0.0,-6.74873348316396e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.324233542429285e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.818876424105838e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.252189243445173e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.818870603339748e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0004657643730752,285.122314453125,294.1499938964844,295.0478515625,291.9431457519531,296.53533935546875,295.0921325683594,285.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261463060975,0.0,0.0,0.0,-0.0073434831574559,60.0,10.852860450744627,-0.0,-6.729780466230295e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.324233542429285e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.818876424105838e-05,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.252189243445173e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.818870603339748e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0004657643730752,285.122314453125,294.1499938964844,295.0478515625,291.9431457519531,296.53533935546875,295.0921325683594,285.6144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261463060975,0.0,0.0,0.0,-0.0073434831574559,60.0,10.852860450744627,-0.0,-6.729780466230295e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,9.317735384684056e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,9.81203411356546e-05,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,7.247135363286361e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.812028292799369e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0004654398071579,285.123046875,294.1499938964844,295.0443115234375,291.9432983398437,296.5223693847656,295.087890625,285.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.0238266879887306e-09,0.0009928105864673,-0.0122140189632773,0.0,0.0,0.0,-0.0073033492080867,60.0,10.838902473449709,-0.0,-6.720402723203733e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.311275789514184e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,9.80523182079196e-05,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,7.242111314553767e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.805226000025868e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0004651171329896,285.1238098144531,294.1499938964844,295.04071044921875,291.9433898925781,296.50946044921875,295.0837707519531,285.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031312108039,0.0,0.0,0.0,-0.0072634448297321,60.0,10.824989318847656,-0.0,-6.711086086852448e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,9.298467921325936e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.791744378162548e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,7.232149800984189e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.791738557396457e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0004644773434847,285.1253662109375,294.1499938964844,295.0331115722656,291.9434509277344,296.4838562011719,295.0757141113281,285.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.011584990657866,0.0,0.0,0.0,-0.0071843182668089,60.0,10.79721450805664,-0.0,-6.692633292004757e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,9.298467921325936e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.791744378162548e-05,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,7.232149800984189e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.791738557396457e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0004644773434847,285.1253662109375,294.1499938964844,295.0331115722656,291.9434509277344,296.4838562011719,295.0757141113281,285.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.011584990657866,0.0,0.0,0.0,-0.0071843182668089,60.0,10.79721450805664,-0.0,-6.692633292004757e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
