time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229140,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,9.286842396249996e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.779501851880924e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,7.223107240861282e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.779496031114832e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.0004638966347556,285.1268615722656,294.1499938964844,295.02557373046875,291.9433288574219,296.4606018066406,295.0685729980469,285.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638863515538105e-09,0.0009895177790895,-0.0112054413184523,0.0,0.0,0.0,-0.0071125016547739,60.0,10.77161693572998,-0.0,-6.675905694919494e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,9.285835403716192e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,9.778441744856536e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,7.222323620226234e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815795898437,0.0,0.0,9.778435196494684e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0004638463433366,285.1269836425781,294.1499938964844,295.0248718261719,291.9432983398437,296.4585876464844,295.06793212890625,285.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263135544677425e-09,0.0009894103277474,-0.0111725609749555,0.0,0.0,0.0,-0.0071062790229916,60.0,10.769391059875488,-0.0,-6.674457608824015e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.273377509089188e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.765322465682402e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.212634227471426e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.765316644916312e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0004632240161299,285.1286926269531,294.1499938964844,295.0157165527344,291.9428405761719,296.4336242675781,295.06024169921875,285.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471071068934407e-09,0.0009880828438326,-0.0107658253982663,0.0,0.0,0.0,-0.007029318716377,60.0,10.741436004638672,-0.0,-6.65655690568201e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.273377509089188e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,9.765322465682402e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.212634227471426e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,9.765316644916312e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0004632240161299,285.1286926269531,294.1499938964844,295.0157165527344,291.9428405761719,296.4336242675781,295.06024169921875,285.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471071068934407e-09,0.0009880828438326,-0.0107658253982663,0.0,0.0,0.0,-0.007029318716377,60.0,10.741436004638672,-0.0,-6.65655690568201e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.261100058211014e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.75239381659776e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,7.203085260698572e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.752387995831668e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0004626107693184,285.1304931640625,294.1499938964844,295.00537109375,291.9420166015625,296.4089660644531,295.05242919921875,285.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180841124979e-09,0.0009867745684459,-0.0103649953380227,0.0,0.0,0.0,-0.0069534764625132,60.0,10.71323013305664,-0.0,-6.63894041963431e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.261100058211014e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.75239381659776e-05,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,7.203085260698572e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.752387995831668e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0004626107693184,285.1304931640625,294.1499938964844,295.00537109375,291.9420166015625,296.4089660644531,295.05242919921875,285.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180841124979e-09,0.0009867745684459,-0.0103649953380227,0.0,0.0,0.0,-0.0069534764625132,60.0,10.71323013305664,-0.0,-6.63894041963431e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,9.255042095901445e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.746014256961644e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,7.198373350547627e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,9.746009163791314e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,0.0004623081767931,285.1314392089844,294.1499938964844,294.9996643066406,291.9414367675781,296.396728515625,295.0484313964844,285.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242599160875216e-09,0.000986129976809,-0.0101672196760773,0.0,0.0,0.0,-0.0069160591810941,60.0,10.698942184448242,-0.0,-6.63025616631785e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.249024151358752e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.73967689787969e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,7.193692727014422e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,9.73967180470936e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.0004620075633283,285.13238525390625,294.1499938964844,294.9935913085937,291.94073486328125,296.38458251953125,295.0443420410156,285.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167608036453885e-09,0.0009854887612164,-0.0099707366898655,0.0,0.0,0.0,-0.0068788831122219,60.0,10.684572219848633,-0.0,-6.621635151304872e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,9.237103949999435e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.7271244158037e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,7.18442170182243e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.72711859503761e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.000461412128061,285.1343078613281,294.1499938964844,294.9801330566406,291.9389343261719,296.3603515625,295.0359191894531,285.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019069077543236e-09,0.0009842176223173,-0.0095815509557724,0.0,0.0,0.0,-0.0068052411079406,60.0,10.655587196350098,-0.0,-6.604575020219272e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,9.237103949999435e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.7271244158037e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,7.18442170182243e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.72711859503761e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.000461412128061,285.1343078613281,294.1499938964844,294.9801330566406,291.9389343261719,296.3603515625,295.0359191894531,285.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019069077543236e-09,0.0009842176223173,-0.0095815509557724,0.0,0.0,0.0,-0.0068052411079406,60.0,10.655587196350098,-0.0,-6.604575020219272e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.225412941304968e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,9.714813495520502e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,7.175328209996223e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,9.714807674754412e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.0004608281305991,285.1363220214844,294.1499938964844,294.9647521972656,291.9365539550781,296.3363037109375,295.02691650390625,285.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873387388608762e-09,0.0009829718619585,-0.0091998474672436,0.0,0.0,0.0,-0.0067330203019082,60.0,10.625871658325195,-0.0,-6.587864476159666e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.225412941304968e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,9.714813495520502e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,7.175328209996223e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,9.714807674754412e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.0004608281305991,285.1363220214844,294.1499938964844,294.9647521972656,291.9365539550781,296.3363037109375,295.02691650390625,285.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873387388608762e-09,0.0009829718619585,-0.0091998474672436,0.0,0.0,0.0,-0.0067330203019082,60.0,10.625871658325195,-0.0,-6.587864476159666e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.213920566253364e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.70271066762507e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,7.166389696067199e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.70270557445474e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0004602540575433,285.1383972167969,294.1499938964844,294.9471740722656,291.9334716796875,296.3123779296875,295.0172424316406,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730179276573153e-09,0.0009817471727728,-0.0088246203958988,0.0,0.0,0.0,-0.0066620255820453,60.0,10.59543228149414,-0.0,-6.571458044390965e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.213920566253364e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.70271066762507e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,7.166389696067199e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.70270557445474e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866455078125,0.0,0.0,0.0004602540575433,285.1383972167969,294.1499938964844,294.9471740722656,291.9334716796875,296.3123779296875,295.0172424316406,285.6875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730179276573153e-09,0.0009817471727728,-0.0088246203958988,0.0,0.0,0.0,-0.0066620255820453,60.0,10.59543228149414,-0.0,-6.571458044390965e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.202639921568334e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.690831211628392e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,7.157615618780255e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.690826118458062e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.000459690549178,285.1405639648437,294.1499938964844,294.9271545410156,291.9296875,296.2885437011719,295.0067749023437,285.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589607056042608e-09,0.0009805450681596,-0.008456296287477,0.0,0.0,0.0,-0.0065923375077545,60.0,10.564117431640623,-0.0,-6.5553741990243e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,9.202639921568334e-05,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,9.690831211628392e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,7.157615618780255e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.690826118458062e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.000459690549178,285.1405639648437,294.1499938964844,294.9271545410156,291.9296875,296.2885437011719,295.0067749023437,285.69549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589607056042608e-09,0.0009805450681596,-0.008456296287477,0.0,0.0,0.0,-0.0065923375077545,60.0,10.564117431640623,-0.0,-6.5553741990243e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,9.197100007440896e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,9.6849980764091e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,7.153306796681136e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.684992983238772e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0004594138590618,285.14166259765625,294.1499938964844,294.9161682128906,291.9274597167969,296.2766418457031,295.0010681152344,285.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.5205824922002193e-09,0.0009799554245546,-0.0082754381000995,0.0,0.0,0.0,-0.0065581216476857,60.0,10.547965049743652,-0.0,-6.547482911400948e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,9.191600838676096e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,9.679206414148211e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,7.149029261199757e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,9.679201320977882e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0004591391480062,285.1427917480469,294.1499938964844,294.90447998046875,291.925048828125,296.2647399902344,294.99517822265625,285.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.4520490910239232e-09,0.0009793693898245,-0.0080958660691976,0.0,0.0,0.0,-0.0065241465345025,60.0,10.531623840332031,-0.0,-6.53965344099561e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.18071818887256e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.667746780905873e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,7.140565139707178e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.667741687735544e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0004585955466609,285.14508056640625,294.1499938964844,294.8788452148437,291.9195251464844,296.24090576171875,294.9828796386719,285.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316445784662392e-09,0.0009782090783119,-0.0077405557967722,0.0,0.0,0.0,-0.0064569180831313,60.0,10.498414039611816,-0.0,-6.52417497803981e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.18071818887256e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.667746780905873e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,7.140565139707178e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.667741687735544e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0004585955466609,285.14508056640625,294.1499938964844,294.8788452148437,291.9195251464844,296.24090576171875,294.9828796386719,285.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316445784662392e-09,0.0009782090783119,-0.0077405557967722,0.0,0.0,0.0,-0.0064569180831313,60.0,10.498414039611816,-0.0,-6.52417497803981e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.170050907414408e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,9.656513429945336e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,7.132268365239725e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,9.656508336775004e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004580626846291,285.1474304199219,294.1499938964844,294.8500061035156,291.9129943847656,296.2170104980469,294.9692077636719,285.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.46351432800293,-0.0,-6.509019812028782e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.170050907414408e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,9.656513429945336e-05,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,7.132268365239725e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900329589844,0.0,0.0,9.656508336775004e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004580626846291,285.1474304199219,294.1499938964844,294.8500061035156,291.9129943847656,296.2170104980469,294.9692077636719,285.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.46351432800293,-0.0,-6.509019812028782e-08,0.0,281.9002990722656,283.8592224121094,294.20660400390625,295.6903076171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.8333952454224186e-21,-2.4166976227112097e-21,-2.4166976227112097e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
