time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0004456042370293,296.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0004692427173722,296.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.000346581073245,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0004692427173722,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0022258854005485,293.1495056152344,294.1499938964844,296.4237060546875,294.1676025390625,294.07763671875,294.4277648925781,293.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0139162493869662,2.419046651880308e-08,0.0139162251725792,-0.0496193878352642,0.0,0.0,0.0,-0.0812551006674766,60.0,33.74381256103516,0.0,-1.5369398624898167e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0004456042370293,296.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0004692427173722,296.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.000346581073245,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0004692427173722,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0022258854005485,293.1495056152344,294.1499938964844,296.4237060546875,294.1676025390625,294.07763671875,294.4277648925781,293.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0139162493869662,2.419046651880308e-08,0.0139162251725792,-0.0496193878352642,0.0,0.0,0.0,-0.0812551006674766,60.0,33.74381256103516,0.0,-1.5369398624898167e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,9.86325612757355e-05,296.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0001038648333633,296.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,7.671421190025285e-05,296.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0001038648333633,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0004926900728605,293.1374816894531,294.1499938964844,296.398193359375,294.1434326171875,294.2163391113281,295.3992614746094,293.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.010673371143639,2.14351842942051e-08,0.0106733497232198,-0.0456326864659786,0.0,0.0,0.0,-0.0634675472974777,60.0,12.032012939453123,0.0,-7.53006403897416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,9.86325612757355e-05,296.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0001038648333633,296.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,7.671421190025285e-05,296.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0001038648333633,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0004926900728605,293.1374816894531,294.1499938964844,296.398193359375,294.1434326171875,294.2163391113281,295.3992614746094,293.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.010673371143639,2.14351842942051e-08,0.0106733497232198,-0.0456326864659786,0.0,0.0,0.0,-0.0634675472974777,60.0,12.032012939453123,0.0,-7.53006403897416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,0.0001021048592519,296.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,0.0001075213367585,296.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,7.941488729557022e-05,296.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786804199219,0.0,0.0,0.0001075213367585,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813049316406,0.0,0.0,0.0005100349080748,293.1947937011719,294.1499938964844,296.3857421875,294.1316223144531,294.26922607421875,295.6094055175781,293.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.003405628260225,1.846768604707449e-08,0.0034056098666042,-0.0451010204851627,0.0,0.0,0.0,-0.0255203414708375,60.0,11.25671672821045,0.0,-8.069572743352182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2733459472656,0.0,0.0,0.0001652719947742,296.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2528076171875,0.0,0.0,0.0001740393781801,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2733764648437,0.0,0.0,0.0001285448961425,296.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2607421875,0.0,0.0,0.0001740393781801,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4398193359375,0.0,0.0,0.0008255678694695,296.1326904296875,294.1499938964844,296.3734436035156,294.1199951171875,294.0509033203125,295.0143737792969,293.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0680140331387519,2.3001170745828852e-08,-0.0680140554904937,-0.127615749835968,0.0,0.0,0.0,0.3508133590221405,60.0,52.79193115234375,-0.0,-2.1146314566067306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.31121826171875,0.0,0.0,0.000103157646663,296.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2906799316406,0.0,0.0,0.0001086299744201,296.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3112487792969,0.0,0.0,8.023372356547043e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2986145019531,0.0,0.0,0.0001086299744201,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4781188964844,0.0,0.0,0.0005152937956154,296.1478576660156,294.1499938964844,296.34942626953125,294.0972595214844,294.331298828125,295.7694396972656,293.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839959140866,1.7452688183539067e-08,0.0010839784517884,-0.0447552539408206,0.0,0.0,0.0,-0.0133889140561223,60.0,19.933237075805664,0.0,-8.238313853325965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.31121826171875,0.0,0.0,0.000103157646663,296.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2906799316406,0.0,0.0,0.0001086299744201,296.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3112487792969,0.0,0.0,8.023372356547043e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2986145019531,0.0,0.0,0.0001086299744201,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4781188964844,0.0,0.0,0.0005152937956154,296.1478576660156,294.1499938964844,296.34942626953125,294.0972595214844,294.331298828125,295.7694396972656,293.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839959140866,1.7452688183539067e-08,0.0010839784517884,-0.0447552539408206,0.0,0.0,0.0,-0.0133889140561223,60.0,19.933237075805664,0.0,-8.238313853325965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.31512451171875,0.0,0.0,0.000103066835436,296.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2948608398437,0.0,0.0,0.0001085343392333,296.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3151550292969,0.0,0.0,8.016309584490955e-05,296.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3027038574219,0.0,0.0,0.0001085343392333,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.479736328125,0.0,0.0,0.0005148401833139,296.1371459960937,294.1499938964844,296.326171875,294.0752258300781,294.37030029296875,296.07623291015625,293.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982633102685,1.7354636838717852e-08,0.0010982459643855,-0.044484008103609,0.0,0.0,0.0,-0.0134162381291389,60.0,4.67637825012207,0.0,-8.223793912520706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.31512451171875,0.0,0.0,0.000103066835436,296.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2948608398437,0.0,0.0,0.0001085343392333,296.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3151550292969,0.0,0.0,8.016309584490955e-05,296.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3027038574219,0.0,0.0,0.0001085343392333,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.479736328125,0.0,0.0,0.0005148401833139,296.1371459960937,294.1499938964844,296.326171875,294.0752258300781,294.37030029296875,296.07623291015625,293.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982633102685,1.7354636838717852e-08,0.0010982459643855,-0.044484008103609,0.0,0.0,0.0,-0.0134162381291389,60.0,4.67637825012207,0.0,-8.223793912520706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.31842041015625,0.0,0.0,0.0001029560880851,296.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2984313964844,0.0,0.0,0.0001084177201846,296.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3184509277344,0.0,0.0,8.007695578271523e-05,296.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3061828613281,0.0,0.0,0.0001084177201846,297.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4808044433594,0.0,0.0,0.0005142869777046,296.1258850097656,294.1499938964844,296.3035888671875,294.0538635253906,294.4080810546875,296.2038269042969,293.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.65375018119812,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.31842041015625,0.0,0.0,0.0001029560880851,296.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2984313964844,0.0,0.0,0.0001084177201846,296.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3184509277344,0.0,0.0,8.007695578271523e-05,296.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3061828613281,0.0,0.0,0.0001084177201846,297.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.4808044433594,0.0,0.0,0.0005142869777046,296.1258850097656,294.1499938964844,296.3035888671875,294.0538635253906,294.4080810546875,296.2038269042969,293.19244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.65375018119812,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3211669921875,0.0,0.0,0.0001028189144562,296.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.30145263671875,0.0,0.0,0.0001082732633221,296.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3211975097656,0.0,0.0,7.997026841621846e-05,296.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.30908203125,0.0,0.0,0.0001082732633221,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4813232421875,0.0,0.0,0.0005136017571203,296.1141052246094,294.1499938964844,296.2817687988281,294.0331726074219,294.44464111328125,296.2506103515625,293.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759330332279,0.0,0.0,0.0,-0.0132629284635186,60.0,2.382580518722534,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3211669921875,0.0,0.0,0.0001028189144562,296.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.30145263671875,0.0,0.0,0.0001082732633221,296.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3211975097656,0.0,0.0,7.997026841621846e-05,296.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.30908203125,0.0,0.0,0.0001082732633221,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4813232421875,0.0,0.0,0.0005136017571203,296.1141052246094,294.1499938964844,296.2817687988281,294.0331726074219,294.44464111328125,296.2506103515625,293.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045380218405626e-08,0.0010956018231809,-0.0436759330332279,0.0,0.0,0.0,-0.0132629284635186,60.0,2.382580518722534,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3222961425781,0.0,0.0,0.0001027392354444,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.302734375,0.0,0.0,0.0001081893642549,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3223571777344,0.0,0.0,7.990829180926085e-05,296.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.310302734375,0.0,0.0,0.0001081893642549,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4813842773437,0.0,0.0,0.000513203733135,296.1080322265625,294.1499938964844,296.2710876464844,294.0230712890625,294.46246337890625,296.2583312988281,293.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947693372145,1.6946016145880094e-08,0.0010947523405775,-0.0434162802994251,0.0,0.0,0.0,-0.0132136698812246,60.0,2.350263833999634,0.0,-8.171548415703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3233337402344,0.0,0.0,0.0001026515965349,296.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3038635253906,0.0,0.0,0.0001080970760085,296.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3233642578125,0.0,0.0,7.984013063833117e-05,296.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3114013671875,0.0,0.0,0.0001080970760085,297.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4813232421875,0.0,0.0,0.0005127659533172,296.1018371582031,294.1499938964844,296.2606201171875,294.0131530761719,294.47998046875,296.26031494140625,293.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938347550109,1.6836727567692833e-08,0.0010938179912045,-0.0431306846439838,0.0,0.0,0.0,-0.0131594920530915,60.0,2.331787586212158,0.0,-8.157603303970974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.324951171875,0.0,0.0,0.0001024511220748,296.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3057861328125,0.0,0.0,0.0001078859640983,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.32501220703125,0.0,0.0,7.968420686665922e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3132019042969,0.0,0.0,0.0001078859640983,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4808044433594,0.0,0.0,0.0005117646069265,296.0891418457031,294.1499938964844,296.2401428222656,293.9937744140625,294.5141906738281,296.2543029785156,293.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.6586767515036627e-08,0.0010916808387264,-0.0424774400889873,0.0,0.0,0.0,-0.0130355767905712,60.0,2.30661940574646,0.0,-8.12575251529779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.324951171875,0.0,0.0,0.0001024511220748,296.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3057861328125,0.0,0.0,0.0001078859640983,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.32501220703125,0.0,0.0,7.968420686665922e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3132019042969,0.0,0.0,0.0001078859640983,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4808044433594,0.0,0.0,0.0005117646069265,296.0891418457031,294.1499938964844,296.2401428222656,293.9937744140625,294.5141906738281,296.2543029785156,293.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.6586767515036627e-08,0.0010916808387264,-0.0424774400889873,0.0,0.0,0.0,-0.0130355767905712,60.0,2.30661940574646,0.0,-8.12575251529779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3260803222656,0.0,0.0,0.0001022161522996,296.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3071594238281,0.0,0.0,0.0001076385378837,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3261108398437,0.0,0.0,7.950145663926378e-05,296.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3144836425781,0.0,0.0,0.0001076385378837,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4798278808594,0.0,0.0,0.0005105908494442,296.07598876953125,294.1499938964844,296.2203674316406,293.9750366210937,294.5472717285156,296.2411193847656,293.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.041711788624525,0.0,0.0,0.0,-0.0128903519362211,60.0,2.284888744354248,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3260803222656,0.0,0.0,0.0001022161522996,296.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3071594238281,0.0,0.0,0.0001076385378837,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3261108398437,0.0,0.0,7.950145663926378e-05,296.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3144836425781,0.0,0.0,0.0001076385378837,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4798278808594,0.0,0.0,0.0005105908494442,296.07598876953125,294.1499938964844,296.2203674316406,293.9750366210937,294.5472717285156,296.2411193847656,293.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.041711788624525,0.0,0.0,0.0,-0.0128903519362211,60.0,2.284888744354248,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.32672119140625,0.0,0.0,0.0001019480696413,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3080444335937,0.0,0.0,0.0001073562307283,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3267517089844,0.0,0.0,7.929294224595651e-05,296.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3152770996094,0.0,0.0,0.0001073562307283,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4783935546875,0.0,0.0,0.0005092517239972,296.0624389648437,294.1499938964844,296.2012634277344,293.9569396972656,294.57928466796875,296.2250061035156,293.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863346979022,1.595961585110217e-08,0.0010863187490031,-0.0408382155001163,0.0,0.0,0.0,-0.0127246743068099,60.0,2.263200044631958,0.0,-8.046113464388328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.32672119140625,0.0,0.0,0.0001019480696413,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3080444335937,0.0,0.0,0.0001073562307283,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3267517089844,0.0,0.0,7.929294224595651e-05,296.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3152770996094,0.0,0.0,0.0001073562307283,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4783935546875,0.0,0.0,0.0005092517239972,296.0624389648437,294.1499938964844,296.2012634277344,293.9569396972656,294.57928466796875,296.2250061035156,293.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863346979022,1.595961585110217e-08,0.0010863187490031,-0.0408382155001163,0.0,0.0,0.0,-0.0127246743068099,60.0,2.263200044631958,0.0,-8.046113464388328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.32684326171875,0.0,0.0,0.0001016516544041,296.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3084411621094,0.0,0.0,0.0001070440921466,297.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3268737792969,0.0,0.0,7.90623962529935e-05,297.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3155517578125,0.0,0.0,0.0001070440921466,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4764709472656,0.0,0.0,0.0005077710957266,296.04852294921875,294.1499938964844,296.18280029296875,293.9394836425781,294.6101989746094,296.20782470703125,293.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831750696524,1.5590108759511168e-08,0.0010831594699993,-0.0398722626268863,0.0,0.0,0.0,-0.0125414952635765,60.0,2.241281270980835,0.0,-7.999374673772763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.32684326171875,0.0,0.0,0.0001016516544041,296.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3084411621094,0.0,0.0,0.0001070440921466,297.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3268737792969,0.0,0.0,7.90623962529935e-05,297.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3155517578125,0.0,0.0,0.0001070440921466,297.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,295.4764709472656,0.0,0.0,0.0005077710957266,296.04852294921875,294.1499938964844,296.18280029296875,293.9394836425781,294.6101989746094,296.20782470703125,293.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831750696524,1.5590108759511168e-08,0.0010831594699993,-0.0398722626268863,0.0,0.0,0.0,-0.0125414952635765,60.0,2.241281270980835,0.0,-7.999374673772763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.32672119140625,0.0,0.0,0.0001014952576952,296.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3084411621094,0.0,0.0,0.0001068793935701,297.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3267517089844,0.0,0.0,7.894075679359958e-05,297.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3155212402344,0.0,0.0,0.0001068793935701,297.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.475341796875,0.0,0.0,0.0005069898325018,296.0414123535156,294.1499938964844,296.173828125,293.93096923828125,294.625244140625,296.1991577148437,293.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815078858286,1.5395146490959633e-08,0.0010814925190061,-0.0393625535070896,0.0,0.0,0.0,-0.012444844469428,60.0,2.230278730392456,0.0,-7.974769289376128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.32647705078125,0.0,0.0,0.0001013356522889,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3083190917969,0.0,0.0,0.0001067113262251,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3265075683594,0.0,0.0,7.881662168074399e-05,297.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3153381347656,0.0,0.0,0.0001067113262251,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4740905761719,0.0,0.0,0.0005061925621703,296.03424072265625,294.1499938964844,296.1649780273437,293.922607421875,294.6400146484375,296.1905212402344,293.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.5196199854017323e-08,0.0010797914583235,-0.0388423949480056,0.0,0.0,0.0,-0.0123462192714214,60.0,2.219289779663086,0.0,-7.949699210030303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.32568359375,0.0,0.0,0.0001010128253255,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3077697753906,0.0,0.0,0.0001063713716575,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3257141113281,0.0,0.0,7.856552838347852e-05,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.314697265625,0.0,0.0,0.0001063713716575,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4713134765625,0.0,0.0,0.0005045799771323,296.0196228027344,294.1499938964844,296.1477966308594,293.9063415527344,294.6688537597656,296.1734924316406,293.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763654718175,1.4793791081046948e-08,0.0010763506870716,-0.0377901829779148,0.0,0.0,0.0,-0.0121467290446162,60.0,2.197482824325561,0.0,-7.899112119957864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.32568359375,0.0,0.0,0.0001010128253255,297.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3077697753906,0.0,0.0,0.0001063713716575,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3257141113281,0.0,0.0,7.856552838347852e-05,297.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.314697265625,0.0,0.0,0.0001063713716575,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4713134765625,0.0,0.0,0.0005045799771323,296.0196228027344,294.1499938964844,296.1477966308594,293.9063415527344,294.6688537597656,296.1734924316406,293.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763654718175,1.4793791081046948e-08,0.0010763506870716,-0.0377901829779148,0.0,0.0,0.0,-0.0121467290446162,60.0,2.197482824325561,0.0,-7.899112119957864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.324462890625,0.0,0.0,0.0001006990496534,297.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3067626953125,0.0,0.0,0.0001060409485944,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3244934082031,0.0,0.0,7.83214854891412e-05,297.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3136291503906,0.0,0.0,0.0001060409485944,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4681701660156,0.0,0.0,0.0005030126194469,296.00469970703125,294.1499938964844,296.1312561035156,293.89068603515625,294.6966857910156,296.1569519042969,293.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730207432061,1.4402664838542025e-08,0.0010730064241215,-0.0367673523724079,0.0,0.0,0.0,-0.0119528314098715,60.0,2.1762051582336426,0.0,-7.850096750416925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.324462890625,0.0,0.0,0.0001006990496534,297.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3067626953125,0.0,0.0,0.0001060409485944,297.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3244934082031,0.0,0.0,7.83214854891412e-05,297.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3136291503906,0.0,0.0,0.0001060409485944,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4681701660156,0.0,0.0,0.0005030126194469,296.00469970703125,294.1499938964844,296.1312561035156,293.89068603515625,294.6966857910156,296.1569519042969,293.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730207432061,1.4402664838542025e-08,0.0010730064241215,-0.0367673523724079,0.0,0.0,0.0,-0.0119528314098715,60.0,2.1762051582336426,0.0,-7.850096750416925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.32281494140625,0.0,0.0,0.000100411598396,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.30535888671875,0.0,0.0,0.0001057382469298,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3228454589844,0.0,0.0,7.809790986357257e-05,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3121032714844,0.0,0.0,0.0001057382469298,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.464599609375,0.0,0.0,0.0005015766946598,295.989501953125,294.1499938964844,296.11529541015625,293.8755798339844,294.7236022949219,296.1408996582031,293.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069956459105,1.4044347018682402e-08,0.0010699424892663,-0.0358302183449268,0.0,0.0,0.0,-0.01177519839257,60.0,2.1558287143707275,0.0,-7.805327584264887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.32281494140625,0.0,0.0,0.000100411598396,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.30535888671875,0.0,0.0,0.0001057382469298,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3228454589844,0.0,0.0,7.809790986357257e-05,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3121032714844,0.0,0.0,0.0001057382469298,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.464599609375,0.0,0.0,0.0005015766946598,295.989501953125,294.1499938964844,296.11529541015625,293.8755798339844,294.7236022949219,296.1408996582031,293.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069956459105,1.4044347018682402e-08,0.0010699424892663,-0.0358302183449268,0.0,0.0,0.0,-0.01177519839257,60.0,2.1558287143707275,0.0,-7.805327584264887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3207702636719,0.0,0.0,0.000100141056464,297.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.30352783203125,0.0,0.0,0.0001054533568094,297.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.32080078125,0.0,0.0,7.788748916937038e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3102111816406,0.0,0.0,0.0001054533568094,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4606628417969,0.0,0.0,0.0005002252873964,295.9740295410156,294.1499938964844,296.0999450683594,293.8610534667969,294.7496032714844,296.1253662109375,293.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670726187527,1.3707103896365425e-08,0.0010670588817447,-0.0349481180310249,0.0,0.0,0.0,-0.011608013883233,60.0,2.136411666870117,0.0,-7.763307507957506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3207702636719,0.0,0.0,0.000100141056464,297.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.30352783203125,0.0,0.0,0.0001054533568094,297.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.32080078125,0.0,0.0,7.788748916937038e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3102111816406,0.0,0.0,0.0001054533568094,297.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4606628417969,0.0,0.0,0.0005002252873964,295.9740295410156,294.1499938964844,296.0999450683594,293.8610534667969,294.7496032714844,296.1253662109375,293.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670726187527,1.3707103896365425e-08,0.0010670588817447,-0.0349481180310249,0.0,0.0,0.0,-0.011608013883233,60.0,2.136411666870117,0.0,-7.763307507957506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.319580078125,0.0,0.0,0.0001000070769805,297.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.302490234375,0.0,0.0,0.0001053122687153,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.3196105957031,0.0,0.0,7.778328290442005e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3091125488281,0.0,0.0,0.0001053122687153,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4585876464844,0.0,0.0,0.0004995560739189,295.9662170410156,294.1499938964844,296.0924987792969,293.8539733886719,294.76226806640625,296.1177978515625,293.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656444355845,1.354009793175237e-08,0.0010656309314072,-0.0345112606883049,0.0,0.0,0.0,-0.0115252211689949,60.0,2.1269822120666504,0.0,-7.742541185962183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.3183288574219,0.0,0.0,9.987485100282356e-05,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.30133056640625,0.0,0.0,0.0001051730214385,297.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.318359375,0.0,0.0,7.768043724354357e-05,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.30792236328125,0.0,0.0,0.0001051730214385,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4563903808594,0.0,0.0,0.0004988955333828,295.95831298828125,294.1499938964844,296.085205078125,293.8470764160156,294.7747497558594,296.1103820800781,293.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642348788678,1.3375266227910744e-08,0.0010642214911058,-0.0340800769627094,0.0,0.0,0.0,-0.0114435078576207,60.0,2.117716789245605,0.0,-7.722071870830406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3155212402344,0.0,0.0,9.961707837646828e-05,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2987365722656,0.0,0.0,0.0001049015772878,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3155517578125,0.0,0.0,7.747994823148474e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.30523681640625,0.0,0.0,0.0001049015772878,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4517822265625,0.0,0.0,0.0004976079217158,295.9423522949219,294.1499938964844,296.0710144042969,293.8336486816406,294.7990417480469,296.095947265625,293.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614870116114,1.3053946368302153e-08,0.0010614739730954,-0.0332394763827323,0.0,0.0,0.0,-0.0112842163071036,60.0,2.0997180938720703,0.0,-7.682248082119258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3155212402344,0.0,0.0,9.961707837646828e-05,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2987365722656,0.0,0.0,0.0001049015772878,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3155517578125,0.0,0.0,7.747994823148474e-05,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.30523681640625,0.0,0.0,0.0001049015772878,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4517822265625,0.0,0.0,0.0004976079217158,295.9423522949219,294.1499938964844,296.0710144042969,293.8336486816406,294.7990417480469,296.095947265625,293.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614870116114,1.3053946368302153e-08,0.0010614739730954,-0.0332394763827323,0.0,0.0,0.0,-0.0112842163071036,60.0,2.0997180938720703,0.0,-7.682248082119258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3123779296875,0.0,0.0,9.936912829289211e-05,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2958068847656,0.0,0.0,0.0001046404795488,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3124084472656,0.0,0.0,7.728709897492081e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.30224609375,0.0,0.0,0.0001046404795488,297.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.44683837890625,0.0,0.0,0.0004963693791069,295.9261779785156,294.1499938964844,296.0574035644531,293.8207702636719,294.82257080078125,296.08203125,293.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588438017293,1.2744865607317024e-08,0.0010588309960439,-0.0324308313429355,0.0,0.0,0.0,-0.0111309913918375,60.0,2.082404613494873,0.0,-7.644037935961023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3123779296875,0.0,0.0,9.936912829289211e-05,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2958068847656,0.0,0.0,0.0001046404795488,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3124084472656,0.0,0.0,7.728709897492081e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.30224609375,0.0,0.0,0.0001046404795488,297.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.44683837890625,0.0,0.0,0.0004963693791069,295.9261779785156,294.1499938964844,296.0574035644531,293.8207702636719,294.82257080078125,296.08203125,293.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588438017293,1.2744865607317024e-08,0.0010588309960439,-0.0324308313429355,0.0,0.0,0.0,-0.0111309913918375,60.0,2.082404613494873,0.0,-7.644037935961023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
