time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30889892578125,0.0,0.0,9.91341657936573e-05,297.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.29254150390625,0.0,0.0,0.0001043930533342,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3089294433594,0.0,0.0,7.710435602348298e-05,297.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.29888916015625,0.0,0.0,0.0001043930533342,297.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.44158935546875,0.0,0.0,0.0004951956798322,295.9098205566406,294.1499938964844,296.0443420410156,293.80841064453125,294.8453674316406,296.06866455078125,293.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563391260802,1.2451976338923032e-08,0.0010563266696408,-0.0316644869744777,0.0,0.0,0.0,-0.0109857935458421,60.0,2.065823554992676,0.0,-7.607916785445924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30889892578125,0.0,0.0,9.91341657936573e-05,297.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,295.29254150390625,0.0,0.0,0.0001043930533342,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3089294433594,0.0,0.0,7.710435602348298e-05,297.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.29888916015625,0.0,0.0,0.0001043930533342,297.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,295.44158935546875,0.0,0.0,0.0004951956798322,295.9098205566406,294.1499938964844,296.0443420410156,293.80841064453125,294.8453674316406,296.06866455078125,293.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563391260802,1.2451976338923032e-08,0.0010563266696408,-0.0316644869744777,0.0,0.0,0.0,-0.0109857935458421,60.0,2.065823554992676,0.0,-7.607916785445924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3050842285156,0.0,0.0,9.891438094200566e-05,297.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2889709472656,0.0,0.0,0.0001041616051224,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051147460937,0.0,0.0,7.693340739933774e-05,297.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2951965332031,0.0,0.0,0.0001041616051224,297.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4360656738281,0.0,0.0,0.0004940978251397,295.89324951171875,294.1499938964844,296.0318298339844,293.7965393066406,294.8674011230469,296.0557861328125,293.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2177993724549196e-08,0.001053983811289,-0.0309475641697645,0.0,0.0,0.0,-0.0108499685302376,60.0,2.050018072128296,0.0,-7.574205085347786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3050842285156,0.0,0.0,9.891438094200566e-05,297.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2889709472656,0.0,0.0,0.0001041616051224,297.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051147460937,0.0,0.0,7.693340739933774e-05,297.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.2951965332031,0.0,0.0,0.0001041616051224,297.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4360656738281,0.0,0.0,0.0004940978251397,295.89324951171875,294.1499938964844,296.0318298339844,293.7965393066406,294.8674011230469,296.0557861328125,293.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2177993724549196e-08,0.001053983811289,-0.0309475641697645,0.0,0.0,0.0,-0.0108499685302376,60.0,2.050018072128296,0.0,-7.574205085347786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3030700683594,0.0,0.0,9.881033474812284e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2870483398437,0.0,0.0,0.0001040520437527,297.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3031005859375,0.0,0.0,7.685248419875279e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2932434082031,0.0,0.0,0.0001040520437527,297.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.43316650390625,0.0,0.0,0.0004935780889354,295.8848876953125,294.1499938964844,296.0257873535156,293.7908020019531,294.878173828125,296.0495300292969,293.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528871789574,1.2048294806277228e-08,0.0010528751881793,-0.0306081678718328,0.0,0.0,0.0,-0.0107856737449765,60.0,2.0424091815948486,0.0,-7.558272585583836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.30096435546875,0.0,0.0,9.871129441307858e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2850341796875,0.0,0.0,0.0001039477429003,297.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3009948730469,0.0,0.0,7.677544635953382e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.29119873046875,0.0,0.0,0.0001039477429003,297.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.43023681640625,0.0,0.0,0.0004930833238177,295.8764953613281,294.1499938964844,296.0198669433594,293.78521728515625,294.8887634277344,296.0434265136719,293.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518312919884,1.1924823795084194e-08,0.0010518193012103,-0.030285058543086,0.0,0.0,0.0,-0.0107244635000824,60.0,2.035012722015381,0.0,-7.543120972286489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2965393066406,0.0,0.0,9.852793300524354e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.28082275390625,0.0,0.0,0.0001037546608131,297.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.29656982421875,0.0,0.0,7.663283759029582e-05,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.28692626953125,0.0,0.0,0.0001037546608131,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.42413330078125,0.0,0.0,0.0004921674262732,295.8595886230469,294.1499938964844,296.0083923339844,293.7743530273437,294.9094543457031,296.0315246582031,293.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498762130737,1.1696241308811752e-08,0.0010498645715415,-0.0296868607401847,0.0,0.0,0.0,-0.0106111438944935,60.0,2.020843267440796,0.0,-7.51511066710009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2965393066406,0.0,0.0,9.852793300524354e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.28082275390625,0.0,0.0,0.0001037546608131,297.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.29656982421875,0.0,0.0,7.663283759029582e-05,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.28692626953125,0.0,0.0,0.0001037546608131,297.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.42413330078125,0.0,0.0,0.0004921674262732,295.8595886230469,294.1499938964844,296.0083923339844,293.7743530273437,294.9094543457031,296.0315246582031,293.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498762130737,1.1696241308811752e-08,0.0010498645715415,-0.0296868607401847,0.0,0.0,0.0,-0.0106111438944935,60.0,2.020843267440796,0.0,-7.51511066710009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2918395996094,0.0,0.0,9.836424578679726e-05,297.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2763366699219,0.0,0.0,0.0001035822861013,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2918701171875,0.0,0.0,7.650552288396284e-05,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2823486328125,0.0,0.0,0.0001035822861013,297.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.41778564453125,0.0,0.0,0.0004913497832603,295.842529296875,294.1499938964844,295.9974670410156,293.7640075683594,294.9295349121094,296.0201110839844,293.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481309145689,1.1492163665138833e-08,0.001048119389452,-0.0291527658700943,0.0,0.0,0.0,-0.0105099733918905,60.0,2.0075037479400635,0.0,-7.490146458621896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2918395996094,0.0,0.0,9.836424578679726e-05,297.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2763366699219,0.0,0.0,0.0001035822861013,297.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2918701171875,0.0,0.0,7.650552288396284e-05,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2823486328125,0.0,0.0,0.0001035822861013,297.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.41778564453125,0.0,0.0,0.0004913497832603,295.842529296875,294.1499938964844,295.9974670410156,293.7640075683594,294.9295349121094,296.0201110839844,293.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481309145689,1.1492163665138833e-08,0.001048119389452,-0.0291527658700943,0.0,0.0,0.0,-0.0105099733918905,60.0,2.0075037479400635,0.0,-7.490146458621896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.286865234375,0.0,0.0,9.822300489759073e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2715759277344,0.0,0.0,0.0001034335509757,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2868957519531,0.0,0.0,7.63956704759039e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2774963378906,0.0,0.0,0.0001034335509757,297.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.41119384765625,0.0,0.0,0.0004906442482024,295.8253479003906,294.1499938964844,295.98699951171875,293.7541198730469,294.94903564453125,296.0091247558594,293.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466249659657,1.1316066306221728e-08,0.0010466136736795,-0.0286918804049491,0.0,0.0,0.0,-0.0104226749390363,60.0,1.9950406551361084,0.0,-7.468639040553171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.286865234375,0.0,0.0,9.822300489759073e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2715759277344,0.0,0.0,0.0001034335509757,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2868957519531,0.0,0.0,7.63956704759039e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2774963378906,0.0,0.0,0.0001034335509757,297.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.41119384765625,0.0,0.0,0.0004906442482024,295.8253479003906,294.1499938964844,295.98699951171875,293.7541198730469,294.94903564453125,296.0091247558594,293.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466249659657,1.1316066306221728e-08,0.0010466136736795,-0.0286918804049491,0.0,0.0,0.0,-0.0104226749390363,60.0,1.9950406551361084,0.0,-7.468639040553171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2816162109375,0.0,0.0,9.810477786231786e-05,297.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2665405273437,0.0,0.0,0.000103309052065,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2816772460937,0.0,0.0,7.630371692357585e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2723693847656,0.0,0.0,0.000103309052065,297.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4043273925781,0.0,0.0,0.0004900536732748,295.8080139160156,294.1499938964844,295.97705078125,293.74468994140625,294.9679260253906,295.99859619140625,293.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453641880303,1.1168644675763062e-08,0.0010453530121594,-0.0283060297369956,0.0,0.0,0.0,-0.0103495912626385,60.0,1.9834455251693728,0.0,-7.450656624996554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2816162109375,0.0,0.0,9.810477786231786e-05,297.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2665405273437,0.0,0.0,0.000103309052065,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2816772460937,0.0,0.0,7.630371692357585e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2723693847656,0.0,0.0,0.000103309052065,297.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4043273925781,0.0,0.0,0.0004900536732748,295.8080139160156,294.1499938964844,295.97705078125,293.74468994140625,294.9679260253906,295.99859619140625,293.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453641880303,1.1168644675763062e-08,0.0010453530121594,-0.0283060297369956,0.0,0.0,0.0,-0.0103495912626385,60.0,1.9834455251693728,0.0,-7.450656624996554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2789001464844,0.0,0.0,9.80566328507848e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2638854980469,0.0,0.0,0.0001032583604683,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2789306640625,0.0,0.0,7.626627484569326e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.26971435546875,0.0,0.0,0.0001032583604683,297.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4007873535156,0.0,0.0,0.0004898132174275,295.7992553710937,294.1499938964844,295.9722595214844,293.7401428222656,294.97711181640625,295.9935302734375,293.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044851145707,1.1108607367305012e-08,0.0010448400862514,-0.0281488895416259,0.0,0.0,0.0,-0.0103198308497667,60.0,1.978048324584961,0.0,-7.443340166446434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2760925292969,0.0,0.0,9.801347187021749e-05,297.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2611999511719,0.0,0.0,0.0001032129075611,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.276123046875,0.0,0.0,7.623270357726142e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2669677734375,0.0,0.0,0.0001032129075611,297.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.397216796875,0.0,0.0,0.0004895976162515,295.7904968261719,294.1499938964844,295.9675598144531,293.7357177734375,294.9862060546875,295.9885559082031,293.23736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443913051858,1.1054773985108568e-08,0.0010443802457302,-0.0280079841613769,0.0,0.0,0.0,-0.0102931456640362,60.0,1.9728363752365112,0.0,-7.436782567538104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2703552246094,0.0,0.0,9.79449032456614e-05,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2556457519531,0.0,0.0,0.0001031406936817,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2703857421875,0.0,0.0,7.617936353199184e-05,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2613220214844,0.0,0.0,0.0001031406936817,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.389892578125,0.0,0.0,0.000489255064167,295.7729187011719,294.1499938964844,295.95855712890625,293.7271728515625,295.0040283203125,295.9788513183594,293.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436588199809,1.0969227304258313e-08,0.0010436478769406,-0.0277840700000524,0.0,0.0,0.0,-0.0102507313713431,60.0,1.9629878997802728,0.0,-7.426367432117331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2703552246094,0.0,0.0,9.79449032456614e-05,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2556457519531,0.0,0.0,0.0001031406936817,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2703857421875,0.0,0.0,7.617936353199184e-05,297.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2613220214844,0.0,0.0,0.0001031406936817,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.389892578125,0.0,0.0,0.000489255064167,295.7729187011719,294.1499938964844,295.95855712890625,293.7271728515625,295.0040283203125,295.9788513183594,293.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436588199809,1.0969227304258313e-08,0.0010436478769406,-0.0277840700000524,0.0,0.0,0.0,-0.0102507313713431,60.0,1.9629878997802728,0.0,-7.426367432117331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2643737792969,0.0,0.0,9.790341573534532e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2498474121094,0.0,0.0,0.0001030970088322,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.264404296875,0.0,0.0,7.614710193593055e-05,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2554626464844,0.0,0.0,0.0001030970088322,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.38238525390625,0.0,0.0,0.0004890478448942,295.7552185058594,294.1499938964844,295.95001220703125,293.71905517578125,295.0213623046875,295.96954345703125,293.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043215743266,1.0917434067891918e-08,0.0010432048002257,-0.0276485010981559,0.0,0.0,0.0,-0.0102250548079609,60.0,1.954046607017517,0.0,-7.420065628593876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2643737792969,0.0,0.0,9.790341573534532e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2498474121094,0.0,0.0,0.0001030970088322,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.264404296875,0.0,0.0,7.614710193593055e-05,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2554626464844,0.0,0.0,0.0001030970088322,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.38238525390625,0.0,0.0,0.0004890478448942,295.7552185058594,294.1499938964844,295.95001220703125,293.71905517578125,295.0213623046875,295.96954345703125,293.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043215743266,1.0917434067891918e-08,0.0010432048002257,-0.0276485010981559,0.0,0.0,0.0,-0.0102250548079609,60.0,1.954046607017517,0.0,-7.420065628593876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.25811767578125,0.0,0.0,9.788267925614492e-05,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2437744140625,0.0,0.0,0.0001030751736834,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2581481933594,0.0,0.0,7.61309711378999e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.24932861328125,0.0,0.0,0.0001030751736834,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3746337890625,0.0,0.0,0.0004889442352578,295.73736572265625,294.1499938964844,295.9424133300781,293.7118835449219,295.0381774902344,295.9608459472656,293.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429938556626,1.0891493928966156e-08,0.0010429830290377,-0.027580602094531,0.0,0.0,0.0,-0.0102121951058506,60.0,1.946200609207153,0.0,-7.416910108304364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.25811767578125,0.0,0.0,9.788267925614492e-05,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2437744140625,0.0,0.0,0.0001030751736834,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2581481933594,0.0,0.0,7.61309711378999e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.24932861328125,0.0,0.0,0.0001030751736834,297.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.3746337890625,0.0,0.0,0.0004889442352578,295.73736572265625,294.1499938964844,295.9424133300781,293.7118835449219,295.0381774902344,295.9608459472656,293.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429938556626,1.0891493928966156e-08,0.0010429830290377,-0.027580602094531,0.0,0.0,0.0,-0.0102121951058506,60.0,1.946200609207153,0.0,-7.416910108304364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.25177001953125,0.0,0.0,9.7869080491364e-05,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.23760986328125,0.0,0.0,0.0001030608545988,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2518005371094,0.0,0.0,7.612039189552888e-05,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2431030273437,0.0,0.0,0.0001030608545988,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.36676025390625,0.0,0.0,0.0004888763069175,295.719482421875,294.1499938964844,295.93621826171875,293.7060241699219,295.0547790527344,295.9526672363281,293.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448896913693e-08,0.0010428372770547,-0.0275359861552715,0.0,0.0,0.0,-0.0102037452161312,60.0,1.9392101764678955,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.25177001953125,0.0,0.0,9.7869080491364e-05,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.23760986328125,0.0,0.0,0.0001030608545988,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2518005371094,0.0,0.0,7.612039189552888e-05,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2431030273437,0.0,0.0,0.0001030608545988,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.36676025390625,0.0,0.0,0.0004888763069175,295.719482421875,294.1499938964844,295.93621826171875,293.7060241699219,295.0547790527344,295.9526672363281,293.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874448896913693e-08,0.0010428372770547,-0.0275359861552715,0.0,0.0,0.0,-0.0102037452161312,60.0,1.9392101764678955,0.0,-7.414837455144152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2485046386719,0.0,0.0,9.786505688680336e-05,297.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.23443603515625,0.0,0.0,0.0001030566127155,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.24853515625,0.0,0.0,7.611726323375478e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2398986816406,0.0,0.0,0.0001030566127155,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3627624511719,0.0,0.0,0.0004888562252745,295.71051025390625,294.1499938964844,295.9336242675781,293.7035522460937,295.0629272460937,295.9489440917969,293.24615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227278470993,0.0,0.0,0.0,-0.01020123437047,60.0,1.936195015907288,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2452087402344,0.0,0.0,9.786280861590058e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2312316894531,0.0,0.0,0.0001030542480293,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2452087402344,0.0,0.0,7.611551700392738e-05,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.23663330078125,0.0,0.0,0.0001030542480293,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.35870361328125,0.0,0.0,0.0004888449911959,295.7015075683594,294.1499938964844,295.93133544921875,293.701416015625,295.07098388671875,295.94549560546875,293.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9335124492645264,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2384033203125,0.0,0.0,9.78629177552648e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.224609375,0.0,0.0,0.0001030543644446,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2384338378906,0.0,0.0,7.611560431541875e-05,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2299499511719,0.0,0.0,0.0001030543644446,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3504333496094,0.0,0.0,0.0004888455732725,295.68341064453125,294.1499938964844,295.9276733398437,293.69793701171875,295.0867919921875,295.9394836425781,293.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.027515385299921,0.0,0.0,0.0,-0.0101998429745435,60.0,1.92896580696106,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2384033203125,0.0,0.0,9.78629177552648e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.224609375,0.0,0.0,0.0001030543644446,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2384338378906,0.0,0.0,7.611560431541875e-05,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2299499511719,0.0,0.0,0.0001030543644446,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3504333496094,0.0,0.0,0.0004888455732725,295.68341064453125,294.1499938964844,295.9276733398437,293.69793701171875,295.0867919921875,295.9394836425781,293.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866577859758308e-08,0.0010427698725834,-0.027515385299921,0.0,0.0,0.0,-0.0101998429745435,60.0,1.92896580696106,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2313232421875,0.0,0.0,9.786891314433888e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2177124023437,0.0,0.0,0.0001030606799758,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2313537597656,0.0,0.0,7.612026820424944e-05,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2229919433594,0.0,0.0,0.0001030606799758,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3419189453125,0.0,0.0,0.0004888754920102,295.66522216796875,294.1499938964844,295.9251403808594,293.695556640625,295.1021423339844,295.93487548828125,293.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.087395151699866e-08,0.0010428329696878,-0.0275346860289573,0.0,0.0,0.0,-0.0102034984156489,60.0,1.925570607185364,0.0,-7.414777059011612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,295.2313232421875,0.0,0.0,9.786891314433888e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2177124023437,0.0,0.0,0.0001030606799758,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2313537597656,0.0,0.0,7.612026820424944e-05,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2229919433594,0.0,0.0,0.0001030606799758,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3419189453125,0.0,0.0,0.0004888754920102,295.66522216796875,294.1499938964844,295.9251403808594,293.695556640625,295.1021423339844,295.93487548828125,293.2507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.087395151699866e-08,0.0010428329696878,-0.0275346860289573,0.0,0.0,0.0,-0.0102034984156489,60.0,1.925570607185364,0.0,-7.414777059011612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2240295410156,0.0,0.0,9.788028546608984e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2105712890625,0.0,0.0,0.0001030726489261,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2240295410156,0.0,0.0,7.612910849275067e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2157897949219,0.0,0.0,0.0001030726489261,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.33319091796875,0.0,0.0,0.0004889323026873,295.6469421386719,294.1499938964844,295.92364501953125,293.6941223144531,295.1170959472656,295.9314880371094,293.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429641697555,1.0888021151345129e-08,0.0010429532267153,-0.0275715123862028,0.0,0.0,0.0,-0.0102104730904102,60.0,1.923094391822815,0.0,-7.416488045919324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2240295410156,0.0,0.0,9.788028546608984e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2105712890625,0.0,0.0,0.0001030726489261,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2240295410156,0.0,0.0,7.612910849275067e-05,297.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2157897949219,0.0,0.0,0.0001030726489261,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.33319091796875,0.0,0.0,0.0004889323026873,295.6469421386719,294.1499938964844,295.92364501953125,293.6941223144531,295.1170959472656,295.9314880371094,293.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429641697555,1.0888021151345129e-08,0.0010429532267153,-0.0275715123862028,0.0,0.0,0.0,-0.0102104730904102,60.0,1.923094391822815,0.0,-7.416488045919324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2165222167969,0.0,0.0,9.789560863282531e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2032470703125,0.0,0.0,0.0001030887942761,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.216552734375,0.0,0.0,7.614103378728032e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2083740234375,0.0,0.0,0.0001030887942761,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.32427978515625,0.0,0.0,0.0004890088457614,295.62860107421875,294.1499938964844,295.9230651855469,293.6935729980469,295.1317749023437,295.928955078125,293.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431265691295,1.0907028169526713e-08,0.0010431157425045,-0.0276212636381387,0.0,0.0,0.0,-0.0102198952808976,60.0,1.9213457107543943,0.0,-7.41879944143875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2165222167969,0.0,0.0,9.789560863282531e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2032470703125,0.0,0.0,0.0001030887942761,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.216552734375,0.0,0.0,7.614103378728032e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2083740234375,0.0,0.0,0.0001030887942761,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.32427978515625,0.0,0.0,0.0004890088457614,295.62860107421875,294.1499938964844,295.9230651855469,293.6935729980469,295.1317749023437,295.928955078125,293.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431265691295,1.0907028169526713e-08,0.0010431157425045,-0.0276212636381387,0.0,0.0,0.0,-0.0102198952808976,60.0,1.9213457107543943,0.0,-7.41879944143875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2126770019531,0.0,0.0,9.790505282580853e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1994934082031,0.0,0.0,0.0001030987405101,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.21270751953125,0.0,0.0,7.614837522851303e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.20458984375,0.0,0.0,0.0001030987405101,297.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3197631835937,0.0,0.0,0.0004890560521744,295.6194152832031,294.1499938964844,295.9231262207031,293.693603515625,295.13897705078125,295.9281616210937,293.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432271519675,1.0918750348309914e-08,0.0010432162089273,-0.0276519451290369,0.0,0.0,0.0,-0.0102257076650857,60.0,1.9208155870437624,0.0,-7.420225500709422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,295.20880126953125,0.0,0.0,9.791502816369756e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1957092285156,0.0,0.0,0.000103109232441,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2088317871094,0.0,0.0,7.615613139932975e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2007751464844,0.0,0.0,0.000103109232441,297.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.315185546875,0.0,0.0,0.0004891058197245,295.6101989746094,294.1499938964844,295.92333984375,293.69384765625,295.1461181640625,295.9275207519531,293.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433330899104,1.0931126226410017e-08,0.0010433221468701,-0.0276843402534723,0.0,0.0,0.0,-0.0102318441495299,60.0,1.9204047918319704,0.0,-7.421731140766499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2009582519531,0.0,0.0,9.793645585887134e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.18804931640625,0.0,0.0,0.0001031318097375,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.20098876953125,0.0,0.0,7.617280061822385e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.19305419921875,0.0,0.0,0.0001031318097375,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3059997558594,0.0,0.0,0.0004892128636129,295.5917663574219,294.1499938964844,295.92437744140625,293.6947937011719,295.16033935546875,295.9266052246094,293.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435602162033,1.0957741380934747e-08,0.001043549273163,-0.0277540069073438,0.0,0.0,0.0,-0.0102450363337993,60.0,1.9198728799819944,0.0,-7.424969794556091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2009582519531,0.0,0.0,9.793645585887134e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.18804931640625,0.0,0.0,0.0001031318097375,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.20098876953125,0.0,0.0,7.617280061822385e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.19305419921875,0.0,0.0,0.0001031318097375,297.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3059997558594,0.0,0.0,0.0004892128636129,295.5917663574219,294.1499938964844,295.92437744140625,293.6947937011719,295.16033935546875,295.9266052246094,293.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435602162033,1.0957741380934747e-08,0.001043549273163,-0.0277540069073438,0.0,0.0,0.0,-0.0102450363337993,60.0,1.9198728799819944,0.0,-7.424969794556091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.19293212890625,0.0,0.0,9.79610049398616e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.18017578125,0.0,0.0,0.0001031576539389,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1929626464844,0.0,0.0,7.619189273100346e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.18511962890625,0.0,0.0,0.0001031576539389,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2966003417969,0.0,0.0,0.0004893355071544,295.5732727050781,294.1499938964844,295.926025390625,293.6963806152344,295.1742553710937,295.9266967773437,293.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438209865242,1.0988233434261474e-08,0.0010438100434839,-0.0278338175266981,0.0,0.0,0.0,-0.0102601526305079,60.0,1.9200400114059448,0.0,-7.428680959264966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.19293212890625,0.0,0.0,9.79610049398616e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.18017578125,0.0,0.0,0.0001031576539389,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1929626464844,0.0,0.0,7.619189273100346e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.18511962890625,0.0,0.0,0.0001031576539389,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2966003417969,0.0,0.0,0.0004893355071544,295.5732727050781,294.1499938964844,295.926025390625,293.6963806152344,295.1742553710937,295.9266967773437,293.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438209865242,1.0988233434261474e-08,0.0010438100434839,-0.0278338175266981,0.0,0.0,0.0,-0.0102601526305079,60.0,1.9200400114059448,0.0,-7.428680959264966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.18475341796875,0.0,0.0,9.798704559216276e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1721496582031,0.0,0.0,0.0001031850770232,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1847839355469,0.0,0.0,7.621214899700135e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1770324707031,0.0,0.0,0.0001031850770232,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2870788574219,0.0,0.0,0.0004894656012766,295.5547790527344,294.1499938964844,295.9282531738281,293.698486328125,295.18798828125,295.92742919921875,293.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440978221595,1.1020595991340087e-08,0.0010440867627039,-0.0279185250401496,0.0,0.0,0.0,-0.0102761955931782,60.0,1.920676827430725,0.0,-7.432620918734757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
