time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.18475341796875,0.0,0.0,9.798704559216276e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1721496582031,0.0,0.0,0.0001031850770232,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1847839355469,0.0,0.0,7.621214899700135e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1770324707031,0.0,0.0,0.0001031850770232,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2870788574219,0.0,0.0,0.0004894656012766,295.5547790527344,294.1499938964844,295.9282531738281,293.698486328125,295.18798828125,295.92742919921875,293.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440978221595,1.1020595991340087e-08,0.0010440867627039,-0.0279185250401496,0.0,0.0,0.0,-0.0102761955931782,60.0,1.920676827430725,0.0,-7.432620918734757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1763916015625,0.0,0.0,9.801408305065706e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1639709472656,0.0,0.0,0.0001032135478453,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1764221191406,0.0,0.0,7.623317651450634e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16876220703125,0.0,0.0,0.0001032135478453,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2774353027344,0.0,0.0,0.0004896006430499,295.5362243652344,294.1499938964844,295.9309387207031,293.7010192871094,295.20147705078125,295.9288330078125,293.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443851351737,1.1054194004600504e-08,0.0010443740757182,-0.0280064661055803,0.0,0.0,0.0,-0.0102928513661026,60.0,1.921730279922485,0.0,-7.436711513264528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1763916015625,0.0,0.0,9.801408305065706e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1639709472656,0.0,0.0,0.0001032135478453,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1764221191406,0.0,0.0,7.623317651450634e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.16876220703125,0.0,0.0,0.0001032135478453,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2774353027344,0.0,0.0,0.0004896006430499,295.5362243652344,294.1499938964844,295.9309387207031,293.7010192871094,295.20147705078125,295.9288330078125,293.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443851351737,1.1054194004600504e-08,0.0010443740757182,-0.0280064661055803,0.0,0.0,0.0,-0.0102928513661026,60.0,1.921730279922485,0.0,-7.436711513264528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1721496582031,0.0,0.0,9.802772547118366e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1597900390625,0.0,0.0,0.0001032279178616,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.17218017578125,0.0,0.0,7.624378486070782e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1645812988281,0.0,0.0,0.0001032279178616,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,295.27252197265625,0.0,0.0,0.0004896688042208,295.5269470214844,294.1499938964844,295.93243408203125,293.7024230957031,295.2081604003906,295.9298095703125,293.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445303050801,1.1071155547881515e-08,0.0010445191292092,-0.0280508603900671,0.0,0.0,0.0,-0.0103012602776288,60.0,1.9224175214767456,0.0,-7.438777771540117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1678466796875,0.0,0.0,9.80413387878798e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.15557861328125,0.0,0.0,0.0001032422514981,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1678771972656,0.0,0.0,7.625437137903646e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.16033935546875,0.0,0.0,0.0001032422514981,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2676086425781,0.0,0.0,0.0004897367907688,295.5176696777344,294.1499938964844,295.9339904785156,293.70391845703125,295.2147521972656,295.9308776855469,293.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446748929098,1.1088070017706286e-08,0.0010446637170389,-0.0280951354652643,0.0,0.0,0.0,-0.0103096459060907,60.0,1.92315685749054,0.0,-7.440838345473821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1592102050781,0.0,0.0,9.80683253146708e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1470947265625,0.0,0.0,0.0001032706713886,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.15924072265625,0.0,0.0,7.627536251675338e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1517944335937,0.0,0.0,0.0001032706713886,297.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2576904296875,0.0,0.0,0.0004898715997114,295.49908447265625,294.1499938964844,295.93731689453125,293.7070617675781,295.2279052734375,295.9332275390625,293.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449616238474,1.1121613852083101e-08,0.0010449505643919,-0.0281829312443733,0.0,0.0,0.0,-0.0103262746706604,60.0,1.924733638763428,0.0,-7.444924676747179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1592102050781,0.0,0.0,9.80683253146708e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1470947265625,0.0,0.0,0.0001032706713886,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.15924072265625,0.0,0.0,7.627536251675338e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1517944335937,0.0,0.0,0.0001032706713886,297.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2576904296875,0.0,0.0,0.0004898715997114,295.49908447265625,294.1499938964844,295.93731689453125,293.7070617675781,295.2279052734375,295.9332275390625,293.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449616238474,1.1121613852083101e-08,0.0010449505643919,-0.0281829312443733,0.0,0.0,0.0,-0.0103262746706604,60.0,1.924733638763428,0.0,-7.444924676747179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1504211425781,0.0,0.0,9.809411130845548e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1384582519531,0.0,0.0,0.0001032978179864,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.15045166015625,0.0,0.0,7.629542233189568e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1430969238281,0.0,0.0,0.0001032978179864,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2476501464844,0.0,0.0,0.000490000413265,295.4804992675781,294.1499938964844,295.9407958984375,293.7103576660156,295.2408447265625,295.9359436035156,293.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045235665515,1.1153655776752204e-08,0.0010452244896441,-0.0282667987048625,0.0,0.0,0.0,-0.0103421593084931,60.0,1.926484227180481,0.0,-7.448829819622915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1504211425781,0.0,0.0,9.809411130845548e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1384582519531,0.0,0.0,0.0001032978179864,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.15045166015625,0.0,0.0,7.629542233189568e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1430969238281,0.0,0.0,0.0001032978179864,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2476501464844,0.0,0.0,0.000490000413265,295.4804992675781,294.1499938964844,295.9407958984375,293.7103576660156,295.2408447265625,295.9359436035156,293.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045235665515,1.1153655776752204e-08,0.0010452244896441,-0.0282667987048625,0.0,0.0,0.0,-0.0103421593084931,60.0,1.926484227180481,0.0,-7.448829819622915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1415100097656,0.0,0.0,9.811825293581931e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.12969970703125,0.0,0.0,0.0001033232401823,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1415405273437,0.0,0.0,7.631419430254027e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.13427734375,0.0,0.0,0.0001033232401823,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.23748779296875,0.0,0.0,0.0004901209613308,295.4619445800781,294.1499938964844,295.94439697265625,293.7137451171875,295.25360107421875,295.9389343261719,293.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454922448843,1.1183652226520737e-08,0.0010454810690134,-0.0283453091979026,0.0,0.0,0.0,-0.010357029736042,60.0,1.9283004999160769,0.0,-7.452486272541138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1415100097656,0.0,0.0,9.811825293581931e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.12969970703125,0.0,0.0,0.0001033232401823,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1415405273437,0.0,0.0,7.631419430254027e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.13427734375,0.0,0.0,0.0001033232401823,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.23748779296875,0.0,0.0,0.0004901209613308,295.4619445800781,294.1499938964844,295.94439697265625,293.7137451171875,295.25360107421875,295.9389343261719,293.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454922448843,1.1183652226520737e-08,0.0010454810690134,-0.0283453091979026,0.0,0.0,0.0,-0.010357029736042,60.0,1.9283004999160769,0.0,-7.452486272541138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.13250732421875,0.0,0.0,9.814021177589892e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.120849609375,0.0,0.0,0.0001033463704516,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.13250732421875,0.0,0.0,7.633127825101838e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1253662109375,0.0,0.0,0.0001033463704516,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.22723388671875,0.0,0.0,0.0004902306827716,295.443359375,294.1499938964844,295.9479675292969,293.7171325683594,295.2662353515625,295.9420166015625,293.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457256576046,1.1210932626681824e-08,0.0010457143653184,-0.0284167118370533,0.0,0.0,0.0,-0.0103705544024705,60.0,1.930110573768616,0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.13250732421875,0.0,0.0,9.814021177589892e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.120849609375,0.0,0.0,0.0001033463704516,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.13250732421875,0.0,0.0,7.633127825101838e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1253662109375,0.0,0.0,0.0001033463704516,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.22723388671875,0.0,0.0,0.0004902306827716,295.443359375,294.1499938964844,295.9479675292969,293.7171325683594,295.2662353515625,295.9420166015625,293.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457256576046,1.1210932626681824e-08,0.0010457143653184,-0.0284167118370533,0.0,0.0,0.0,-0.0103705544024705,60.0,1.930110573768616,0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1279296875,0.0,0.0,9.814982331590728e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1163635253906,0.0,0.0,0.0001033564913086,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1279602050781,0.0,0.0,7.633875065948814e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.120849609375,0.0,0.0,0.0001033564913086,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2220764160156,0.0,0.0,0.0004902787040919,295.43408203125,294.1499938964844,295.94970703125,293.7187805175781,295.2724609375,295.9435729980469,293.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458270553499,1.1222867080107337e-08,0.001045815879479,-0.028447950258851,0.0,0.0,0.0,-0.0103764683008193,60.0,1.9309779405593872,0.0,-7.457268225152802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.12335205078125,0.0,0.0,9.81588673312217e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1118469238281,0.0,0.0,0.0001033660155371,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1233825683594,0.0,0.0,7.634578651050106e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1163024902344,0.0,0.0,0.0001033660155371,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2168884277344,0.0,0.0,0.0004903238732367,295.4248046875,294.1499938964844,295.951416015625,293.72039794921875,295.2786865234375,295.9451599121094,293.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459230979904,1.1234098096224445e-08,0.0010459118057042,-0.028477344661951,0.0,0.0,0.0,-0.0103820348158478,60.0,1.9318257570266724,0.0,-7.458638151547349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1141662597656,0.0,0.0,9.817476529860868e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.102783203125,0.0,0.0,0.0001033827502396,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1141662597656,0.0,0.0,7.635814836248755e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1072082519531,0.0,0.0,0.0001033827502396,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2064819335937,0.0,0.0,0.0004904032684862,295.4062805175781,294.1499938964844,295.9546813964844,293.7234802246094,295.291015625,295.9482727050781,293.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046092598699,1.1253824538925984e-08,0.0010460814228281,-0.0285289734601974,0.0,0.0,0.0,-0.0103918183594942,60.0,1.933436393737793,0.0,-7.461044049250631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1141662597656,0.0,0.0,9.817476529860868e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.102783203125,0.0,0.0,0.0001033827502396,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1141662597656,0.0,0.0,7.635814836248755e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1072082519531,0.0,0.0,0.0001033827502396,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2064819335937,0.0,0.0,0.0004904032684862,295.4062805175781,294.1499938964844,295.9546813964844,293.7234802246094,295.291015625,295.9482727050781,293.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046092598699,1.1253824538925984e-08,0.0010460814228281,-0.0285289734601974,0.0,0.0,0.0,-0.0103918183594942,60.0,1.933436393737793,0.0,-7.461044049250631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1049194335937,0.0,0.0,9.8186923423782e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0937194824219,0.0,0.0,0.000103395555925,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1049499511719,0.0,0.0,7.636760710738599e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0980529785156,0.0,0.0,0.000103395555925,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.196044921875,0.0,0.0,0.0004904640372842,295.3877258300781,294.1499938964844,295.9576110839844,293.7262878417969,295.3033142089844,295.9513854980469,293.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.9349288940429688,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1049194335937,0.0,0.0,9.8186923423782e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0937194824219,0.0,0.0,0.000103395555925,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1049499511719,0.0,0.0,7.636760710738599e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0980529785156,0.0,0.0,0.000103395555925,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.196044921875,0.0,0.0,0.0004904640372842,295.3877258300781,294.1499938964844,295.9576110839844,293.7262878417969,295.3033142089844,295.9513854980469,293.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.9349288940429688,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0956115722656,0.0,0.0,9.819286060519516e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.08453369140625,0.0,0.0,0.0001034018059726,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0956115722656,0.0,0.0,7.6372227340471e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0888061523437,0.0,0.0,0.0001034018059726,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.185546875,0.0,0.0,0.0004904936649836,295.36920166015625,294.1499938964844,295.960205078125,293.7287292480469,295.3154602050781,295.954345703125,293.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.9360466003417969,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.0956115722656,0.0,0.0,9.819286060519516e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.08453369140625,0.0,0.0,0.0001034018059726,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0956115722656,0.0,0.0,7.6372227340471e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0888061523437,0.0,0.0,0.0001034018059726,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.185546875,0.0,0.0,0.0004904936649836,295.36920166015625,294.1499938964844,295.960205078125,293.7287292480469,295.3154602050781,295.954345703125,293.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.9360466003417969,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.08612060546875,0.0,0.0,9.819219849305227e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0751953125,0.0,0.0,0.0001034011147567,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0861511230469,0.0,0.0,7.637171074748039e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0794372558594,0.0,0.0,0.0001034011147567,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1748962402344,0.0,0.0,0.0004904903471469,295.3507385253906,294.1499938964844,295.9622802734375,293.7306823730469,295.32733154296875,295.9569396972656,293.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275312239433788e-08,0.0010462648933753,-0.0285852141678333,0.0,0.0,0.0,-0.01040246989578,60.0,1.9365850687026973,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.08612060546875,0.0,0.0,9.819219849305227e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0751953125,0.0,0.0,0.0001034011147567,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0861511230469,0.0,0.0,7.637171074748039e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0794372558594,0.0,0.0,0.0001034011147567,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1748962402344,0.0,0.0,0.0004904903471469,295.3507385253906,294.1499938964844,295.9622802734375,293.7306823730469,295.32733154296875,295.9569396972656,293.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275312239433788e-08,0.0010462648933753,-0.0285852141678333,0.0,0.0,0.0,-0.01040246989578,60.0,1.9365850687026973,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0813293457031,0.0,0.0,9.818909165915102e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0704650878906,0.0,0.0,0.0001033978478517,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.08135986328125,0.0,0.0,7.636929512955248e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0746765136719,0.0,0.0,0.0001033978478517,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1695556640625,0.0,0.0,0.0004904748639091,295.3415222167969,294.1499938964844,295.9631042480469,293.7314758300781,295.3331298828125,295.9580078125,293.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462425416335,1.1271406030743948e-08,0.0010462312493473,-0.0285749901086092,0.0,0.0,0.0,-0.0104005318135023,60.0,1.9366295337677,0.0,-7.463189177769891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0765380859375,0.0,0.0,9.818459511734544e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.06573486328125,0.0,0.0,0.0001033931039273,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0765380859375,0.0,0.0,7.636579539394006e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.0699157714844,0.0,0.0,0.0001033931039273,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1641540527344,0.0,0.0,0.000490452395752,295.3323059082031,294.1499938964844,295.9637756347656,293.73211669921875,295.33892822265625,295.958984375,293.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461939964443,1.1265758104173074e-08,0.0010461827041581,-0.02856021001935,0.0,0.0,0.0,-0.0103977313265204,60.0,1.936558723449707,0.0,-7.462499951316205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0668640136719,0.0,0.0,9.817224054131656e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.05621337890625,0.0,0.0,0.0001033800945151,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.06689453125,0.0,0.0,7.635619112988934e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0603332519531,0.0,0.0,0.0001033800945151,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.15338134765625,0.0,0.0,0.0004903906956315,295.3139038085937,294.1499938964844,295.964599609375,293.7328796386719,295.3503723144531,295.960693359375,293.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460629127919,1.1250294029707676e-08,0.0010460516205057,-0.0285197328776121,0.0,0.0,0.0,-0.0103900702670216,60.0,1.9361684322357176,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0668640136719,0.0,0.0,9.817224054131656e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.05621337890625,0.0,0.0,0.0001033800945151,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.06689453125,0.0,0.0,7.635619112988934e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0603332519531,0.0,0.0,0.0001033800945151,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,295.15338134765625,0.0,0.0,0.0004903906956315,295.3139038085937,294.1499938964844,295.964599609375,293.7328796386719,295.3503723144531,295.960693359375,293.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460629127919,1.1250294029707676e-08,0.0010460516205057,-0.0285197328776121,0.0,0.0,0.0,-0.0103900702670216,60.0,1.9361684322357176,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0570983886719,0.0,0.0,9.814949589781465e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.04656982421875,0.0,0.0,0.0001033561420626,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.05712890625,0.0,0.0,7.633849600097165e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0506591796875,0.0,0.0,0.0001033561420626,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1424865722656,0.0,0.0,0.0004902770742774,295.29559326171875,294.1499938964844,295.9646301269531,293.7329406738281,295.36151123046875,295.961669921875,293.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458193719387,1.1221876761169373e-08,0.0010458080796524,-0.0284453555941581,0.0,0.0,0.0,-0.0103759802877902,60.0,1.9349162578582764,0.0,-7.457147432887723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0570983886719,0.0,0.0,9.814949589781465e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.04656982421875,0.0,0.0,0.0001033561420626,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.05712890625,0.0,0.0,7.633849600097165e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0506591796875,0.0,0.0,0.0001033561420626,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1424865722656,0.0,0.0,0.0004902770742774,295.29559326171875,294.1499938964844,295.9646301269531,293.7329406738281,295.36151123046875,295.961669921875,293.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458193719387,1.1221876761169373e-08,0.0010458080796524,-0.0284453555941581,0.0,0.0,0.0,-0.0103759802877902,60.0,1.9349162578582764,0.0,-7.457147432887723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0473022460937,0.0,0.0,9.812152711674572e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.03692626953125,0.0,0.0,0.0001033266962622,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0473022460937,0.0,0.0,7.631674816366285e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0409240722656,0.0,0.0,0.0001033266962622,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.131591796875,0.0,0.0,0.0004901373758912,295.2773132324219,294.1499938964844,295.9638061523437,293.7321472167969,295.37255859375,295.9622497558594,293.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186960691134118e-08,0.0010455104056745,-0.0283539667725563,0.0,0.0,0.0,-0.0103586744517087,60.0,1.933229088783264,0.0,-7.452889860815048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0473022460937,0.0,0.0,9.812152711674572e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.03692626953125,0.0,0.0,0.0001033266962622,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0473022460937,0.0,0.0,7.631674816366285e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0409240722656,0.0,0.0,0.0001033266962622,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,295.131591796875,0.0,0.0,0.0004901373758912,295.2773132324219,294.1499938964844,295.9638061523437,293.7321472167969,295.37255859375,295.9622497558594,293.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186960691134118e-08,0.0010455104056745,-0.0283539667725563,0.0,0.0,0.0,-0.0103586744517087,60.0,1.933229088783264,0.0,-7.452889860815048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0373840332031,0.0,0.0,9.80806871666573e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0271301269531,0.0,0.0,0.0001032836880767,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.03741455078125,0.0,0.0,7.628498133271933e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0310974121094,0.0,0.0,0.0001032836880767,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.12060546875,0.0,0.0,0.0004899333580397,295.25909423828125,294.1499938964844,295.9620361328125,293.73046875,295.3832397460937,295.9617614746094,293.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450849076732,1.1135997901590144e-08,0.0010450738482177,-0.0282205790281295,0.0,0.0,0.0,-0.0103334067389369,60.0,1.930375576019287,0.0,-7.446677585676299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0373840332031,0.0,0.0,9.80806871666573e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0271301269531,0.0,0.0,0.0001032836880767,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.03741455078125,0.0,0.0,7.628498133271933e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0310974121094,0.0,0.0,0.0001032836880767,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.12060546875,0.0,0.0,0.0004899333580397,295.25909423828125,294.1499938964844,295.9620361328125,293.73046875,295.3832397460937,295.9617614746094,293.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450849076732,1.1135997901590144e-08,0.0010450738482177,-0.0282205790281295,0.0,0.0,0.0,-0.0103334067389369,60.0,1.930375576019287,0.0,-7.446677585676299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.03240966796875,0.0,0.0,9.805781883187592e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.0222473144531,0.0,0.0,0.000103259604657,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0324401855469,0.0,0.0,7.626719161635265e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,295.02618408203125,0.0,0.0,0.000103259604657,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1151123046875,0.0,0.0,0.0004898190964013,295.25,294.1499938964844,295.96075439453125,293.729248046875,295.3885192871094,295.9613037109375,293.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448402026668,1.110746339350044e-08,0.0010448291432112,-0.0281458962708711,0.0,0.0,0.0,-0.0103192580863833,60.0,1.9287230968475344,0.0,-7.443200900070225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0274353027344,0.0,0.0,9.803219290915877e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.017333984375,0.0,0.0,0.0001032326181302,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0274658203125,0.0,0.0,7.62472627684474e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.021240234375,0.0,0.0,0.0001032326181302,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1095886230469,0.0,0.0,0.0004896910977549,295.2409362792969,294.1499938964844,295.9591979980469,293.727783203125,295.3937072753906,295.9606018066406,293.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445668594911,1.107549874035385e-08,0.0010445558000355,-0.0280622318387031,0.0,0.0,0.0,-0.0103034116327762,60.0,1.9268181324005127,0.0,-7.439307125878258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0174560546875,0.0,0.0,9.797520033316688e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0074768066406,0.0,0.0,0.0001031726060318,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0174560546875,0.0,0.0,7.62029376346618e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0113220214844,0.0,0.0,0.0001031726060318,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0985412597656,0.0,0.0,0.0004894064040854,295.22283935546875,294.1499938964844,295.9552307128906,293.7240295410156,295.40399169921875,295.958740234375,293.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439608013257,1.1004424038674188e-08,0.0010439498582854,-0.0278761945664882,0.0,0.0,0.0,-0.010268185287714,60.0,1.922494530677796,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0174560546875,0.0,0.0,9.797520033316688e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0074768066406,0.0,0.0,0.0001031726060318,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0174560546875,0.0,0.0,7.62029376346618e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0113220214844,0.0,0.0,0.0001031726060318,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0985412597656,0.0,0.0,0.0004894064040854,295.22283935546875,294.1499938964844,295.9552307128906,293.7240295410156,295.40399169921875,295.958740234375,293.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439608013257,1.1004424038674188e-08,0.0010439498582854,-0.0278761945664882,0.0,0.0,0.0,-0.010268185287714,60.0,1.922494530677796,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.00738525390625,0.0,0.0,9.790357580641285e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9975280761719,0.0,0.0,0.0001030971761792,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.00738525390625,0.0,0.0,7.614722562720999e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0013427734375,0.0,0.0,0.0001030971761792,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0874328613281,0.0,0.0,0.0004890486015938,295.204833984375,294.1499938964844,295.95001220703125,293.71905517578125,295.4138488769531,295.95538330078125,293.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431960690766,1.0915104375897045e-08,0.0010431851260364,-0.0276424027979373,0.0,0.0,0.0,-0.010223900899291,60.0,1.916609048843384,0.0,-7.419782122042309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.00738525390625,0.0,0.0,9.790357580641285e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9975280761719,0.0,0.0,0.0001030971761792,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.00738525390625,0.0,0.0,7.614722562720999e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0013427734375,0.0,0.0,0.0001030971761792,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0874328613281,0.0,0.0,0.0004890486015938,295.204833984375,294.1499938964844,295.95001220703125,293.71905517578125,295.4138488769531,295.95538330078125,293.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431960690766,1.0915104375897045e-08,0.0010431851260364,-0.0276424027979373,0.0,0.0,0.0,-0.010223900899291,60.0,1.916609048843384,0.0,-7.419782122042309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9972839355469,0.0,0.0,9.78292664512992e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.987548828125,0.0,0.0,0.0001030189305311,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.997314453125,0.0,0.0,7.608943269588053e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9913330078125,0.0,0.0,0.0001030189305311,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0763244628906,0.0,0.0,0.0004886774695478,295.1868896484375,294.1499938964844,295.9425354003906,293.7128601074219,295.4234924316406,295.9510803222656,293.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822450491332349e-08,0.0010423936182633,-0.0273998770862817,0.0,0.0,0.0,-0.0101779727265238,60.0,1.909767866134644,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9972839355469,0.0,0.0,9.78292664512992e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.987548828125,0.0,0.0,0.0001030189305311,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.997314453125,0.0,0.0,7.608943269588053e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9913330078125,0.0,0.0,0.0001030189305311,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0763244628906,0.0,0.0,0.0004886774695478,295.1868896484375,294.1499938964844,295.9425354003906,293.7128601074219,295.4234924316406,295.9510803222656,293.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822450491332349e-08,0.0010423936182633,-0.0273998770862817,0.0,0.0,0.0,-0.0101779727265238,60.0,1.909767866134644,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
