time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.98712158203125,0.0,0.0,9.775382204679772e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9775390625,0.0,0.0,0.0001029394843499,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9871520996094,0.0,0.0,7.603075209772214e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.98126220703125,0.0,0.0,0.0001029394843499,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0651550292969,0.0,0.0,0.0004883005749434,295.1690673828125,294.1499938964844,295.9320983886719,293.7054138183594,295.4326477050781,295.9443054199219,293.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415993165224,1.0728383514901909e-08,0.0010415884898975,-0.0271536502987146,0.0,0.0,0.0,-0.0101313358172774,60.0,1.900465965270996,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.98712158203125,0.0,0.0,9.775382204679772e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9775390625,0.0,0.0,0.0001029394843499,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9871520996094,0.0,0.0,7.603075209772214e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.98126220703125,0.0,0.0,0.0001029394843499,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0651550292969,0.0,0.0,0.0004883005749434,295.1690673828125,294.1499938964844,295.9320983886719,293.7054138183594,295.4326477050781,295.9443054199219,293.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415993165224,1.0728383514901909e-08,0.0010415884898975,-0.0271536502987146,0.0,0.0,0.0,-0.0101313358172774,60.0,1.900465965270996,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9820251464844,0.0,0.0,9.77161107584834e-05,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9725036621094,0.0,0.0,0.0001028997721732,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9820556640625,0.0,0.0,7.600141543662176e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9761962890625,0.0,0.0,0.0001028997721732,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0595397949219,0.0,0.0,0.0004881122149527,295.1601867675781,294.1499938964844,295.92584228515625,293.7012634277344,295.4370422363281,295.9400329589844,293.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411969851702,1.0681358020292464e-08,0.0010411862749606,-0.0270305536687374,0.0,0.0,0.0,-0.010108022019267,60.0,1.8950200080871584,0.0,-7.391374623466619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9769287109375,0.0,0.0,9.767839219421148e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.96746826171875,0.0,0.0,0.0001028600527206,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.9769592285156,0.0,0.0,7.597208605147898e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9711303710937,0.0,0.0,0.0001028600527206,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.053955078125,0.0,0.0,0.0004879237967543,295.1513366699219,294.1499938964844,295.9189147949219,293.6968688964844,295.4413146972656,295.935302734375,293.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,1.0634330749326182e-08,0.001040784176439,-0.026907455176115,0.0,0.0,0.0,-0.0100847091525793,60.0,1.889222502708435,0.0,-7.385665412584785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9667053222656,0.0,0.0,9.760297689354049e-05,297.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9573669433594,0.0,0.0,0.0001027806356432,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9667358398437,0.0,0.0,7.591342728119344e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.96099853515625,0.0,0.0,0.0001027806356432,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0427551269531,0.0,0.0,0.0004875470767728,295.1336364746094,294.1499938964844,295.9031677246094,293.6872863769531,295.4496765136719,295.92486572265625,293.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540294859140433e-08,0.0010399802122265,-0.0266612973064184,0.0,0.0,0.0,-0.0100380927324295,60.0,1.8768174648284912,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9667053222656,0.0,0.0,9.760297689354049e-05,297.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9573669433594,0.0,0.0,0.0001027806356432,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9667358398437,0.0,0.0,7.591342728119344e-05,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.96099853515625,0.0,0.0,0.0001027806356432,297.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0427551269531,0.0,0.0,0.0004875470767728,295.1336364746094,294.1499938964844,295.9031677246094,293.6872863769531,295.4496765136719,295.92486572265625,293.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540294859140433e-08,0.0010399802122265,-0.0266612973064184,0.0,0.0,0.0,-0.0100380927324295,60.0,1.8768174648284912,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9564514160156,0.0,0.0,9.752770711202174e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9472351074219,0.0,0.0,0.000102701371361,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9564819335937,0.0,0.0,7.585488492622972e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9508056640625,0.0,0.0,0.000102701371361,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0315246582031,0.0,0.0,0.000487171113491,295.1160888671875,294.1499938964844,295.8851318359375,293.6767578125,295.4574279785156,295.91180419921875,293.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.8623219728469849,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9564514160156,0.0,0.0,9.752770711202174e-05,297.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9472351074219,0.0,0.0,0.000102701371361,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9564819335937,0.0,0.0,7.585488492622972e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9508056640625,0.0,0.0,0.000102701371361,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.0315246582031,0.0,0.0,0.000487171113491,295.1160888671875,294.1499938964844,295.8851318359375,293.6767578125,295.4574279785156,295.91180419921875,293.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.8623219728469849,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9461669921875,0.0,0.0,9.745261922944336e-05,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9370422363281,0.0,0.0,0.0001026223035296,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9461975097656,0.0,0.0,7.579648081446066e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9405822753906,0.0,0.0,0.0001026223035296,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.020263671875,0.0,0.0,0.0004867960233241,295.0986022949219,294.1499938964844,295.8650207519531,293.6654357910156,295.46466064453125,295.89666748046875,293.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352830592808004e-08,0.0010383772896602,-0.0261705592274665,0.0,0.0,0.0,-0.0099451579153537,60.0,1.846320867538452,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9461669921875,0.0,0.0,9.745261922944336e-05,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9370422363281,0.0,0.0,0.0001026223035296,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9461975097656,0.0,0.0,7.579648081446066e-05,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9405822753906,0.0,0.0,0.0001026223035296,297.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.020263671875,0.0,0.0,0.0004867960233241,295.0986022949219,294.1499938964844,295.8650207519531,293.6654357910156,295.46466064453125,295.89666748046875,293.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352830592808004e-08,0.0010383772896602,-0.0261705592274665,0.0,0.0,0.0,-0.0099451579153537,60.0,1.846320867538452,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93585205078125,0.0,0.0,9.73777423496358e-05,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9268493652344,0.0,0.0,0.0001025434539769,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9358825683594,0.0,0.0,7.573824404971674e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.93035888671875,0.0,0.0,0.0001025434539769,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.009033203125,0.0,0.0,0.0004864219808951,295.08123779296875,294.1499938964844,295.8430480957031,293.6533508300781,295.4713439941406,295.8794860839844,293.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259469718221226e-08,0.0010375789133831,-0.0259261559695005,0.0,0.0,0.0,-0.0098988758400082,60.0,1.8289380073547363,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.93585205078125,0.0,0.0,9.73777423496358e-05,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9268493652344,0.0,0.0,0.0001025434539769,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9358825683594,0.0,0.0,7.573824404971674e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.93035888671875,0.0,0.0,0.0001025434539769,297.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,295.009033203125,0.0,0.0,0.0004864219808951,295.08123779296875,294.1499938964844,295.8430480957031,293.6533508300781,295.4713439941406,295.8794860839844,293.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259469718221226e-08,0.0010375789133831,-0.0259261559695005,0.0,0.0,0.0,-0.0098988758400082,60.0,1.8289380073547363,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9306945800781,0.0,0.0,9.734041668707504e-05,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9217529296875,0.0,0.0,0.0001025041419779,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.93072509765625,0.0,0.0,7.570921297883615e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9252319335937,0.0,0.0,0.0001025041419779,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0033874511719,0.0,0.0,0.0004862355126533,295.0726013183594,294.1499938964844,295.8314208984375,293.6470642089844,295.474365234375,295.8699951171875,293.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371912503615,1.0212929169028941e-08,0.0010371810058131,-0.025804316624999,0.0,0.0,0.0,-0.0098758032545447,60.0,1.8196414709091189,0.0,-7.33460865376401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.925537109375,0.0,0.0,9.730312740430236e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9166259765625,0.0,0.0,0.0001024648809107,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.925537109375,0.0,0.0,7.568021101178601e-05,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.9200744628906,0.0,0.0,0.0001024648809107,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.99774169921875,0.0,0.0,0.0004860492772422,295.0639953613281,294.1499938964844,295.8194580078125,293.6406555175781,295.477294921875,295.8601379394531,293.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367936920374,1.0166444575077094e-08,0.0010367835639044,-0.0256826262921094,0.0,0.0,0.0,-0.009852759540081,60.0,1.810138821601868,0.0,-7.32898755018141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9151916503906,0.0,0.0,9.722868708195163e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9064025878906,0.0,0.0,0.0001023864897433,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9151916503906,0.0,0.0,7.562230894109234e-05,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9097900390625,0.0,0.0,0.0001023864897433,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9864807128906,0.0,0.0,0.0004856774176005,295.0468139648437,294.1499938964844,295.7944641113281,293.6273803710937,295.4828491210937,295.83966064453125,293.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359998559579,1.0073628153861593e-08,0.0010359898442402,-0.0254396386444568,0.0,0.0,0.0,-0.0098067456856369,60.0,1.7906841039657593,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9151916503906,0.0,0.0,9.722868708195163e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9064025878906,0.0,0.0,0.0001023864897433,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9151916503906,0.0,0.0,7.562230894109234e-05,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9097900390625,0.0,0.0,0.0001023864897433,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9864807128906,0.0,0.0,0.0004856774176005,295.0468139648437,294.1499938964844,295.7944641113281,293.6273803710937,295.4828491210937,295.83966064453125,293.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359998559579,1.0073628153861593e-08,0.0010359898442402,-0.0254396386444568,0.0,0.0,0.0,-0.0098067456856369,60.0,1.7906841039657593,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9048156738281,0.0,0.0,9.715455234982072e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8961486816406,0.0,0.0,0.0001023084187181,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9048156738281,0.0,0.0,7.556465425295755e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8995056152344,0.0,0.0,0.0001023084187181,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9752197265625,0.0,0.0,0.0004853071004617,295.0297546386719,294.1499938964844,295.768310546875,293.6137084960937,295.4877319335937,295.8175048828125,293.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209512338,9.981198978437078e-09,0.0010351995006203,-0.0251976586878299,0.0,0.0,0.0,-0.0097609246149659,60.0,1.770176887512207,0.0,-7.30660829617591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9048156738281,0.0,0.0,9.715455234982072e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8961486816406,0.0,0.0,0.0001023084187181,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9048156738281,0.0,0.0,7.556465425295755e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8995056152344,0.0,0.0,0.0001023084187181,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9752197265625,0.0,0.0,0.0004853071004617,295.0297546386719,294.1499938964844,295.768310546875,293.6137084960937,295.4877319335937,295.8175048828125,293.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209512338,9.981198978437078e-09,0.0010351995006203,-0.0251976586878299,0.0,0.0,0.0,-0.0097609246149659,60.0,1.770176887512207,0.0,-7.30660829617591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.89898681640625,0.0,0.0,9.711319580674171e-05,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.890380859375,0.0,0.0,0.0001022648648358,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8990173339844,0.0,0.0,7.553247996838763e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.89373779296875,0.0,0.0,0.0001022648648358,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9689025878906,0.0,0.0,0.0004851004923693,295.020263671875,294.1499938964844,295.75323486328125,293.6058654785156,295.4901123046875,295.8043518066406,293.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347685310989,9.929633115746128e-09,0.0010347586357966,-0.0250626597553491,0.0,0.0,0.0,-0.0097353616729378,60.0,1.758288860321045,0.0,-7.300384652353388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8944396972656,0.0,0.0,9.70807086559944e-05,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8858642578125,0.0,0.0,0.0001022306605591,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8944396972656,0.0,0.0,7.550721784355119e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8891906738281,0.0,0.0,0.0001022306605591,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.96392822265625,0.0,0.0,0.0004849382385145,295.0128173828125,294.1499938964844,295.7412109375,293.59967041015625,295.4919738769531,295.79400634765625,293.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344221955165,9.889134844343062e-09,0.0010344123002141,-0.0249566324055194,0.0,0.0,0.0,-0.0097152851521968,60.0,1.7489478588104248,0.0,-7.295498249959564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.884033203125,0.0,0.0,9.700717055238783e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8755798339844,0.0,0.0,0.0001021532152662,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8840637207031,0.0,0.0,7.545002154074609e-05,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8788757324219,0.0,0.0,0.0001021532152662,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9526672363281,0.0,0.0,0.0004845708899665,294.9959716796875,294.1499938964844,295.71337890625,293.5853881835937,295.4955749511719,295.7694396972656,293.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336380219087,9.79744552154216e-09,0.0010336282430216,-0.0247165821492671,0.0,0.0,0.0,-0.0096698300912976,60.0,1.7271759510040283,0.0,-7.284442204991137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.884033203125,0.0,0.0,9.700717055238783e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8755798339844,0.0,0.0,0.0001021532152662,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8840637207031,0.0,0.0,7.545002154074609e-05,297.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8788757324219,0.0,0.0,0.0001021532152662,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9526672363281,0.0,0.0,0.0004845708899665,294.9959716796875,294.1499938964844,295.71337890625,293.5853881835937,295.4955749511719,295.7694396972656,293.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336380219087,9.79744552154216e-09,0.0010336282430216,-0.0247165821492671,0.0,0.0,0.0,-0.0096698300912976,60.0,1.7271759510040283,0.0,-7.284442204991137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8788452148437,0.0,0.0,9.697055065771563e-05,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8704528808594,0.0,0.0,0.0001021146599669,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8788757324219,0.0,0.0,7.542154344264418e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8736877441406,0.0,0.0,0.0001021146599669,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9470520019531,0.0,0.0,0.0004843879723921,294.9876403808594,294.1499938964844,295.69927978515625,293.57818603515625,295.4970703125,295.7567138671875,293.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332477977499,9.751795815304833e-09,0.0010332380188629,-0.0245970673859119,0.0,0.0,0.0,-0.0096472008153796,60.0,1.716104507446289,0.0,-7.278941183130885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8736572265625,0.0,0.0,9.693401079857722e-05,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.86529541015625,0.0,0.0,0.000102076177427,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8736572265625,0.0,0.0,7.539311627624556e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8685302734375,0.0,0.0,0.000102076177427,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.94140625,0.0,0.0,0.0004842054622713,294.97930908203125,294.1499938964844,295.6850891113281,293.57098388671875,295.4983825683594,295.74383544921875,293.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328582720831,9.706237591444733e-09,0.001032848493196,-0.0244777891784906,0.0,0.0,0.0,-0.0096246153116226,60.0,1.70498788356781,0.0,-7.273452951039874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8632507324219,0.0,0.0,9.686111297924072e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8550109863281,0.0,0.0,0.0001019994160742,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.86328125,0.0,0.0,7.533642201451585e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.85821533203125,0.0,0.0,0.0001019994160742,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.93017578125,0.0,0.0,0.0004838413151446,294.9627380371094,294.1499938964844,295.6565246582031,293.5565185546875,295.500732421875,295.7178039550781,293.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320809669792,9.615357399184177e-09,0.0010320713045075,-0.0242398511618375,0.0,0.0,0.0,-0.009579561650753,60.0,1.6826897859573364,0.0,-7.262510592909166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8632507324219,0.0,0.0,9.686111297924072e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8550109863281,0.0,0.0,0.0001019994160742,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.86328125,0.0,0.0,7.533642201451585e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.85821533203125,0.0,0.0,0.0001019994160742,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.93017578125,0.0,0.0,0.0004838413151446,294.9627380371094,294.1499938964844,295.6565246582031,293.5565185546875,295.500732421875,295.7178039550781,293.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320809669792,9.615357399184177e-09,0.0010320713045075,-0.0242398511618375,0.0,0.0,0.0,-0.009579561650753,60.0,1.6826897859573364,0.0,-7.262510592909166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.85284423828125,0.0,0.0,9.678849892225116e-05,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8447265625,0.0,0.0,0.0001019229457597,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8528747558594,0.0,0.0,7.527993875555694e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8478698730469,0.0,0.0,0.0001019229457597,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9189453125,0.0,0.0,0.0004834785650018,294.9462890625,294.1499938964844,295.6279296875,293.5421142578125,295.50244140625,295.6912841796875,293.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313068050891,9.524820931972044e-09,0.0010312972590327,-0.024002805352211,0.0,0.0,0.0,-0.0095346793532371,60.0,1.6603349447250366,0.0,-7.2516186833127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.85284423828125,0.0,0.0,9.678849892225116e-05,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8447265625,0.0,0.0,0.0001019229457597,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8528747558594,0.0,0.0,7.527993875555694e-05,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8478698730469,0.0,0.0,0.0001019229457597,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9189453125,0.0,0.0,0.0004834785650018,294.9462890625,294.1499938964844,295.6279296875,293.5421142578125,295.50244140625,295.6912841796875,293.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313068050891,9.524820931972044e-09,0.0010312972590327,-0.024002805352211,0.0,0.0,0.0,-0.0095346793532371,60.0,1.6603349447250366,0.0,-7.2516186833127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.84246826171875,0.0,0.0,9.67162850429304e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8344421386719,0.0,0.0,0.0001018469047266,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.84246826171875,0.0,0.0,7.522377563873306e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8375549316406,0.0,0.0,0.0001018469047266,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.90771484375,0.0,0.0,0.000483117881231,294.9299621582031,294.1499938964844,295.5995483398437,293.5278625488281,295.5035400390625,295.6645812988281,293.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305369505658,9.434796943708081e-09,0.0010305275209248,-0.0237671006470918,0.0,0.0,0.0,-0.0094900513067841,60.0,1.6381417512893677,0.0,-7.240795696361604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.84246826171875,0.0,0.0,9.67162850429304e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8344421386719,0.0,0.0,0.0001018469047266,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.84246826171875,0.0,0.0,7.522377563873306e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8375549316406,0.0,0.0,0.0001018469047266,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.90771484375,0.0,0.0,0.000483117881231,294.9299621582031,294.1499938964844,295.5995483398437,293.5278625488281,295.5035400390625,295.6645812988281,293.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305369505658,9.434796943708081e-09,0.0010305275209248,-0.0237671006470918,0.0,0.0,0.0,-0.0094900513067841,60.0,1.6381417512893677,0.0,-7.240795696361604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.83209228515625,0.0,0.0,9.66444713412784e-05,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8241577148437,0.0,0.0,0.0001017712784232,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.83209228515625,0.0,0.0,7.516791811212897e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.82720947265625,0.0,0.0,0.0001017712784232,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8965148925781,0.0,0.0,0.0004827591474168,294.9137268066406,294.1499938964844,295.5715637207031,293.5138854980469,295.5043029785156,295.637939453125,293.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297711705788,9.345261453574949e-09,0.0010297618573531,-0.0235326699912548,0.0,0.0,0.0,-0.0094456644728779,60.0,1.616180658340454,0.0,-7.230040210970401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.83209228515625,0.0,0.0,9.66444713412784e-05,297.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8241577148437,0.0,0.0,0.0001017712784232,297.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.83209228515625,0.0,0.0,7.516791811212897e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.82720947265625,0.0,0.0,0.0001017712784232,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8965148925781,0.0,0.0,0.0004827591474168,294.9137268066406,294.1499938964844,295.5715637207031,293.5138854980469,295.5043029785156,295.637939453125,293.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297711705788,9.345261453574949e-09,0.0010297618573531,-0.0235326699912548,0.0,0.0,0.0,-0.0094456644728779,60.0,1.616180658340454,0.0,-7.230040210970401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8268737792969,0.0,0.0,9.660868090577424e-05,297.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8190002441406,0.0,0.0,0.0001017335962387,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.826904296875,0.0,0.0,7.514008757425472e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8220520019531,0.0,0.0,0.0001017335962387,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8908996582031,0.0,0.0,0.0004825803916901,294.9056396484375,294.1499938964844,295.5578308105469,293.5070495605469,295.5045166015625,295.6246643066406,293.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293897939845,9.300648251553412e-09,0.0010293804807588,-0.0234158560633659,0.0,0.0,0.0,-0.0094235483556985,60.0,1.605349898338318,0.0,-7.224683429285508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8216857910156,0.0,0.0,9.657297778176144e-05,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8138732910156,0.0,0.0,0.0001016959940898,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.8217163085937,0.0,0.0,7.511231524404138e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.81689453125,0.0,0.0,0.0001016959940898,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.88531494140625,0.0,0.0,0.0004824020143132,294.8975830078125,294.1499938964844,295.54425048828125,293.50030517578125,295.5046081542969,295.6114501953125,293.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290091158822,9.256130972801202e-09,0.0010289998026564,-0.0232992954552173,0.0,0.0,0.0,-0.0094014788046479,60.0,1.594621181488037,0.0,-7.219340858455325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.81134033203125,0.0,0.0,9.650178253650664e-05,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8035888671875,0.0,0.0,0.0001016210298985,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.81134033203125,0.0,0.0,7.505694520659745e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8065795898437,0.0,0.0,0.0001016210298985,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8741455078125,0.0,0.0,0.0004820463946089,294.88153076171875,294.1499938964844,295.517822265625,293.4871520996094,295.5046081542969,295.5851745605469,293.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167378856034249e-09,0.0010282406583428,-0.023066908121109,0.0,0.0,0.0,-0.0093574803322553,60.0,1.5734217166900637,0.0,-7.208694796645433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.81134033203125,0.0,0.0,9.650178253650664e-05,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8035888671875,0.0,0.0,0.0001016210298985,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.81134033203125,0.0,0.0,7.505694520659745e-05,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8065795898437,0.0,0.0,0.0001016210298985,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8741455078125,0.0,0.0,0.0004820463946089,294.88153076171875,294.1499938964844,295.517822265625,293.4871520996094,295.5046081542969,295.5851745605469,293.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167378856034249e-09,0.0010282406583428,-0.023066908121109,0.0,0.0,0.0,-0.0093574803322553,60.0,1.5734217166900637,0.0,-7.208694796645433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.80096435546875,0.0,0.0,9.643108933232725e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7933349609375,0.0,0.0,0.0001015465823002,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.80096435546875,0.0,0.0,7.500196079490706e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7962951660156,0.0,0.0,0.0001015465823002,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.86297607421875,0.0,0.0,0.0004816932778339,294.8656005859375,294.1499938964844,295.49249267578125,293.474609375,295.5041809082031,295.5594482421875,293.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274961823597,9.079245799625824e-09,0.0010274871019646,-0.0228361394256353,0.0,0.0,0.0,-0.0093137882649898,60.0,1.5530195236206057,0.0,-7.19813044725015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.80096435546875,0.0,0.0,9.643108933232725e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7933349609375,0.0,0.0,0.0001015465823002,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.80096435546875,0.0,0.0,7.500196079490706e-05,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7962951660156,0.0,0.0,0.0001015465823002,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.86297607421875,0.0,0.0,0.0004816932778339,294.8656005859375,294.1499938964844,295.49249267578125,293.474609375,295.5041809082031,295.5594482421875,293.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274961823597,9.079245799625824e-09,0.0010274871019646,-0.0228361394256353,0.0,0.0,0.0,-0.0093137882649898,60.0,1.5530195236206057,0.0,-7.19813044725015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7943420410156,0.0,0.0,9.638608753448352e-05,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7867736816406,0.0,0.0,0.0001014991939882,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7943420410156,0.0,0.0,7.496695616282523e-05,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7897033691406,0.0,0.0,0.0001014991939882,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8558654785156,0.0,0.0,0.0004814684798475,294.85546875,294.1499938964844,295.4769592285156,293.4669189453125,295.503662109375,295.54345703125,293.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270164348185,9.023140457031786e-09,0.0010270074708387,-0.0226892288774251,0.0,0.0,0.0,-0.0092859752476215,60.0,1.540511131286621,0.0,-7.191409423512597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7906188964844,0.0,0.0,9.636079630581662e-05,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7830810546875,0.0,0.0,0.0001014725567074,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7906188964844,0.0,0.0,7.494728197343647e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7859802246094,0.0,0.0,0.0001014725567074,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.85186767578125,0.0,0.0,0.0004813421110156,294.8497619628906,294.1499938964844,295.4684753417969,293.4627380371094,295.5033569335937,295.53448486328125,293.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267467005178,8.991607458597173e-09,0.001026737736538,-0.0226066596806049,0.0,0.0,0.0,-0.0092703429982066,60.0,1.5334755182266235,0.0,-7.187633599414768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7802734375,0.0,0.0,9.62908670771867e-05,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7728271484375,0.0,0.0,0.0001013989240163,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7802734375,0.0,0.0,7.489290146622807e-05,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.77569580078125,0.0,0.0,0.0001013989240163,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8407287597656,0.0,0.0,0.0004809928359463,294.8340148925781,294.1499938964844,295.446044921875,293.45166015625,295.5023498535156,295.5100402832031,293.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260011767968,8.904435411238865e-09,0.0010259923292323,-0.0223783999681472,0.0,0.0,0.0,-0.0092271277680993,60.0,1.5145951509475708,0.0,-7.177199989882865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
