time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7802734375,0.0,0.0,9.62908670771867e-05,297.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7728271484375,0.0,0.0,0.0001013989240163,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.7802734375,0.0,0.0,7.489290146622807e-05,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.77569580078125,0.0,0.0,0.0001013989240163,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8407287597656,0.0,0.0,0.0004809928359463,294.8340148925781,294.1499938964844,295.446044921875,293.45166015625,295.5023498535156,295.5100402832031,293.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260011767968,8.904435411238865e-09,0.0010259923292323,-0.0223783999681472,0.0,0.0,0.0,-0.0092271277680993,60.0,1.5145951509475708,0.0,-7.177199989882865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.77508544921875,0.0,0.0,9.625621169107036e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7677001953125,0.0,0.0,0.000101362427813,297.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7751159667969,0.0,0.0,7.486594404326752e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.77056884765625,0.0,0.0,0.000101362427813,297.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8351745605469,0.0,0.0,0.0004808196972589,294.826171875,294.1499938964844,295.4354858398437,293.44647216796875,295.5016784667969,295.4983825683594,293.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256316745653,8.861225531120454e-09,0.0010256228270009,-0.0222652535885572,0.0,0.0,0.0,-0.0092057064175605,60.0,1.50583016872406,0.0,-7.172031502022946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7699279785156,0.0,0.0,9.622164361644536e-05,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7625732421875,0.0,0.0,0.000101326026197,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7699584960937,0.0,0.0,7.483905937988311e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.76544189453125,0.0,0.0,0.000101326026197,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.82965087890625,0.0,0.0,0.0004806470242328,294.818359375,294.1499938964844,295.4253845214844,293.4414978027344,295.5009155273437,295.4870300292969,293.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252631036564,8.818132002375023e-09,0.0010252543725073,-0.0221524108201265,0.0,0.0,0.0,-0.009184343740344,60.0,1.4973849058151243,0.0,-7.166877935560478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7596130371094,0.0,0.0,9.615278395358472e-05,297.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7523803710937,0.0,0.0,0.0001012535140034,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7596435546875,0.0,0.0,7.47855010558851e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.75518798828125,0.0,0.0,0.0001012535140034,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8185729980469,0.0,0.0,0.0004803030751645,294.8028259277344,294.1499938964844,295.40673828125,293.4323425292969,295.4992370605469,295.4651794433594,293.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024528988637,8.732289558111006e-09,0.0010245202574878,-0.0219276249408721,0.0,0.0,0.0,-0.0091417878866195,60.0,1.4813101291656494,0.0,-7.156618408998838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7596130371094,0.0,0.0,9.615278395358472e-05,297.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7523803710937,0.0,0.0,0.0001012535140034,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7596435546875,0.0,0.0,7.47855010558851e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.75518798828125,0.0,0.0,0.0001012535140034,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8185729980469,0.0,0.0,0.0004803030751645,294.8028259277344,294.1499938964844,295.40673828125,293.4323425292969,295.4992370605469,295.4651794433594,293.3228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024528988637,8.732289558111006e-09,0.0010245202574878,-0.0219276249408721,0.0,0.0,0.0,-0.0091417878866195,60.0,1.4813101291656494,0.0,-7.156618408998838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.74932861328125,0.0,0.0,9.60844845394604e-05,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7421569824219,0.0,0.0,0.0001011815911624,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.74932861328125,0.0,0.0,7.473237928934395e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.74493408203125,0.0,0.0,0.0001011815911624,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8075256347656,0.0,0.0,0.0004799618909601,294.78741455078125,294.1499938964844,295.3903503417969,293.4242858886719,295.4972839355469,295.4449768066406,293.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023800810799,8.647143445728034e-09,0.0010237921960651,-0.0217046570032835,0.0,0.0,0.0,-0.0090995766222476,60.0,1.466880440711975,0.0,-7.14644912136464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.74932861328125,0.0,0.0,9.60844845394604e-05,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7421569824219,0.0,0.0,0.0001011815911624,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.74932861328125,0.0,0.0,7.473237928934395e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.74493408203125,0.0,0.0,0.0001011815911624,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8075256347656,0.0,0.0,0.0004799618909601,294.78741455078125,294.1499938964844,295.3903503417969,293.4242858886719,295.4972839355469,295.4449768066406,293.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023800810799,8.647143445728034e-09,0.0010237921960651,-0.0217046570032835,0.0,0.0,0.0,-0.0090995766222476,60.0,1.466880440711975,0.0,-7.14644912136464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7390441894531,0.0,0.0,9.601670171832666e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7319641113281,0.0,0.0,0.0001011102067423,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.73907470703125,0.0,0.0,7.467965770047158e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7347106933594,0.0,0.0,0.0001011102067423,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7965087890625,0.0,0.0,0.0004796232969965,294.7721252441406,294.1499938964844,295.3764343261719,293.4174499511719,295.4951171875,295.4266052246094,293.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230781044811,8.562635933628826e-09,0.0010230696061626,-0.0214833635836839,0.0,0.0,0.0,-0.0090576829388737,60.0,1.454175591468811,0.0,-7.136363677773262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7390441894531,0.0,0.0,9.601670171832666e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7319641113281,0.0,0.0,0.0001011102067423,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.73907470703125,0.0,0.0,7.467965770047158e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7347106933594,0.0,0.0,0.0001011102067423,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7965087890625,0.0,0.0,0.0004796232969965,294.7721252441406,294.1499938964844,295.3764343261719,293.4174499511719,295.4951171875,295.4266052246094,293.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230781044811,8.562635933628826e-09,0.0010230696061626,-0.0214833635836839,0.0,0.0,0.0,-0.0090576829388737,60.0,1.454175591468811,0.0,-7.136363677773262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7287902832031,0.0,0.0,9.594944276614116e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7218017578125,0.0,0.0,0.0001010393825708,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7287902832031,0.0,0.0,7.46273435652256e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7245178222656,0.0,0.0,0.0001010393825708,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7855224609375,0.0,0.0,0.0004792873514816,294.7569580078125,294.1499938964844,295.3652038574219,293.4119567871094,295.4927978515625,295.4102783203125,293.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223611025139,8.478794555344393e-09,0.0010223527206107,-0.0212638061493635,0.0,0.0,0.0,-0.0090161189436912,60.0,1.443326473236084,0.0,-7.126364209852909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7287902832031,0.0,0.0,9.594944276614116e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7218017578125,0.0,0.0,0.0001010393825708,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7287902832031,0.0,0.0,7.46273435652256e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7245178222656,0.0,0.0,0.0001010393825708,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7855224609375,0.0,0.0,0.0004792873514816,294.7569580078125,294.1499938964844,295.3652038574219,293.4119567871094,295.4927978515625,295.4102783203125,293.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223611025139,8.478794555344393e-09,0.0010223527206107,-0.0212638061493635,0.0,0.0,0.0,-0.0090161189436912,60.0,1.443326473236084,0.0,-7.126364209852909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7236633300781,0.0,0.0,9.59160752245225e-05,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7167358398437,0.0,0.0,0.0001010042396956,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.72369384765625,0.0,0.0,7.460139022441581e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.71942138671875,0.0,0.0,0.0001010042396956,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7800598144531,0.0,0.0,0.0004791206447407,294.7494506835937,294.1499938964844,295.3606872558594,293.4097595214844,295.4915771484375,295.4031677246094,293.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220053372904,8.437192278165641e-09,0.0010219969553872,-0.0211548618972301,0.0,0.0,0.0,-0.0089954948052763,60.0,1.4388335943222046,0.0,-7.121405332100039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.71856689453125,0.0,0.0,9.588280954631044e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.711669921875,0.0,0.0,0.0001009692132356,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.71856689453125,0.0,0.0,7.457551691913977e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7143249511719,0.0,0.0,0.0001009692132356,297.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.77459716796875,0.0,0.0,0.0004789544909726,294.741943359375,294.1499938964844,295.3569030761719,293.40789794921875,295.4903564453125,295.3965759277344,293.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216507362201,8.39572411592826e-09,0.001021642354317,-0.0210462678223848,0.0,0.0,0.0,-0.0089749377220869,60.0,1.43479585647583,0.0,-7.116463507372829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7083435058594,0.0,0.0,9.581672929925844e-05,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7015380859375,0.0,0.0,0.000100899625977,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7083740234375,0.0,0.0,7.452411955455318e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7041931152344,0.0,0.0,0.000100899625977,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.763671875,0.0,0.0,0.0004786243953276,294.7270202636719,294.1499938964844,295.3517761230469,293.4053955078125,295.4878845214844,295.3847961425781,293.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209461906924,8.313343791144234e-09,0.0010209379252046,-0.0208305325359106,0.0,0.0,0.0,-0.0089340982958674,60.0,1.4278990030288696,0.0,-7.106652333277452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7083435058594,0.0,0.0,9.581672929925844e-05,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7015380859375,0.0,0.0,0.000100899625977,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7083740234375,0.0,0.0,7.452411955455318e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7041931152344,0.0,0.0,0.000100899625977,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.763671875,0.0,0.0,0.0004786243953276,294.7270202636719,294.1499938964844,295.3517761230469,293.4053955078125,295.4878845214844,295.3847961425781,293.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209461906924,8.313343791144234e-09,0.0010209379252046,-0.0208305325359106,0.0,0.0,0.0,-0.0089340982958674,60.0,1.4278990030288696,0.0,-7.106652333277452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6981811523437,0.0,0.0,9.575175499776378e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6914367675781,0.0,0.0,0.0001008312028716,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6981811523437,0.0,0.0,7.447358802892268e-05,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6940612792969,0.0,0.0,0.0001008312028716,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7527770996094,0.0,0.0,0.0004782998294103,294.71221923828125,294.1499938964844,295.3500061035156,293.404541015625,295.48541259765625,295.3757019042969,293.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202535195276,8.232345471981262e-09,0.0010202452540397,-0.020618412643671,0.0,0.0,0.0,-0.0088939433917403,60.0,1.4234596490859983,0.0,-7.097012399981395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6981811523437,0.0,0.0,9.575175499776378e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6914367675781,0.0,0.0,0.0001008312028716,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6981811523437,0.0,0.0,7.447358802892268e-05,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6940612792969,0.0,0.0,0.0001008312028716,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7527770996094,0.0,0.0,0.0004782998294103,294.71221923828125,294.1499938964844,295.3500061035156,293.404541015625,295.48541259765625,295.3757019042969,293.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202535195276,8.232345471981262e-09,0.0010202452540397,-0.020618412643671,0.0,0.0,0.0,-0.0088939433917403,60.0,1.4234596490859983,0.0,-7.097012399981395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6908569335937,0.0,0.0,9.57106167334132e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6842041015625,0.0,0.0,0.0001007878890959,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6908569335937,0.0,0.0,7.44415883673355e-05,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.686767578125,0.0,0.0,0.0001007878890959,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7449645996094,0.0,0.0,0.0004780943563673,294.7016296386719,294.1499938964844,295.3509216308594,293.4050598144531,295.4836730957031,295.37109375,293.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198150994256,8.181062938206196e-09,0.001019806950353,-0.0204841140657663,0.0,0.0,0.0,-0.008868521079421,60.0,1.4219906330108645,0.0,-7.090912390594897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6880187988281,0.0,0.0,9.569593385094775e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6813659667969,0.0,0.0,0.000100772427686,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6880187988281,0.0,0.0,7.443017238983884e-05,297.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6839599609375,0.0,0.0,0.000100772427686,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.741943359375,0.0,0.0,0.0004780209856107,294.697509765625,294.1499938964844,295.3517761230469,293.405517578125,295.4830017089844,295.3694763183594,293.3314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196582879871,8.162751363727239e-09,0.0010196501389145,-0.0204361584037542,0.0,0.0,0.0,-0.0088594425469636,60.0,1.421579122543335,0.0,-7.08873457710979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6778869628906,0.0,0.0,9.5658702775836e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6713256835937,0.0,0.0,0.0001007332248263,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6778869628906,0.0,0.0,7.44012140785344e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6738586425781,0.0,0.0,0.0001007332248263,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.73114013671875,0.0,0.0,0.0004778350412379,294.6829528808594,294.1499938964844,295.3569030761719,293.4083557128906,295.4807434082031,295.3661804199219,293.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192611953243,8.116325389551093e-09,0.0010192531626671,-0.0203145761042833,0.0,0.0,0.0,-0.0088364277034997,60.0,1.422333002090454,0.0,-7.083215791681141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6778869628906,0.0,0.0,9.5658702775836e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6713256835937,0.0,0.0,0.0001007332248263,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6778869628906,0.0,0.0,7.44012140785344e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6738586425781,0.0,0.0,0.0001007332248263,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.73114013671875,0.0,0.0,0.0004778350412379,294.6829528808594,294.1499938964844,295.3569030761719,293.4083557128906,295.4807434082031,295.3661804199219,293.3326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192611953243,8.116325389551093e-09,0.0010192531626671,-0.0203145761042833,0.0,0.0,0.0,-0.0088364277034997,60.0,1.422333002090454,0.0,-7.083215791681141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.6728210449219,0.0,0.0,9.564778883941472e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66632080078125,0.0,0.0,0.0001007217288133,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6728515625,0.0,0.0,7.439272303599864e-05,297.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6688537597656,0.0,0.0,0.0001007217288133,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7257385253906,0.0,0.0,0.0004777805006597,294.6757202148437,294.1499938964844,295.3606872558594,293.4104309082031,295.4797058105469,295.3659362792969,293.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191448964178,8.102704285306572e-09,0.0010191367473453,-0.0202789045870304,0.0,0.0,0.0,-0.0088296756148338,60.0,1.423910140991211,0.0,-7.081596464786345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66778564453125,0.0,0.0,9.563958883518352e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.66131591796875,0.0,0.0,0.0001007130922516,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.66778564453125,0.0,0.0,7.438634929712862e-05,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.663818359375,0.0,0.0,0.0001007130922516,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7203674316406,0.0,0.0,0.0004777395515702,294.66851806640625,294.1499938964844,295.3652038574219,293.4129333496094,295.4787292480469,295.3663635253906,293.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190579341724,8.092468917197948e-09,0.0010190497850999,-0.0202520992606878,0.0,0.0,0.0,-0.0088246036320924,60.0,1.4259672164916992,0.0,-7.080380015622725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.65771484375,0.0,0.0,9.56319272518158e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6513061523437,0.0,0.0,0.0001007050232146,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.65771484375,0.0,0.0,7.43803902878426e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6537780761719,0.0,0.0,0.0001007050232146,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7096252441406,0.0,0.0,0.0004777012800332,294.6541748046875,294.1499938964844,295.3764343261719,293.41912841796875,295.4768371582031,295.3685607910156,293.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189748136326,8.082878366622026e-09,0.0010189667809754,-0.0202269814908504,0.0,0.0,0.0,-0.0088198445737361,60.0,1.4312771558761597,0.0,-7.079240305074563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.65771484375,0.0,0.0,9.56319272518158e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6513061523437,0.0,0.0,0.0001007050232146,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.65771484375,0.0,0.0,7.43803902878426e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6537780761719,0.0,0.0,0.0001007050232146,297.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7096252441406,0.0,0.0,0.0004777012800332,294.6541748046875,294.1499938964844,295.3764343261719,293.41912841796875,295.4768371582031,295.3685607910156,293.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189748136326,8.082878366622026e-09,0.0010189667809754,-0.0202269814908504,0.0,0.0,0.0,-0.0088198445737361,60.0,1.4312771558761597,0.0,-7.079240305074563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.64764404296875,0.0,0.0,9.563947969581932e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6413269042969,0.0,0.0,0.0001007129758363,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6476745605469,0.0,0.0,7.438626198563725e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6437683105469,0.0,0.0,0.0001007129758363,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.69891357421875,0.0,0.0,0.0004777389985974,294.63995361328125,294.1499938964844,295.3903503417969,293.4267883300781,295.4752502441406,295.37384033203125,293.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190551402047,8.092242431700924e-09,0.0010190469911321,-0.0202515050768852,0.0,0.0,0.0,-0.0088244872167706,60.0,1.439047932624817,0.0,-7.080353014998765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.64764404296875,0.0,0.0,9.563947969581932e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6413269042969,0.0,0.0,0.0001007129758363,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6476745605469,0.0,0.0,7.438626198563725e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6437683105469,0.0,0.0,0.0001007129758363,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.69891357421875,0.0,0.0,0.0004777389985974,294.63995361328125,294.1499938964844,295.3903503417969,293.4267883300781,295.4752502441406,295.37384033203125,293.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190551402047,8.092242431700924e-09,0.0010190469911321,-0.0202515050768852,0.0,0.0,0.0,-0.0088244872167706,60.0,1.439047932624817,0.0,-7.080353014998765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6376342773437,0.0,0.0,9.565955406287684e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6313781738281,0.0,0.0,0.0001007341124932,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6376342773437,0.0,0.0,7.440187619067729e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6338195800781,0.0,0.0,0.0001007341124932,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.688232421875,0.0,0.0,0.0004778392612934,294.6258239746094,294.1499938964844,295.40673828125,293.435791015625,295.4739990234375,295.382080078125,293.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192686459049,8.117213567970794e-09,0.0010192604968324,-0.0203169025480747,0.0,0.0,0.0,-0.0088368663564324,60.0,1.4489803314208984,0.0,-7.083320952006035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6376342773437,0.0,0.0,9.565955406287684e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6313781738281,0.0,0.0,0.0001007341124932,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6376342773437,0.0,0.0,7.440187619067729e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6338195800781,0.0,0.0,0.0001007341124932,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.688232421875,0.0,0.0,0.0004778392612934,294.6258239746094,294.1499938964844,295.40673828125,293.435791015625,295.4739990234375,295.382080078125,293.3372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192686459049,8.117213567970794e-09,0.0010192604968324,-0.0203169025480747,0.0,0.0,0.0,-0.0088368663564324,60.0,1.4489803314208984,0.0,-7.083320952006035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.62762451171875,0.0,0.0,9.56902586040087e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6214599609375,0.0,0.0,0.0001007664468488,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.62762451171875,0.0,0.0,7.442575588356704e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62384033203125,0.0,0.0,0.0001007664468488,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6776123046875,0.0,0.0,0.0004779926384799,294.61181640625,294.1499938964844,295.4253845214844,293.4460144042969,295.4730834960937,295.3930053710937,293.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019595307298,8.155428332656811e-09,0.0010195871582254,-0.0204169806092977,0.0,0.0,0.0,-0.0088558103889226,60.0,1.460720419883728,0.0,-7.087864162258485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.62762451171875,0.0,0.0,9.56902586040087e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6214599609375,0.0,0.0,0.0001007664468488,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.62762451171875,0.0,0.0,7.442575588356704e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62384033203125,0.0,0.0,0.0001007664468488,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6776123046875,0.0,0.0,0.0004779926384799,294.61181640625,294.1499938964844,295.4253845214844,293.4460144042969,295.4730834960937,295.3930053710937,293.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019595307298,8.155428332656811e-09,0.0010195871582254,-0.0204169806092977,0.0,0.0,0.0,-0.0088558103889226,60.0,1.460720419883728,0.0,-7.087864162258485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.62261962890625,0.0,0.0,9.570956171955912e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61651611328125,0.0,0.0,0.0001007867758744,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6226501464844,0.0,0.0,7.44407661841251e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.618896484375,0.0,0.0,0.0001007867758744,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6723022460937,0.0,0.0,0.0004780890594702,294.6048583984375,294.1499938964844,295.4354858398437,293.4515686035156,295.4727783203125,295.39947509765625,293.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198010131716,8.179457111623378e-09,0.0010197928640991,-0.0204799082130193,0.0,0.0,0.0,-0.0088677238672971,60.0,1.467246651649475,0.0,-7.090721254598975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6176452636719,0.0,0.0,9.573126590112224e-05,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.611572265625,0.0,0.0,0.0001008096369332,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6176452636719,0.0,0.0,7.445765368174762e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6139221191406,0.0,0.0,0.0001008096369332,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6669921875,0.0,0.0,0.0004781975003425,294.5979309082031,294.1499938964844,295.446044921875,293.45733642578125,295.4725646972656,295.4065856933594,293.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200320975854,8.206483492756433e-09,0.0010200239485129,-0.0205506868660449,0.0,0.0,0.0,-0.0088811218738555,60.0,1.4741690158843994,0.0,-7.093935749935555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6076965332031,0.0,0.0,9.578140452504158e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6017150878906,0.0,0.0,0.0001008624312817,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6076965332031,0.0,0.0,7.449664553860202e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6040344238281,0.0,0.0,0.0001008624312817,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.65643310546875,0.0,0.0,0.0004784479679074,294.5841369628906,294.1499938964844,295.4684753417969,293.4696044921875,295.47247314453125,295.42254638671875,293.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020565861836,8.268914442055575e-09,0.0010205575963482,-0.0207141805440187,0.0,0.0,0.0,-0.0089120706543326,60.0,1.4891115427017212,0.0,-7.10136376369519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6076965332031,0.0,0.0,9.578140452504158e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6017150878906,0.0,0.0,0.0001008624312817,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6076965332031,0.0,0.0,7.449664553860202e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6040344238281,0.0,0.0,0.0001008624312817,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.65643310546875,0.0,0.0,0.0004784479679074,294.5841369628906,294.1499938964844,295.4684753417969,293.4696044921875,295.47247314453125,295.42254638671875,293.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020565861836,8.268914442055575e-09,0.0010205575963482,-0.0207141805440187,0.0,0.0,0.0,-0.0089120706543326,60.0,1.4891115427017212,0.0,-7.10136376369519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5977783203125,0.0,0.0,9.583944483892992e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.59185791015625,0.0,0.0,0.0001009235493256,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5977783203125,0.0,0.0,7.454179285559803e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5941467285156,0.0,0.0,0.0001009235493256,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6458740234375,0.0,0.0,0.0004787378711625,294.5704650878906,294.1499938964844,295.49249267578125,293.482666015625,295.4727783203125,295.44073486328125,293.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211839107796,8.341187296423413e-09,0.0010211755288764,-0.0209034495055675,0.0,0.0,0.0,-0.0089478995651006,60.0,1.505394458770752,0.0,-7.10996772568251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5977783203125,0.0,0.0,9.583944483892992e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.59185791015625,0.0,0.0,0.0001009235493256,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5977783203125,0.0,0.0,7.454179285559803e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5941467285156,0.0,0.0,0.0001009235493256,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6458740234375,0.0,0.0,0.0004787378711625,294.5704650878906,294.1499938964844,295.49249267578125,293.482666015625,295.4727783203125,295.44073486328125,293.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211839107796,8.341187296423413e-09,0.0010211755288764,-0.0209034495055675,0.0,0.0,0.0,-0.0089478995651006,60.0,1.505394458770752,0.0,-7.10996772568251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5898742675781,0.0,0.0,9.589071851223709e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.583984375,0.0,0.0,0.0001009775442071,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5898742675781,0.0,0.0,7.458167237928137e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5862731933594,0.0,0.0,0.0001009775442071,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6374816894531,0.0,0.0,0.0004789939848706,294.5595703125,294.1499938964844,295.5126647949219,293.4936218261719,295.4733581542969,295.45672607421875,293.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217300150543,8.405039331194075e-09,0.0010217215167358,-0.0210706628859043,0.0,0.0,0.0,-0.0089795533567667,60.0,1.5192452669143677,0.0,-7.117574085668822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.587890625,0.0,0.0,9.590436093276368e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.58203125,0.0,0.0,0.0001009919142234,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.587890625,0.0,0.0,7.459228072548285e-05,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5843200683594,0.0,0.0,0.0001009919142234,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6353759765625,0.0,0.0,0.0004790621460415,294.556884765625,294.1499938964844,295.517822265625,293.4964294433594,295.4735717773437,295.46099853515625,293.3428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422034625255037e-09,0.0010218668030574,-0.0211151670664548,0.0,0.0,0.0,-0.0089879781007766,60.0,1.5228488445281982,0.0,-7.119599132465737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5780334472656,0.0,0.0,9.597484313417226e-05,297.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5722351074219,0.0,0.0,0.000101066136267,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5780334472656,0.0,0.0,7.464710506610572e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5744934082031,0.0,0.0,0.000101066136267,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6249389648437,0.0,0.0,0.0004794142150785,294.5434265136719,294.1499938964844,295.54425048828125,293.5107421875,295.47479248046875,295.4830627441406,293.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226259473711,8.509811522117161e-09,0.0010226174490526,-0.0213450323790311,0.0,0.0,0.0,-0.009031493216753,60.0,1.541289448738098,0.0,-7.13006258479254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5780334472656,0.0,0.0,9.597484313417226e-05,297.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5722351074219,0.0,0.0,0.000101066136267,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5780334472656,0.0,0.0,7.464710506610572e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5744934082031,0.0,0.0,0.000101066136267,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6249389648437,0.0,0.0,0.0004794142150785,294.5434265136719,294.1499938964844,295.54425048828125,293.5107421875,295.47479248046875,295.4830627441406,293.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226259473711,8.509811522117161e-09,0.0010226174490526,-0.0213450323790311,0.0,0.0,0.0,-0.009031493216753,60.0,1.541289448738098,0.0,-7.13006258479254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
