time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5730895996094,0.0,0.0,9.601186320651324e-05,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5673522949219,0.0,0.0,0.0001011051135719,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5731201171875,0.0,0.0,7.467589603038505e-05,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.569580078125,0.0,0.0,0.0001011051135719,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6197204589844,0.0,0.0,0.0004795991408172,294.5367126464844,294.1499938964844,295.5578308105469,293.5180969238281,295.4755859375,295.4947509765625,293.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230202460661,8.555912422991696e-09,0.0010230117477476,-0.0214657559990882,0.0,0.0,0.0,-0.009054347872734,60.0,1.5508394241333008,0.0,-7.135561475024589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.56817626953125,0.0,0.0,9.604969818610698e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5625,0.0,0.0,0.0001011449639918,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5682067871094,0.0,0.0,7.47053200029768e-05,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.564697265625,0.0,0.0,0.0001011449639918,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.614501953125,0.0,0.0,0.0004797881410922,294.5300598144531,294.1499938964844,295.5715637207031,293.5255126953125,295.4765014648437,295.5068054199219,293.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234232759103,8.603039169940985e-09,0.0010234146611765,-0.0215891655534505,0.0,0.0,0.0,-0.0090777110308408,60.0,1.560567021369934,0.0,-7.141184710235393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5583801269531,0.0,0.0,9.612695430405438e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5527648925781,0.0,0.0,0.0001012263164739,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.55841064453125,0.0,0.0,7.476541213691235e-05,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.554931640625,0.0,0.0,0.0001012263164739,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6040954589844,0.0,0.0,0.0004801740578841,294.5168151855469,294.1499938964844,295.5995483398437,293.5405578613281,295.47869873046875,295.5318908691406,293.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242460994049,8.699259090860778e-09,0.0010242373682558,-0.0218411311507225,0.0,0.0,0.0,-0.0091254105791449,60.0,1.5804502964019775,0.0,-7.152672765187162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5583801269531,0.0,0.0,9.612695430405438e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5527648925781,0.0,0.0,0.0001012263164739,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.55841064453125,0.0,0.0,7.476541213691235e-05,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.554931640625,0.0,0.0,0.0001012263164739,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6040954589844,0.0,0.0,0.0004801740578841,294.5168151855469,294.1499938964844,295.5995483398437,293.5405578613281,295.47869873046875,295.5318908691406,293.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242460994049,8.699259090860778e-09,0.0010242373682558,-0.0218411311507225,0.0,0.0,0.0,-0.0091254105791449,60.0,1.5804502964019775,0.0,-7.152672765187162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5486145019531,0.0,0.0,9.620541095500812e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5430603027344,0.0,0.0,0.0001013089349726,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5486145019531,0.0,0.0,7.48264355934225e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.54522705078125,0.0,0.0,0.0001013089349726,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.59375,0.0,0.0,0.000480565970065,294.5036926269531,294.1499938964844,295.6279296875,293.5557861328125,295.4813842773437,295.5581359863281,293.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025081728585,8.796972039704087e-09,0.0010250728810206,-0.0220970008522272,0.0,0.0,0.0,-0.0091738514602184,60.0,1.6007835865020752,0.0,-7.164348403421172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5486145019531,0.0,0.0,9.620541095500812e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5430603027344,0.0,0.0,0.0001013089349726,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5486145019531,0.0,0.0,7.48264355934225e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.54522705078125,0.0,0.0,0.0001013089349726,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.59375,0.0,0.0,0.000480565970065,294.5036926269531,294.1499938964844,295.6279296875,293.5557861328125,295.4813842773437,295.5581359863281,293.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025081728585,8.796972039704087e-09,0.0010250728810206,-0.0220970008522272,0.0,0.0,0.0,-0.0091738514602184,60.0,1.6007835865020752,0.0,-7.164348403421172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.53887939453125,0.0,0.0,9.628335828892888e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.53338623046875,0.0,0.0,0.0001013910077745,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.53887939453125,0.0,0.0,7.488705159630626e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5355224609375,0.0,0.0,0.0001013910077745,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5834350585937,0.0,0.0,0.000480955292005,294.4906616210937,294.1499938964844,295.6565246582031,293.571044921875,295.4845275878906,295.5852355957031,293.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259120026603,8.894048164620472e-09,0.0010259030386805,-0.022351199761033,0.0,0.0,0.0,-0.0092219756916165,60.0,1.6213855743408203,0.0,-7.175957250638022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.53887939453125,0.0,0.0,9.628335828892888e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.53338623046875,0.0,0.0,0.0001013910077745,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.53887939453125,0.0,0.0,7.488705159630626e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5355224609375,0.0,0.0,0.0001013910077745,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5834350585937,0.0,0.0,0.000480955292005,294.4906616210937,294.1499938964844,295.6565246582031,293.571044921875,295.4845275878906,295.5852355957031,293.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259120026603,8.894048164620472e-09,0.0010259030386805,-0.022351199761033,0.0,0.0,0.0,-0.0092219756916165,60.0,1.6213855743408203,0.0,-7.175957250638022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5291748046875,0.0,0.0,9.635870083002374e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52374267578125,0.0,0.0,0.0001014703593682,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5291748046875,0.0,0.0,7.494565943488851e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5258483886719,0.0,0.0,0.0001014703593682,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5731811523437,0.0,0.0,0.0004813316918443,294.47772216796875,294.1499938964844,295.6850891113281,293.5862121582031,295.48809814453125,295.6129455566406,293.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267144534736,8.987891320089147e-09,0.0010267054894939,-0.0225969292223453,0.0,0.0,0.0,-0.0092684980481863,60.0,1.6420639753341677,0.0,-7.187188799662182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5291748046875,0.0,0.0,9.635870083002374e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.52374267578125,0.0,0.0,0.0001014703593682,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5291748046875,0.0,0.0,7.494565943488851e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5258483886719,0.0,0.0,0.0001014703593682,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5731811523437,0.0,0.0,0.0004813316918443,294.47772216796875,294.1499938964844,295.6850891113281,293.5862121582031,295.48809814453125,295.6129455566406,293.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267144534736,8.987891320089147e-09,0.0010267054894939,-0.0225969292223453,0.0,0.0,0.0,-0.0092684980481863,60.0,1.6420639753341677,0.0,-7.187188799662182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5243225097656,0.0,0.0,9.63950515142642e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5189514160156,0.0,0.0,0.0001015086309053,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5243530273437,0.0,0.0,7.497392653021961e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5210266113281,0.0,0.0,0.0001015086309053,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.56805419921875,0.0,0.0,0.0004815132415387,294.4713134765625,294.1499938964844,295.69927978515625,293.59375,295.4900817871094,295.6269836425781,293.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271014180034,9.033158221427584e-09,0.0010270923376083,-0.0227154605090618,0.0,0.0,0.0,-0.0092909382656216,60.0,1.652388572692871,0.0,-7.192609530193296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5195007324219,0.0,0.0,9.64298887993209e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.51416015625,0.0,0.0,0.0001015453162835,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5195007324219,0.0,0.0,7.500102219637483e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5162353515625,0.0,0.0,0.0001015453162835,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5629577636719,0.0,0.0,0.000481687253341,294.46490478515625,294.1499938964844,295.71337890625,293.6011962890625,295.4921569824219,295.64111328125,293.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274725500494,9.076546625408357e-09,0.0010274634696543,-0.0228290725499391,0.0,0.0,0.0,-0.0093124480918049,60.0,1.6626505851745603,0.0,-7.19780715030538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5098571777344,0.0,0.0,9.649423009250312e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.50457763671875,0.0,0.0,0.0001016130700008,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5098876953125,0.0,0.0,7.505106623284519e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5066223144531,0.0,0.0,0.0001016130700008,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5527648925781,0.0,0.0,0.0004820086469408,294.45220947265625,294.1499938964844,295.7412109375,293.6158142089844,295.4966125488281,295.6693115234375,293.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281580034643,9.15667630607686e-09,0.0010281488066539,-0.0230388846248388,0.0,0.0,0.0,-0.00935217179358,60.0,1.6828705072402954,0.0,-7.207411556464649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5098571777344,0.0,0.0,9.649423009250312e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.50457763671875,0.0,0.0,0.0001016130700008,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5098876953125,0.0,0.0,7.505106623284519e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5066223144531,0.0,0.0,0.0001016130700008,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5527648925781,0.0,0.0,0.0004820086469408,294.45220947265625,294.1499938964844,295.7412109375,293.6158142089844,295.4966125488281,295.6693115234375,293.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281580034643,9.15667630607686e-09,0.0010281488066539,-0.0230388846248388,0.0,0.0,0.0,-0.00935217179358,60.0,1.6828705072402954,0.0,-7.207411556464649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5002746582031,0.0,0.0,9.655111352913082e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4950561523437,0.0,0.0,0.0001016729729599,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5002746582031,0.0,0.0,7.509531133109704e-05,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4970703125,0.0,0.0,0.0001016729729599,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5426025390625,0.0,0.0,0.0004822928167413,294.4396057128906,294.1499938964844,295.768310546875,293.6300048828125,295.5014953613281,295.6974182128906,293.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287638287991,9.227517416832144e-09,0.0010287546319887,-0.0232243761420249,0.0,0.0,0.0,-0.0093872919678688,60.0,1.7026159763336182,0.0,-7.215907515956135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5002746582031,0.0,0.0,9.655111352913082e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4950561523437,0.0,0.0,0.0001016729729599,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5002746582031,0.0,0.0,7.509531133109704e-05,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4970703125,0.0,0.0,0.0001016729729599,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5426025390625,0.0,0.0,0.0004822928167413,294.4396057128906,294.1499938964844,295.768310546875,293.6300048828125,295.5014953613281,295.6974182128906,293.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287638287991,9.227517416832144e-09,0.0010287546319887,-0.0232243761420249,0.0,0.0,0.0,-0.0093872919678688,60.0,1.7026159763336182,0.0,-7.215907515956135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4918518066406,0.0,0.0,9.659308125264944e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.4866943359375,0.0,0.0,0.0001017171671264,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4918518066406,0.0,0.0,7.512795127695426e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4887084960937,0.0,0.0,0.0001017171671264,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5337219238281,0.0,0.0,0.0004825024516321,294.4286193847656,294.1499938964844,295.7913818359375,293.6419677734375,295.5060729980469,295.7218322753906,293.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292107472196,9.27977517051204e-09,0.0010292014339938,-0.0233612060546875,0.0,0.0,0.0,-0.0094131976366043,60.0,1.7194143533706665,0.0,-7.222178055599215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.49072265625,0.0,0.0,9.659784700488672e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4855651855469,0.0,0.0,0.0001017221875372,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.49072265625,0.0,0.0,7.51316620153375e-05,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.487548828125,0.0,0.0,0.0001017221875372,297.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.53253173828125,0.0,0.0,0.0004825262585654,294.4271240234375,294.1499938964844,295.7944641113281,293.6435852050781,295.5067443847656,295.72509765625,293.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292615042999,9.285710866890897e-09,0.0010292521910741,-0.0233767461031675,0.0,0.0,0.0,-0.00941614061594,60.0,1.7216264009475708,0.0,-7.222890729963184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.481201171875,0.0,0.0,9.663391392678022e-05,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4761047363281,0.0,0.0,0.00010176016076,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.481201171875,0.0,0.0,7.515971083194017e-05,297.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.47808837890625,0.0,0.0,0.00010176016076,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5224609375,0.0,0.0,0.000482706411276,294.41473388671875,294.1499938964844,295.8194580078125,293.65643310546875,295.5123596191406,295.75213623046875,293.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296455584466,9.330607397828317e-09,0.0010296361288055,-0.0234943013638257,0.0,0.0,0.0,-0.0094383982941508,60.0,1.7397472858428955,0.0,-7.228280196613923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.481201171875,0.0,0.0,9.663391392678022e-05,297.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4761047363281,0.0,0.0,0.00010176016076,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.481201171875,0.0,0.0,7.515971083194017e-05,297.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.47808837890625,0.0,0.0,0.00010176016076,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5224609375,0.0,0.0,0.000482706411276,294.41473388671875,294.1499938964844,295.8194580078125,293.65643310546875,295.5123596191406,295.75213623046875,293.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296455584466,9.330607397828317e-09,0.0010296361288055,-0.0234943013638257,0.0,0.0,0.0,-0.0094383982941508,60.0,1.7397472858428955,0.0,-7.228280196613923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4764709472656,0.0,0.0,9.664731624070556e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4714050292969,0.0,0.0,0.0001017742833937,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4764709472656,0.0,0.0,7.51701372792013e-05,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4733581542969,0.0,0.0,0.0001017742833937,297.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5174560546875,0.0,0.0,0.0004827733791898,294.4085998535156,294.1499938964844,295.8314208984375,293.6625671386719,295.51531982421875,295.76531982421875,293.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297879343852,9.347293605799225e-09,0.0010297786211594,-0.023537989705801,0.0,0.0,0.0,-0.0094466684386134,60.0,1.748387098312378,0.0,-7.230283927128768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.47174072265625,0.0,0.0,9.665782999945804e-05,297.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4667053222656,0.0,0.0,0.0001017853501252,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.47174072265625,0.0,0.0,7.517831545555964e-05,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4686584472656,0.0,0.0,0.0001017853501252,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5124816894531,0.0,0.0,0.0004828258825,294.4024963378906,294.1499938964844,295.8430480957031,293.6684875488281,295.5183410644531,295.7782287597656,293.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298998095095,9.360372921207729e-09,0.0010298903798684,-0.0235722381621599,0.0,0.0,0.0,-0.0094531523063778,60.0,1.7567346096038818,0.0,-7.231854937117532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4623107910156,0.0,0.0,9.667003178037704e-05,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.45733642578125,0.0,0.0,0.0001017981994664,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4623107910156,0.0,0.0,7.518780330428854e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4592590332031,0.0,0.0,0.0001017981994664,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5025329589844,0.0,0.0,0.000482886825921,294.3903503417969,294.1499938964844,295.8650207519531,293.6795654296875,295.5245666503906,295.80322265625,293.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300298454239,9.375543008616203e-09,0.0010300205321982,-0.0236119553446769,0.0,0.0,0.0,-0.009460674598813,60.0,1.7725167274475098,0.0,-7.233676768692021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4623107910156,0.0,0.0,9.667003178037704e-05,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.45733642578125,0.0,0.0,0.0001017981994664,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4623107910156,0.0,0.0,7.518780330428854e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4592590332031,0.0,0.0,0.0001017981994664,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5025329589844,0.0,0.0,0.000482886825921,294.3903503417969,294.1499938964844,295.8650207519531,293.6795654296875,295.5245666503906,295.80322265625,293.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300298454239,9.375543008616203e-09,0.0010300205321982,-0.0236119553446769,0.0,0.0,0.0,-0.009460674598813,60.0,1.7725167274475098,0.0,-7.233676768692021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4529113769531,0.0,0.0,9.66688385233283e-05,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4480285644531,0.0,0.0,0.0001017969407257,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.45294189453125,0.0,0.0,7.518687198171392e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4499206542969,0.0,0.0,0.0001017969407257,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4926452636719,0.0,0.0,0.0004828808596357,294.3783264160156,294.1499938964844,295.8851318359375,293.6895751953125,295.53106689453125,295.8268127441406,293.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300169233232,9.374022447161678e-09,0.0010300074936822,-0.023607974871993,0.0,0.0,0.0,-0.0094599211588501,60.0,1.7867945432662964,0.0,-7.233494159208932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4529113769531,0.0,0.0,9.66688385233283e-05,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4480285644531,0.0,0.0,0.0001017969407257,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.45294189453125,0.0,0.0,7.518687198171392e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4499206542969,0.0,0.0,0.0001017969407257,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4926452636719,0.0,0.0,0.0004828808596357,294.3783264160156,294.1499938964844,295.8851318359375,293.6895751953125,295.53106689453125,295.8268127441406,293.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300169233232,9.374022447161678e-09,0.0010300074936822,-0.023607974871993,0.0,0.0,0.0,-0.0094599211588501,60.0,1.7867945432662964,0.0,-7.233494159208932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.443603515625,0.0,0.0,9.665486868470909e-05,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.43878173828125,0.0,0.0,0.0001017822287394,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.443603515625,0.0,0.0,7.517600897699594e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4406433105469,0.0,0.0,0.0001017822287394,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4828186035156,0.0,0.0,0.0004828110686503,294.3664245605469,294.1499938964844,295.9031677246094,293.6983642578125,295.5377502441406,295.8487854003906,293.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029867795296,9.356580399355607e-09,0.0010298583656549,-0.0235623065382242,0.0,0.0,0.0,-0.0094512747600674,60.0,1.799465298652649,0.0,-7.23139947922391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.443603515625,0.0,0.0,9.665486868470909e-05,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.43878173828125,0.0,0.0,0.0001017822287394,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.443603515625,0.0,0.0,7.517600897699594e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4406433105469,0.0,0.0,0.0001017822287394,297.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4828186035156,0.0,0.0,0.0004828110686503,294.3664245605469,294.1499938964844,295.9031677246094,293.6983642578125,295.5377502441406,295.8487854003906,293.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029867795296,9.356580399355607e-09,0.0010298583656549,-0.0235623065382242,0.0,0.0,0.0,-0.0094512747600674,60.0,1.799465298652649,0.0,-7.23139947922391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.434326171875,0.0,0.0,9.662755473982544e-05,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4295654296875,0.0,0.0,0.0001017534741549,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.434326171875,0.0,0.0,7.515477045672014e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.431396484375,0.0,0.0,0.0001017534741549,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4730529785156,0.0,0.0,0.0004826746589969,294.3546142578125,294.1499938964844,295.9189147949219,293.7058410644531,295.54461669921875,295.8689270019531,293.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295765241608,9.322524086030626e-09,0.001029567210935,-0.023473136126995,0.0,0.0,0.0,-0.0094343917444348,60.0,1.8103238344192505,0.0,-7.227309595236876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.434326171875,0.0,0.0,9.662755473982544e-05,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4295654296875,0.0,0.0,0.0001017534741549,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.434326171875,0.0,0.0,7.515477045672014e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.431396484375,0.0,0.0,0.0001017534741549,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4730529785156,0.0,0.0,0.0004826746589969,294.3546142578125,294.1499938964844,295.9189147949219,293.7058410644531,295.54461669921875,295.8689270019531,293.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295765241608,9.322524086030626e-09,0.001029567210935,-0.023473136126995,0.0,0.0,0.0,-0.0094343917444348,60.0,1.8103238344192505,0.0,-7.227309595236876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4297180175781,0.0,0.0,9.660862269811332e-05,297.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.42498779296875,0.0,0.0,0.0001017335307551,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4297180175781,0.0,0.0,7.514003664255142e-05,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.42681884765625,0.0,0.0,0.0001017335307551,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4681701660156,0.0,0.0,0.000482580071548,294.3487854003906,294.1499938964844,295.92584228515625,293.7090148925781,295.5481262207031,295.878173828125,293.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293744271621,9.298914527278155e-09,0.0010293651139363,-0.0234113186597824,0.0,0.0,0.0,-0.0094226859509944,60.0,1.814965963363648,0.0,-7.224475240263929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.42510986328125,0.0,0.0,9.658669296186416e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.42041015625,0.0,0.0,0.0001017104368656,297.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.42510986328125,0.0,0.0,7.512298179790378e-05,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4222412109375,0.0,0.0,0.0001017104368656,297.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4633178710937,0.0,0.0,0.0004824705247301,294.34295654296875,294.1499938964844,295.9320983886719,293.7118530273437,295.5516357421875,295.88690185546875,293.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291405487805,9.271571954627689e-09,0.0010291312355548,-0.0233397241681814,0.0,0.0,0.0,-0.0094091305509209,60.0,1.81911849975586,0.0,-7.221193953910189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4159545898437,0.0,0.0,9.65341241681017e-05,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4112854003906,0.0,0.0,0.0001016550813801,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4159545898437,0.0,0.0,7.508209819206968e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4130859375,0.0,0.0,0.0001016550813801,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45367431640625,0.0,0.0,0.0004822079499717,294.3314208984375,294.1499938964844,295.9425354003906,293.71630859375,295.5586853027344,295.9028015136719,293.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285805910825,9.206049256249573e-09,0.0010285713942721,-0.0231681615114212,0.0,0.0,0.0,-0.0093766506761312,60.0,1.825995683670044,0.0,-7.213332509081738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4159545898437,0.0,0.0,9.65341241681017e-05,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4112854003906,0.0,0.0,0.0001016550813801,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4159545898437,0.0,0.0,7.508209819206968e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4130859375,0.0,0.0,0.0001016550813801,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45367431640625,0.0,0.0,0.0004822079499717,294.3314208984375,294.1499938964844,295.9425354003906,293.71630859375,295.5586853027344,295.9028015136719,293.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285805910825,9.206049256249573e-09,0.0010285713942721,-0.0231681615114212,0.0,0.0,0.0,-0.0093766506761312,60.0,1.825995683670044,0.0,-7.213332509081738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4068298339844,0.0,0.0,9.647119441069664e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4022521972656,0.0,0.0,0.0001015888192341,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4068298339844,0.0,0.0,7.503315282519907e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4040222167969,0.0,0.0,0.0001015888192341,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.444091796875,0.0,0.0,0.000481893599499,294.32000732421875,294.1499938964844,295.95001220703125,293.71905517578125,295.56573486328125,295.916259765625,293.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279098059982,9.127612443649014e-09,0.0010279006091877,-0.0229627843946218,0.0,0.0,0.0,-0.0093377660959959,60.0,1.8306059837341309,0.0,-7.203927054888484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4068298339844,0.0,0.0,9.647119441069664e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4022521972656,0.0,0.0,0.0001015888192341,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4068298339844,0.0,0.0,7.503315282519907e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4040222167969,0.0,0.0,0.0001015888192341,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.444091796875,0.0,0.0,0.000481893599499,294.32000732421875,294.1499938964844,295.95001220703125,293.71905517578125,295.56573486328125,295.916259765625,293.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279098059982,9.127612443649014e-09,0.0010279006091877,-0.0229627843946218,0.0,0.0,0.0,-0.0093377660959959,60.0,1.8306059837341309,0.0,-7.203927054888484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.39813232421875,0.0,0.0,9.641149517847224e-05,297.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.39361572265625,0.0,0.0,0.0001015259476844,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3981628417969,0.0,0.0,7.498671766370535e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3953552246094,0.0,0.0,0.0001015259476844,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4349365234375,0.0,0.0,0.0004815953725483,294.30914306640625,294.1499938964844,295.95513916015625,293.7207946777344,295.5724792480469,295.927001953125,293.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272730141878,9.053198191111278e-09,0.001027264050208,-0.0227679330855608,0.0,0.0,0.0,-0.0093008736148476,60.0,1.833274006843567,0.0,-7.195009743554692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.39776611328125,0.0,0.0,9.640968346502632e-05,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.39324951171875,0.0,0.0,0.0001015240413835,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3977966308594,0.0,0.0,7.498531340388581e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.39501953125,0.0,0.0,0.0001015240413835,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4345703125,0.0,0.0,0.0004815863503608,294.3086853027344,294.1499938964844,295.955322265625,293.7208557128906,295.57275390625,295.92742919921875,293.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272536892443,9.05094132974682e-09,0.0010272447252646,-0.0227620247751474,0.0,0.0,0.0,-0.0092997550964355,60.0,1.8333667516708367,0.0,-7.194739737315103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3887939453125,0.0,0.0,9.637745097279549e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3843078613281,0.0,0.0,0.0001014900990412,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3887939453125,0.0,0.0,7.496024045394734e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38604736328125,0.0,0.0,0.0001014900990412,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.42510986328125,0.0,0.0,0.0004814253188669,294.2975158691406,294.1499938964844,295.9595642089844,293.72247314453125,295.5797424316406,295.9364318847656,293.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026910264045,9.010750368076973e-09,0.0010269011836498,-0.0226567853242158,0.0,0.0,0.0,-0.0092798313125967,60.0,1.8352338075637813,0.0,-7.18992581028033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3887939453125,0.0,0.0,9.637745097279549e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3843078613281,0.0,0.0,0.0001014900990412,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3887939453125,0.0,0.0,7.496024045394734e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38604736328125,0.0,0.0,0.0001014900990412,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.42510986328125,0.0,0.0,0.0004814253188669,294.2975158691406,294.1499938964844,295.9595642089844,293.72247314453125,295.5797424316406,295.9364318847656,293.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026910264045,9.010750368076973e-09,0.0010269011836498,-0.0226567853242158,0.0,0.0,0.0,-0.0092798313125967,60.0,1.8352338075637813,0.0,-7.18992581028033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3843078613281,0.0,0.0,9.637029143050312e-05,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3798828125,0.0,0.0,0.0001014825538732,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3843078613281,0.0,0.0,7.495466707041487e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.381591796875,0.0,0.0,0.0001014825538732,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.42041015625,0.0,0.0,0.0004813895502593,294.2919921875,294.1499938964844,295.9613037109375,293.7232360839844,295.58319091796875,295.9402770996094,293.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268342448398,9.001813516817947e-09,0.00102682528086,-0.0226333830505609,0.0,0.0,0.0,-0.0092754028737545,60.0,1.8359907865524288,0.0,-7.188855732920274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
