time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3798522949219,0.0,0.0,9.63683778536506e-05,297.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3754272460937,0.0,0.0,0.0001014805457089,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3798522949219,0.0,0.0,7.495318277506158e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.37713623046875,0.0,0.0,0.0001014805457089,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.41571044921875,0.0,0.0,0.0004813800042029,294.2864685058594,294.1499938964844,295.9627990722656,293.72393798828125,295.5866394042969,295.9437255859375,293.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268138721585,8.999414546906337e-09,0.0010268047917634,-0.0226271022111177,0.0,0.0,0.0,-0.0092742145061492,60.0,1.836674809455872,0.0,-7.188568673655027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3709716796875,0.0,0.0,9.63794518611394e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3666076660156,0.0,0.0,0.000101492201793,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3709716796875,0.0,0.0,7.496179750887677e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3682861328125,0.0,0.0,0.000101492201793,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4063720703125,0.0,0.0,0.0004814353014808,294.2755126953125,294.1499938964844,295.9651184082031,293.7252502441406,295.5934753417969,295.9497985839844,293.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269306367263,9.013179536054853e-09,0.0010269216727465,-0.0226631462574005,0.0,0.0,0.0,-0.0092810345813632,60.0,1.8378702402114868,0.0,-7.19021713280199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3709716796875,0.0,0.0,9.63794518611394e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3666076660156,0.0,0.0,0.000101492201793,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3709716796875,0.0,0.0,7.496179750887677e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3682861328125,0.0,0.0,0.000101492201793,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4063720703125,0.0,0.0,0.0004814353014808,294.2755126953125,294.1499938964844,295.9651184082031,293.7252502441406,295.5934753417969,295.9497985839844,293.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269306367263,9.013179536054853e-09,0.0010269216727465,-0.0226631462574005,0.0,0.0,0.0,-0.0092810345813632,60.0,1.8378702402114868,0.0,-7.19021713280199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.36212158203125,0.0,0.0,9.641314682085068e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3578186035156,0.0,0.0,0.0001015276866382,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.36212158203125,0.0,0.0,7.498800550820306e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3594970703125,0.0,0.0,0.0001015276866382,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3970642089844,0.0,0.0,0.0004816036380361,294.2646789550781,294.1499938964844,295.966552734375,293.7264099121094,295.6001892089844,295.9545288085937,293.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272895451635,9.055133531887805e-09,0.0010272804647684,-0.022773003205657,0.0,0.0,0.0,-0.0093018328770995,60.0,1.838806629180908,0.0,-7.195242091029287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.36212158203125,0.0,0.0,9.641314682085068e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3578186035156,0.0,0.0,0.0001015276866382,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.36212158203125,0.0,0.0,7.498800550820306e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3594970703125,0.0,0.0,0.0001015276866382,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3970642089844,0.0,0.0,0.0004816036380361,294.2646789550781,294.1499938964844,295.966552734375,293.7264099121094,295.6001892089844,295.9545288085937,293.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272895451635,9.055133531887805e-09,0.0010272804647684,-0.022773003205657,0.0,0.0,0.0,-0.0093018328770995,60.0,1.838806629180908,0.0,-7.195242091029287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.35333251953125,0.0,0.0,9.646591934142634e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3490905761719,0.0,0.0,0.0001015832604025,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35333251953125,0.0,0.0,7.502904918510467e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3507385253906,0.0,0.0,0.0001015832604025,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3878479003906,0.0,0.0,0.0004818672605324,294.2539367675781,294.1499938964844,295.9672546386719,293.7274169921875,295.6068115234375,295.9581604003906,293.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278514819219,9.120858734945614e-09,0.0010278424015268,-0.0229450985789299,0.0,0.0,0.0,-0.0093344151973724,60.0,1.839548945426941,0.0,-7.203117746712452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.35333251953125,0.0,0.0,9.646591934142634e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3490905761719,0.0,0.0,0.0001015832604025,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.35333251953125,0.0,0.0,7.502904918510467e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3507385253906,0.0,0.0,0.0001015832604025,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3878479003906,0.0,0.0,0.0004818672605324,294.2539367675781,294.1499938964844,295.9672546386719,293.7274169921875,295.6068115234375,295.9581604003906,293.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278514819219,9.120858734945614e-09,0.0010278424015268,-0.0229450985789299,0.0,0.0,0.0,-0.0093344151973724,60.0,1.839548945426941,0.0,-7.203117746712452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3446044921875,0.0,0.0,9.653794404584914e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.34039306640625,0.0,0.0,0.0001016590977087,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3446044921875,0.0,0.0,7.508506678277627e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3420104980469,0.0,0.0,0.0001016590977087,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.378662109375,0.0,0.0,0.0004822270129807,294.2433166503906,294.1499938964844,295.9672546386719,293.7283020019531,295.61334228515625,295.9607849121094,293.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286186588928,9.210562978978489e-09,0.0010286094620823,-0.0231799818575382,0.0,0.0,0.0,-0.0093788858503103,60.0,1.840127944946289,0.0,-7.213873942646387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3446044921875,0.0,0.0,9.653794404584914e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.34039306640625,0.0,0.0,0.0001016590977087,297.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3446044921875,0.0,0.0,7.508506678277627e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3420104980469,0.0,0.0,0.0001016590977087,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.378662109375,0.0,0.0,0.0004822270129807,294.2433166503906,294.1499938964844,295.9672546386719,293.7283020019531,295.61334228515625,295.9607849121094,293.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286186588928,9.210562978978489e-09,0.0010286094620823,-0.0231799818575382,0.0,0.0,0.0,-0.0093788858503103,60.0,1.840127944946289,0.0,-7.213873942646387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3402404785156,0.0,0.0,9.658141061663628e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3360595703125,0.0,0.0,0.000101704878034,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3402404785156,0.0,0.0,7.511887815780938e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3376770019531,0.0,0.0,0.000101704878034,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.37408447265625,0.0,0.0,0.0004824441566597,294.238037109375,294.1499938964844,295.9670104980469,293.7286682128906,295.6165466308594,295.9617004394531,293.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290819918736,9.264709888157086e-09,0.0010290726786479,-0.023321758955717,0.0,0.0,0.0,-0.009405730292201,60.0,1.840361714363098,0.0,-7.220370434879443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3359069824219,0.0,0.0,9.662866068538278e-05,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3317565917969,0.0,0.0,0.0001017546310322,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3359069824219,0.0,0.0,7.5155621743761e-05,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3333740234375,0.0,0.0,0.0001017546310322,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3695373535156,0.0,0.0,0.0004826801596209,294.2328186035156,294.1499938964844,295.96661376953125,293.72900390625,295.6197204589844,295.96240234375,293.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295854881405,9.323565031138514e-09,0.0010295761749148,-0.0234758630394935,0.0,0.0,0.0,-0.0094349076971411,60.0,1.840572714805603,0.0,-7.22743465075837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3272399902344,0.0,0.0,9.673435852164404e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3231506347656,0.0,0.0,0.0001018659386318,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3272705078125,0.0,0.0,7.523783278884366e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3247375488281,0.0,0.0,0.0001018659386318,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3604736328125,0.0,0.0,0.0004832081322092,294.2223815917969,294.1499938964844,295.9654541015625,293.7296142578125,295.6259765625,295.9633483886719,293.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307107586413,9.45522948825328e-09,0.0010307013290002,-0.023820599541068,0.0,0.0,0.0,-0.0095001757144927,60.0,1.840946078300476,0.0,-7.243251332056388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3272399902344,0.0,0.0,9.673435852164404e-05,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3231506347656,0.0,0.0,0.0001018659386318,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3272705078125,0.0,0.0,7.523783278884366e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3247375488281,0.0,0.0,0.0001018659386318,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3604736328125,0.0,0.0,0.0004832081322092,294.2223815917969,294.1499938964844,295.9654541015625,293.7296142578125,295.6259765625,295.9633483886719,293.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307107586413,9.45522948825328e-09,0.0010307013290002,-0.023820599541068,0.0,0.0,0.0,-0.0095001757144927,60.0,1.840946078300476,0.0,-7.243251332056388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.31866455078125,0.0,0.0,9.685754048405216e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3146057128906,0.0,0.0,0.0001019956544041,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.31866455078125,0.0,0.0,7.533364259870723e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3161926269531,0.0,0.0,0.0001019956544041,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3514404296875,0.0,0.0,0.0004838234744966,294.2120666503906,294.1499938964844,295.9638061523437,293.7300720214844,295.6321105957031,295.9635009765625,293.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320231085643,9.60868185018171e-09,0.0010320135625079,-0.0242223720997571,0.0,0.0,0.0,-0.0095762489363551,60.0,1.8412598371505733,0.0,-7.261707679617757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.31866455078125,0.0,0.0,9.685754048405216e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3146057128906,0.0,0.0,0.0001019956544041,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.31866455078125,0.0,0.0,7.533364259870723e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3161926269531,0.0,0.0,0.0001019956544041,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3514404296875,0.0,0.0,0.0004838234744966,294.2120666503906,294.1499938964844,295.9638061523437,293.7300720214844,295.6321105957031,295.9635009765625,293.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320231085643,9.60868185018171e-09,0.0010320135625079,-0.0242223720997571,0.0,0.0,0.0,-0.0095762489363551,60.0,1.8412598371505733,0.0,-7.261707679617757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3100891113281,0.0,0.0,9.69954635365866e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3061218261719,0.0,0.0,0.0001021408897941,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3100891113281,0.0,0.0,7.544091204181314e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3076477050781,0.0,0.0,0.0001021408897941,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.34246826171875,0.0,0.0,0.0004845124203711,294.2018127441406,294.1499938964844,295.9617614746094,293.7304077148437,295.6380920410156,295.9630126953125,293.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492386341,9.78049818911586e-09,0.001033482607454,-0.0246722139418125,0.0,0.0,0.0,-0.0096614249050617,60.0,1.8415520191192627,0.0,-7.282400105168564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3100891113281,0.0,0.0,9.69954635365866e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3061218261719,0.0,0.0,0.0001021408897941,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3100891113281,0.0,0.0,7.544091204181314e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3076477050781,0.0,0.0,0.0001021408897941,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.34246826171875,0.0,0.0,0.0004845124203711,294.2018127441406,294.1499938964844,295.9617614746094,293.7304077148437,295.6380920410156,295.9630126953125,293.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492386341,9.78049818911586e-09,0.001033482607454,-0.0246722139418125,0.0,0.0,0.0,-0.0096614249050617,60.0,1.8415520191192627,0.0,-7.282400105168564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30157470703125,0.0,0.0,9.714794578030704e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2976379394531,0.0,0.0,0.0001023014629026,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.30157470703125,0.0,0.0,7.555951015092432e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2991638183594,0.0,0.0,0.0001023014629026,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3335266113281,0.0,0.0,0.000485274096718,294.1916809082031,294.1499938964844,295.9594116210937,293.73065185546875,295.6439514160156,295.96197509765625,293.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351167293265,9.970452907737126e-09,0.0010351067176088,-0.0251695271581411,0.0,0.0,0.0,-0.0097555927932262,60.0,1.841855764389038,0.0,-7.305310845140411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.30157470703125,0.0,0.0,9.714794578030704e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2976379394531,0.0,0.0,0.0001023014629026,297.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.30157470703125,0.0,0.0,7.555951015092432e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2991638183594,0.0,0.0,0.0001023014629026,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3335266113281,0.0,0.0,0.000485274096718,294.1916809082031,294.1499938964844,295.9594116210937,293.73065185546875,295.6439514160156,295.96197509765625,293.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351167293265,9.970452907737126e-09,0.0010351067176088,-0.0251695271581411,0.0,0.0,0.0,-0.0097555927932262,60.0,1.841855764389038,0.0,-7.305310845140411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2973327636719,0.0,0.0,9.722905815578996e-05,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2934265136719,0.0,0.0,0.000102386882645,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29736328125,0.0,0.0,7.562259997939691e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2949523925781,0.0,0.0,0.000102386882645,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3290710449219,0.0,0.0,0.0004856792802456,294.1866760253906,294.1499938964844,295.9581298828125,293.730712890625,295.64678955078125,295.9612121582031,293.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359813459217,1.0071507183795347e-08,0.001035971334204,-0.025434086099267,0.0,0.0,0.0,-0.0098056923598051,60.0,1.8420218229293823,0.0,-7.317513706084355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2930908203125,0.0,0.0,9.7311771241948e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2892150878906,0.0,0.0,0.0001024739758577,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2931213378906,0.0,0.0,7.568693399662152e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2907409667969,0.0,0.0,0.0001024739758577,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3246459960937,0.0,0.0,0.0004860924382228,294.181640625,294.1499938964844,295.9568176269531,293.7307434082031,295.649658203125,295.96044921875,293.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368621442466,1.017454476226476e-08,0.0010368518996983,-0.0257038325071334,0.0,0.0,0.0,-0.0098567707464098,60.0,1.84219229221344,0.0,-7.329967388614024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.28466796875,0.0,0.0,9.748734737513588e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.28082275390625,0.0,0.0,0.0001026588724926,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.28466796875,0.0,0.0,7.582349644508213e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2823181152344,0.0,0.0,0.0001026588724926,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3157958984375,0.0,0.0,0.0004869695112574,294.1716613769531,294.1499938964844,295.9540710449219,293.7307434082031,295.6552734375,295.9585876464844,293.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387327056378,1.0393282678933248e-08,0.0010387223446741,-0.0262764561921358,0.0,0.0,0.0,-0.0099652083590626,60.0,1.842585563659668,0.0,-7.356438658234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.28466796875,0.0,0.0,9.748734737513588e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.28082275390625,0.0,0.0,0.0001026588724926,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.28466796875,0.0,0.0,7.582349644508213e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2823181152344,0.0,0.0,0.0001026588724926,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3157958984375,0.0,0.0,0.0004869695112574,294.1716613769531,294.1499938964844,295.9540710449219,293.7307434082031,295.6552734375,295.9585876464844,293.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387327056378,1.0393282678933248e-08,0.0010387223446741,-0.0262764561921358,0.0,0.0,0.0,-0.0099652083590626,60.0,1.842585563659668,0.0,-7.356438658234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2762756347656,0.0,0.0,9.767247684067117e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2724914550781,0.0,0.0,0.0001028538245009,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2762756347656,0.0,0.0,7.59674803703092e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2739562988281,0.0,0.0,0.0001028538245009,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3070068359375,0.0,0.0,0.0004878942563664,294.1617736816406,294.1499938964844,295.95123291015625,293.7306213378906,295.6607360839844,295.95635986328125,293.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407050140202,1.0623918633712036e-08,0.0010406944202259,-0.0268801990896463,0.0,0.0,0.0,-0.0100795440375804,60.0,1.843076586723328,0.0,-7.384402067600605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2762756347656,0.0,0.0,9.767247684067117e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2724914550781,0.0,0.0,0.0001028538245009,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2762756347656,0.0,0.0,7.59674803703092e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2739562988281,0.0,0.0,0.0001028538245009,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3070068359375,0.0,0.0,0.0004878942563664,294.1617736816406,294.1499938964844,295.95123291015625,293.7306213378906,295.6607360839844,295.95635986328125,293.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407050140202,1.0623918633712036e-08,0.0010406944202259,-0.0268801990896463,0.0,0.0,0.0,-0.0100795440375804,60.0,1.843076586723328,0.0,-7.384402067600605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2679138183594,0.0,0.0,9.786520240595564e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.26416015625,0.0,0.0,0.0001030567655107,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2679138183594,0.0,0.0,7.611737964907661e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.265625,0.0,0.0,0.0001030567655107,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2982482910156,0.0,0.0,0.0004888569237664,294.1520080566406,294.1499938964844,295.9483642578125,293.7304077148437,295.6660461425781,295.953857421875,293.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427582310512,1.0864012800482216e-08,0.0010427474044263,-0.027508670464158,0.0,0.0,0.0,-0.0101985679939389,60.0,1.8436808586120603,0.0,-7.413568425818087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2679138183594,0.0,0.0,9.786520240595564e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.26416015625,0.0,0.0,0.0001030567655107,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2679138183594,0.0,0.0,7.611737964907661e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.265625,0.0,0.0,0.0001030567655107,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2982482910156,0.0,0.0,0.0004888569237664,294.1520080566406,294.1499938964844,295.9483642578125,293.7304077148437,295.6660461425781,295.953857421875,293.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427582310512,1.0864012800482216e-08,0.0010427474044263,-0.027508670464158,0.0,0.0,0.0,-0.0101985679939389,60.0,1.8436808586120603,0.0,-7.413568425818087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25958251953125,0.0,0.0,9.806359594222158e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.25592041015625,0.0,0.0,0.0001032656873576,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2596130371094,0.0,0.0,7.627168815815821e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.25732421875,0.0,0.0,0.0001032656873576,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2895202636719,0.0,0.0,0.0004898479674011,294.1423034667969,294.1499938964844,295.9455871582031,293.7300720214844,295.6712341308594,295.951171875,293.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448718676343,1.1111180420186884e-08,0.0010448608081787,-0.0281556248664855,0.0,0.0,0.0,-0.0103210993111133,60.0,1.844410181045532,0.0,-7.443653515792904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25958251953125,0.0,0.0,9.806359594222158e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.25592041015625,0.0,0.0,0.0001032656873576,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2596130371094,0.0,0.0,7.627168815815821e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.25732421875,0.0,0.0,0.0001032656873576,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2895202636719,0.0,0.0,0.0004898479674011,294.1423034667969,294.1499938964844,295.9455871582031,293.7300720214844,295.6712341308594,295.951171875,293.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448718676343,1.1111180420186884e-08,0.0010448608081787,-0.0281556248664855,0.0,0.0,0.0,-0.0103210993111133,60.0,1.844410181045532,0.0,-7.443653515792904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2554626464844,0.0,0.0,9.816422243602574e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2518005371094,0.0,0.0,0.0001033716544043,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2554626464844,0.0,0.0,7.634994835825637e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2532043457031,0.0,0.0,0.0001033716544043,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2851867675781,0.0,0.0,0.0004903505905531,294.1374816894531,294.1499938964844,295.9442443847656,293.7298889160156,295.6737670898437,295.9498291015625,293.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045943936333,1.1236541475057038e-08,0.0010459327604621,-0.0284837391227483,0.0,0.0,0.0,-0.0103832464665174,60.0,1.844836711883545,0.0,-7.458935868953631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2513122558594,0.0,0.0,9.826547466218472e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2476806640625,0.0,0.0,0.0001034782762872,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2513427734375,0.0,0.0,7.642870332347229e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.24908447265625,0.0,0.0,0.0001034782762872,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2808837890625,0.0,0.0,0.0004908564151264,294.1326904296875,294.1499938964844,295.94293212890625,293.72967529296875,295.67626953125,295.9484558105469,293.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470227571204,1.1362688567828629e-08,0.0010470113484188,-0.0288139022886753,0.0,0.0,0.0,-0.0104457829147577,60.0,1.8452991247177124,0.0,-7.474329777323875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431030273437,0.0,0.0,9.846880129771308e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.239501953125,0.0,0.0,0.0001036923931678,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431030273437,0.0,0.0,7.658684626221657e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24090576171875,0.0,0.0,0.0001036923931678,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.27227783203125,0.0,0.0,0.0004918720806017,294.1231994628906,294.1499938964844,295.9405212402344,293.7291564941406,295.68115234375,295.9457702636719,293.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491890134289,1.16160014940192e-08,0.0010491773718968,-0.0294768679887056,0.0,0.0,0.0,-0.0105713605880737,60.0,1.8463422060012813,0.0,-7.50529025594915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431030273437,0.0,0.0,9.846880129771308e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.239501953125,0.0,0.0,0.0001036923931678,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431030273437,0.0,0.0,7.658684626221657e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.24090576171875,0.0,0.0,0.0001036923931678,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.27227783203125,0.0,0.0,0.0004918720806017,294.1231994628906,294.1499938964844,295.9405212402344,293.7291564941406,295.68115234375,295.9457702636719,293.3879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491890134289,1.16160014940192e-08,0.0010491773718968,-0.0294768679887056,0.0,0.0,0.0,-0.0105713605880737,60.0,1.8463422060012813,0.0,-7.50529025594915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23492431640625,0.0,0.0,9.867142944131048e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2313842773437,0.0,0.0,0.0001039057679008,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.23492431640625,0.0,0.0,7.674444350413978e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2327575683594,0.0,0.0,0.0001039057679008,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2637023925781,0.0,0.0,0.0004928842536173,294.11376953125,294.1499938964844,295.9383850097656,293.72857666015625,295.6859436035156,295.9432067871094,293.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513478191569,1.1868442229001632e-08,0.0010513359447941,-0.03013751283288,0.0,0.0,0.0,-0.0106965061277151,60.0,1.8475672006607056,0.0,-7.536207391467542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.23492431640625,0.0,0.0,9.867142944131048e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2313842773437,0.0,0.0,0.0001039057679008,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.23492431640625,0.0,0.0,7.674444350413978e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2327575683594,0.0,0.0,0.0001039057679008,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2637023925781,0.0,0.0,0.0004928842536173,294.11376953125,294.1499938964844,295.9383850097656,293.72857666015625,295.6859436035156,295.9432067871094,293.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513478191569,1.1868442229001632e-08,0.0010513359447941,-0.03013751283288,0.0,0.0,0.0,-0.0106965061277151,60.0,1.8475672006607056,0.0,-7.536207391467542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2267761230469,0.0,0.0,9.88712563412264e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2232971191406,0.0,0.0,0.000104116195871,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.226806640625,0.0,0.0,7.689986523473635e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2246398925781,0.0,0.0,0.000104116195871,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25518798828125,0.0,0.0,0.0004938823985867,294.1044616699219,294.1499938964844,295.9366149902344,293.7279052734375,295.69061279296875,295.9408874511719,293.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534767061471,1.2117391534616218e-08,0.0010534645989537,-0.0307889822870492,0.0,0.0,0.0,-0.0108199203386902,60.0,1.848989486694336,0.0,-7.566758597477019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2267761230469,0.0,0.0,9.88712563412264e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2232971191406,0.0,0.0,0.000104116195871,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.226806640625,0.0,0.0,7.689986523473635e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2246398925781,0.0,0.0,0.000104116195871,297.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25518798828125,0.0,0.0,0.0004938823985867,294.1044616699219,294.1499938964844,295.9366149902344,293.7279052734375,295.69061279296875,295.9408874511719,293.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534767061471,1.2117391534616218e-08,0.0010534645989537,-0.0307889822870492,0.0,0.0,0.0,-0.0108199203386902,60.0,1.848989486694336,0.0,-7.566758597477019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2186889648437,0.0,0.0,9.906625928124412e-05,297.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2152404785156,0.0,0.0,0.0001043215379468,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2187194824219,0.0,0.0,7.7051532571204e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2165832519531,0.0,0.0,0.0001043215379468,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2467346191406,0.0,0.0,0.0004948564455844,294.09521484375,294.1499938964844,295.935302734375,293.7271728515625,295.6951599121094,295.9389038085937,293.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555543703958,1.2360332313221534e-08,0.0010555420303717,-0.0314246900379657,0.0,0.0,0.0,-0.0109403561800718,60.0,1.8506263494491573,0.0,-7.596632656259318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2186889648437,0.0,0.0,9.906625928124412e-05,297.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2152404785156,0.0,0.0,0.0001043215379468,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2187194824219,0.0,0.0,7.7051532571204e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2165832519531,0.0,0.0,0.0001043215379468,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2467346191406,0.0,0.0,0.0004948564455844,294.09521484375,294.1499938964844,295.935302734375,293.7271728515625,295.6951599121094,295.9389038085937,293.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555543703958,1.2360332313221534e-08,0.0010555420303717,-0.0314246900379657,0.0,0.0,0.0,-0.0109403561800718,60.0,1.8506263494491573,0.0,-7.596632656259318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2146911621094,0.0,0.0,9.916175622493029e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.21124267578125,0.0,0.0,0.0001044221062329,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2146911621094,0.0,0.0,7.71258128224872e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.21258544921875,0.0,0.0,0.0001044221062329,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2425231933594,0.0,0.0,0.0004953335155732,294.09063720703125,294.1499938964844,295.9348449707031,293.7267761230469,295.6973876953125,295.9380187988281,293.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565717238932,1.2479307365254044e-08,0.0010565592674538,-0.0317360013723373,0.0,0.0,0.0,-0.0109993368387222,60.0,1.8515214920043943,0.0,-7.61128404747069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2106628417969,0.0,0.0,9.925485210260376e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2072448730469,0.0,0.0,0.0001045201352098,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2106628417969,0.0,0.0,7.719821587670594e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2085876464844,0.0,0.0,0.0001045201352098,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.23834228515625,0.0,0.0,0.0004957985365763,294.0860900878906,294.1499938964844,295.9345092773437,293.7263488769531,295.6996154785156,295.9372863769531,293.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575634660199,1.2595287479655326e-08,0.0010575508931651,-0.0320394672453403,0.0,0.0,0.0,-0.0110568329691886,60.0,1.852481484413147,0.0,-7.625580167314183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
