time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2026672363281,0.0,0.0,9.943451004801318e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1993103027344,0.0,0.0,0.0001047093246597,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2026672363281,0.0,0.0,7.733795064268634e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2006225585937,0.0,0.0,0.0001047093246597,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.22998046875,0.0,0.0,0.0004966959822922,294.0770263671875,294.1499938964844,295.934326171875,293.7254638671875,295.7040100097656,295.9361267089844,293.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594776831567,1.2819115546847117e-08,0.0010594648774713,-0.0326250940561294,0.0,0.0,0.0,-0.0111677944660186,60.0,1.8545869588851929,0.0,-7.653208200508743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2026672363281,0.0,0.0,9.943451004801318e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1993103027344,0.0,0.0,0.0001047093246597,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2026672363281,0.0,0.0,7.733795064268634e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2006225585937,0.0,0.0,0.0001047093246597,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.22998046875,0.0,0.0,0.0004966959822922,294.0770263671875,294.1499938964844,295.934326171875,293.7254638671875,295.7040100097656,295.9361267089844,293.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594776831567,1.2819115546847117e-08,0.0010594648774713,-0.0326250940561294,0.0,0.0,0.0,-0.0111677944660186,60.0,1.8545869588851929,0.0,-7.653208200508743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947326660156,0.0,0.0,9.960337774828076e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19140625,0.0,0.0,0.0001048871490638,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947326660156,0.0,0.0,7.746928895357996e-05,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19268798828125,0.0,0.0,0.0001048871490638,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2216796875,0.0,0.0,0.0004975394695065,294.0680847167969,294.1499938964844,295.9347839355469,293.7245483398437,295.70831298828125,295.9355163574219,293.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612767655402,1.3029492151872546e-08,0.0010612637270241,-0.0331755019724369,0.0,0.0,0.0,-0.0112720867618918,60.0,1.8569788932800293,0.0,-7.67922117006492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947326660156,0.0,0.0,9.960337774828076e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19140625,0.0,0.0,0.0001048871490638,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1947326660156,0.0,0.0,7.746928895357996e-05,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.19268798828125,0.0,0.0,0.0001048871490638,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2216796875,0.0,0.0,0.0004975394695065,294.0680847167969,294.1499938964844,295.9347839355469,293.7245483398437,295.70831298828125,295.9355163574219,293.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612767655402,1.3029492151872546e-08,0.0010612637270241,-0.0331755019724369,0.0,0.0,0.0,-0.0112720867618918,60.0,1.8569788932800293,0.0,-7.67922117006492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.18682861328125,0.0,0.0,9.975976718124002e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1835632324219,0.0,0.0,0.0001050518403644,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.18682861328125,0.0,0.0,7.759092841297388e-05,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.184814453125,0.0,0.0,0.0001050518403644,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2134094238281,0.0,0.0,0.0004983206745237,294.0592346191406,294.1499938964844,295.93603515625,293.7235412597656,295.71258544921875,295.9355773925781,293.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629429016262,1.3224328299088484e-08,0.0010629297466948,-0.0336852185428142,0.0,0.0,0.0,-0.0113686751574277,60.0,1.859670877456665,0.0,-7.703351911914069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.18682861328125,0.0,0.0,9.975976718124002e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1835632324219,0.0,0.0,0.0001050518403644,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.18682861328125,0.0,0.0,7.759092841297388e-05,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.184814453125,0.0,0.0,0.0001050518403644,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2134094238281,0.0,0.0,0.0004983206745237,294.0592346191406,294.1499938964844,295.93603515625,293.7235412597656,295.71258544921875,295.9355773925781,293.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629429016262,1.3224328299088484e-08,0.0010629297466948,-0.0336852185428142,0.0,0.0,0.0,-0.0113686751574277,60.0,1.859670877456665,0.0,-7.703351911914069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789855957031,0.0,0.0,9.990167745854706e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1757507324219,0.0,0.0,0.0001052012739819,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789855957031,0.0,0.0,7.770130468998104e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.177001953125,0.0,0.0,0.0001052012739819,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2052307128906,0.0,0.0,0.0004990295856259,294.0504455566406,294.1499938964844,295.9380798339844,293.7225036621094,295.716796875,295.9363708496094,293.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644547874107,1.3401121989886633e-08,0.0010644413996487,-0.0341477133333683,0.0,0.0,0.0,-0.0114563191309571,60.0,1.862685918807984,0.0,-7.725281392367833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789855957031,0.0,0.0,9.990167745854706e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1757507324219,0.0,0.0,0.0001052012739819,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1789855957031,0.0,0.0,7.770130468998104e-05,297.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.177001953125,0.0,0.0,0.0001052012739819,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2052307128906,0.0,0.0,0.0004990295856259,294.0504455566406,294.1499938964844,295.9380798339844,293.7225036621094,295.716796875,295.9363708496094,293.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644547874107,1.3401121989886633e-08,0.0010644413996487,-0.0341477133333683,0.0,0.0,0.0,-0.0114563191309571,60.0,1.862685918807984,0.0,-7.725281392367833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1750793457031,0.0,0.0,9.996682638302444e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.171875,0.0,0.0,0.0001052698789862,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1750793457031,0.0,0.0,7.775197445880622e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1731262207031,0.0,0.0,0.0001052698789862,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2011413574219,0.0,0.0,0.0004993549664504,294.0461120605469,294.1499938964844,295.939453125,293.7219543457031,295.7189025878906,295.93707275390625,293.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651488555595,1.3482279292986732e-08,0.0010651353513821,-0.0343600176274776,0.0,0.0,0.0,-0.0114965522661805,60.0,1.86432147026062,0.0,-7.735358309446384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.17120361328125,0.0,0.0,0.0001000273332465,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1679992675781,0.0,0.0,0.0001053335945471,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.17120361328125,0.0,0.0,7.779903535265476e-05,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.16925048828125,0.0,0.0,0.0001053335945471,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19708251953125,0.0,0.0,0.0004996572388336,294.0417785644531,294.1499938964844,295.9410400390625,293.7214050292969,295.7209777832031,295.93798828125,293.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657934471964,1.355766166000194e-08,0.0010657799430191,-0.0345572046935558,0.0,0.0,0.0,-0.0115339225158095,60.0,1.8660459518432613,0.0,-7.744723973246438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1634521484375,0.0,0.0,0.0001001342970994,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1603088378906,0.0,0.0,0.0001054462336469,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1634521484375,0.0,0.0,7.788222865201533e-05,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1615295410156,0.0,0.0,0.0001054462336469,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.18902587890625,0.0,0.0,0.0005001915269531,294.033203125,294.1499938964844,295.94500732421875,293.7202453613281,295.7251892089844,295.9404296875,293.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669330367818,1.3690911515595872e-08,0.0010669192997738,-0.0349057614803314,0.0,0.0,0.0,-0.0115999802947044,60.0,1.8697596788406368,0.0,-7.761293119301629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1634521484375,0.0,0.0,0.0001001342970994,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1603088378906,0.0,0.0,0.0001054462336469,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1634521484375,0.0,0.0,7.788222865201533e-05,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1615295410156,0.0,0.0,0.0001054462336469,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.18902587890625,0.0,0.0,0.0005001915269531,294.033203125,294.1499938964844,295.94500732421875,293.7202453613281,295.7251892089844,295.9404296875,293.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669330367818,1.3690911515595872e-08,0.0010669192997738,-0.0349057614803314,0.0,0.0,0.0,-0.0115999802947044,60.0,1.8697596788406368,0.0,-7.761293119301629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.15576171875,0.0,0.0,0.0001002203862299,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1526794433594,0.0,0.0,0.0001055368993547,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1557922363281,0.0,0.0,7.794918928993866e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.15386962890625,0.0,0.0,0.0001055368993547,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1809997558594,0.0,0.0,0.0005006216233596,294.02471923828125,294.1499938964844,295.95001220703125,293.71905517578125,295.7293701171875,295.9438171386719,293.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678501566872,1.3798159059774662e-08,0.0010678364196792,-0.0351862907409668,0.0,0.0,0.0,-0.011653147637844,60.0,1.8738470077514648,0.0,-7.774642085678354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.15576171875,0.0,0.0,0.0001002203862299,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1526794433594,0.0,0.0,0.0001055368993547,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1557922363281,0.0,0.0,7.794918928993866e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.15386962890625,0.0,0.0,0.0001055368993547,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1809997558594,0.0,0.0,0.0005006216233596,294.02471923828125,294.1499938964844,295.95001220703125,293.71905517578125,295.7293701171875,295.9438171386719,293.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678501566872,1.3798159059774662e-08,0.0010678364196792,-0.0351862907409668,0.0,0.0,0.0,-0.011653147637844,60.0,1.8738470077514648,0.0,-7.774642085678354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14813232421875,0.0,0.0,0.0001002797725959,297.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14508056640625,0.0,0.0,0.0001055994289345,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1481628417969,0.0,0.0,7.79953770688735e-05,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1462707519531,0.0,0.0,0.0001055994289345,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17303466796875,0.0,0.0,0.0005009182495996,294.0163269042969,294.1499938964844,295.9549865722656,293.7171936035156,295.7336120605469,295.94793701171875,293.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068482757546,1.3872124782210449e-08,0.0010684689041227,-0.0353797599673271,0.0,0.0,0.0,-0.0116898156702518,60.0,1.8779596090316768,0.0,-7.783854982790217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.14813232421875,0.0,0.0,0.0001002797725959,297.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14508056640625,0.0,0.0,0.0001055994289345,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1481628417969,0.0,0.0,7.79953770688735e-05,297.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1462707519531,0.0,0.0,0.0001055994289345,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17303466796875,0.0,0.0,0.0005009182495996,294.0163269042969,294.1499938964844,295.9549865722656,293.7171936035156,295.7336120605469,295.94793701171875,293.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068482757546,1.3872124782210449e-08,0.0010684689041227,-0.0353797599673271,0.0,0.0,0.0,-0.0116898156702518,60.0,1.8779596090316768,0.0,-7.783854982790217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405639648437,0.0,0.0,0.0001003095749183,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1375427246094,0.0,0.0,0.0001056308101397,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405944824219,0.0,0.0,7.801855826983228e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13873291015625,0.0,0.0,0.0001056308101397,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1651306152344,0.0,0.0,0.0005010670865885,294.008056640625,294.1499938964844,295.958984375,293.71405029296875,295.7378234863281,295.95220947265625,293.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688002221286,1.3909234652942361e-08,0.0010687863687053,-0.0354768261313438,0.0,0.0,0.0,-0.0117082130163908,60.0,1.8811495304107664,0.0,-7.788479194914545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405639648437,0.0,0.0,0.0001003095749183,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1375427246094,0.0,0.0,0.0001056308101397,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405944824219,0.0,0.0,7.801855826983228e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13873291015625,0.0,0.0,0.0001056308101397,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1651306152344,0.0,0.0,0.0005010670865885,294.008056640625,294.1499938964844,295.958984375,293.71405029296875,295.7378234863281,295.95220947265625,293.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688002221286,1.3909234652942361e-08,0.0010687863687053,-0.0354768261313438,0.0,0.0,0.0,-0.0117082130163908,60.0,1.8811495304107664,0.0,-7.788479194914545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1368103027344,0.0,0.0,0.0001003137222141,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1338195800781,0.0,0.0,0.0001056351829902,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1368103027344,0.0,0.0,7.802178151905537e-05,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1349792480469,0.0,0.0,0.0001056351829902,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.16119384765625,0.0,0.0,0.0005010878085158,294.0039367675781,294.1499938964844,295.960693359375,293.71209716796875,295.73992919921875,295.9542236328125,293.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688443435356,1.3914392305025558e-08,0.0010688304901123,-0.0354903154075145,0.0,0.0,0.0,-0.0117107694968581,60.0,1.8822901248931885,0.0,-7.789122236090409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1330871582031,0.0,0.0,0.0001003111901809,297.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1300964355469,0.0,0.0,0.0001056325199897,297.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1330871582031,0.0,0.0,7.801981701049954e-05,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1312561035156,0.0,0.0,0.0001056325199897,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15728759765625,0.0,0.0,0.0005010751774534,293.9998779296875,294.1499938964844,295.9621887207031,293.7098693847656,295.7420349121094,295.9561462402344,293.4061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688174515962,1.3911228613494586e-08,0.0010688034817576,-0.0354820415377616,0.0,0.0,0.0,-0.011709202080965,60.0,1.883158683776856,0.0,-7.78872788487206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1256408691406,0.0,0.0,0.0001002867429633,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1226806640625,0.0,0.0,0.0001056067630997,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1256408691406,0.0,0.0,7.800079765729606e-05,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.12384033203125,0.0,0.0,0.0001056067630997,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1495361328125,0.0,0.0,0.0005009530577808,293.9917907714844,294.1499938964844,295.9647827148437,293.7047424316406,295.7462463378906,295.9595642089844,293.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685566812753,1.3880736560167861e-08,0.001068542827852,-0.0354022830724716,0.0,0.0,0.0,-0.011694086715579,60.0,1.8841763734817505,0.0,-7.784927902321216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1256408691406,0.0,0.0,0.0001002867429633,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1226806640625,0.0,0.0,0.0001056067630997,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1256408691406,0.0,0.0,7.800079765729606e-05,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.12384033203125,0.0,0.0,0.0001056067630997,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1495361328125,0.0,0.0,0.0005009530577808,293.9917907714844,294.1499938964844,295.9647827148437,293.7047424316406,295.7462463378906,295.9595642089844,293.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685566812753,1.3880736560167861e-08,0.001068542827852,-0.0354022830724716,0.0,0.0,0.0,-0.011694086715579,60.0,1.8841763734817505,0.0,-7.784927902321216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1182556152344,0.0,0.0,0.0001002373755909,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1153564453125,0.0,0.0,0.0001055547836585,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1182556152344,0.0,0.0,7.796240242896602e-05,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1164855957031,0.0,0.0,0.0001055547836585,297.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.141845703125,0.0,0.0,0.0005007064319215,293.9838256835937,294.1499938964844,295.96697998046875,293.6988830566406,295.7503967285156,295.9624938964844,293.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068030600436,1.3819210664678394e-08,0.001068016863428,-0.0352413542568683,0.0,0.0,0.0,-0.0116635859012603,60.0,1.884305715560913,0.0,-7.77726327783057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1182556152344,0.0,0.0,0.0001002373755909,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1153564453125,0.0,0.0,0.0001055547836585,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1182556152344,0.0,0.0,7.796240242896602e-05,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1164855957031,0.0,0.0,0.0001055547836585,297.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.141845703125,0.0,0.0,0.0005007064319215,293.9838256835937,294.1499938964844,295.96697998046875,293.6988830566406,295.7503967285156,295.9624938964844,293.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068030600436,1.3819210664678394e-08,0.001068016863428,-0.0352413542568683,0.0,0.0,0.0,-0.0116635859012603,60.0,1.884305715560913,0.0,-7.77726327783057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1109619140625,0.0,0.0,0.000100165081676,297.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.10809326171875,0.0,0.0,0.000105478655314,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1109619140625,0.0,0.0,7.79061738285236e-05,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1092224121094,0.0,0.0,0.000105478655314,297.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1342468261719,0.0,0.0,0.0005003453115932,293.9759826660156,294.1499938964844,295.96893310546875,293.6924743652344,295.7544860839844,295.9649963378906,293.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672601638361,1.3729106740356656e-08,0.0010672464268282,-0.0350056700408458,0.0,0.0,0.0,-0.0116189178079366,60.0,1.88373863697052,0.0,-7.766045939661127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1109619140625,0.0,0.0,0.000100165081676,297.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.10809326171875,0.0,0.0,0.000105478655314,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1109619140625,0.0,0.0,7.79061738285236e-05,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1092224121094,0.0,0.0,0.000105478655314,297.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1342468261719,0.0,0.0,0.0005003453115932,293.9759826660156,294.1499938964844,295.96893310546875,293.6924743652344,295.7544860839844,295.9649963378906,293.4100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672601638361,1.3729106740356656e-08,0.0010672464268282,-0.0350056700408458,0.0,0.0,0.0,-0.0116189178079366,60.0,1.88373863697052,0.0,-7.766045939661127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037292480469,0.0,0.0,0.000100071709312,297.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1009216308594,0.0,0.0,0.0001053803280228,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037292480469,0.0,0.0,7.783355249557644e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1019897460937,0.0,0.0,0.0001053803280228,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.126708984375,0.0,0.0,0.0004998788936063,293.9682312011719,294.1499938964844,295.9708557128906,293.6856384277344,295.758544921875,295.9672546386719,293.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662651620805,1.3612742044699644e-08,0.0010662515414878,-0.0347012877464294,0.0,0.0,0.0,-0.0115612316876649,60.0,1.8826547861099243,0.0,-7.751570763048221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037292480469,0.0,0.0,0.000100071709312,297.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1009216308594,0.0,0.0,0.0001053803280228,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1037292480469,0.0,0.0,7.783355249557644e-05,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1019897460937,0.0,0.0,0.0001053803280228,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.126708984375,0.0,0.0,0.0004998788936063,293.9682312011719,294.1499938964844,295.9708557128906,293.6856384277344,295.758544921875,295.9672546386719,293.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662651620805,1.3612742044699644e-08,0.0010662515414878,-0.0347012877464294,0.0,0.0,0.0,-0.0115612316876649,60.0,1.8826547861099243,0.0,-7.751570763048221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10015869140625,0.0,0.0,0.0001000174379441,297.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.09735107421875,0.0,0.0,0.0001053231753758,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.10015869140625,0.0,0.0,7.779133738949895e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0984191894531,0.0,0.0,0.0001053231753758,297.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1229553222656,0.0,0.0,0.0004996078205294,293.9643859863281,294.1499938964844,295.97186279296875,293.68212890625,295.76055908203125,295.96832275390625,293.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065686927177,1.3545112587109998e-08,0.0010656733065843,-0.034524381160736,0.0,0.0,0.0,-0.0115277050063014,60.0,1.881971836090088,0.0,-7.743164331941443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0965881347656,0.0,0.0,9.995923028327525e-05,297.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0937805175781,0.0,0.0,0.0001052618827088,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0965881347656,0.0,0.0,7.77460663812235e-05,297.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0948791503906,0.0,0.0,0.0001052618827088,297.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1192626953125,0.0,0.0,0.0004993170150555,293.9606018066406,294.1499938964844,295.97296142578125,293.6785583496094,295.7625732421875,295.9693908691406,293.4127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650666663423,1.3472573279216249e-08,0.0010650531621649,-0.0343346260488033,0.0,0.0,0.0,-0.0114917447790503,60.0,1.881232500076294,0.0,-7.734152518423798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0895080566406,0.0,0.0,9.98302348307334e-05,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0867614746094,0.0,0.0,0.0001051260405802,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0895080566406,0.0,0.0,7.764573820168152e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0878295898437,0.0,0.0,0.0001051260405802,297.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11187744140625,0.0,0.0,0.0004986726562492,293.9530639648437,294.1499938964844,295.97540283203125,293.6714172363281,295.7665405273437,295.9715881347656,293.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636920342221,1.3311826307926822e-08,0.0010636787628754,-0.0339141190052032,0.0,0.0,0.0,-0.0114120561629533,60.0,1.8796693086624143,0.0,-7.71420118894639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0895080566406,0.0,0.0,9.98302348307334e-05,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0867614746094,0.0,0.0,0.0001051260405802,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0895080566406,0.0,0.0,7.764573820168152e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0878295898437,0.0,0.0,0.0001051260405802,297.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11187744140625,0.0,0.0,0.0004986726562492,293.9530639648437,294.1499938964844,295.97540283203125,293.6714172363281,295.7665405273437,295.9715881347656,293.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636920342221,1.3311826307926822e-08,0.0010636787628754,-0.0339141190052032,0.0,0.0,0.0,-0.0114120561629533,60.0,1.8796693086624143,0.0,-7.71420118894639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0824890136719,0.0,0.0,9.968688391381876e-05,297.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07977294921875,0.0,0.0,0.0001049750935635,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08251953125,0.0,0.0,7.753424142720178e-05,297.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0808410644531,0.0,0.0,0.0001049750935635,297.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1045837402344,0.0,0.0,0.0004979566438123,293.9456787109375,294.1499938964844,295.9783935546875,293.66436767578125,295.7705078125,295.9740600585937,293.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621646651998,1.3133199416870413e-08,0.0010621515102684,-0.0334468148648738,0.0,0.0,0.0,-0.0113235041499137,60.0,1.878140211105347,0.0,-7.692060677300105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0824890136719,0.0,0.0,9.968688391381876e-05,297.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.07977294921875,0.0,0.0,0.0001049750935635,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.08251953125,0.0,0.0,7.753424142720178e-05,297.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0808410644531,0.0,0.0,0.0001049750935635,297.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1045837402344,0.0,0.0,0.0004979566438123,293.9456787109375,294.1499938964844,295.9783935546875,293.66436767578125,295.7705078125,295.9740600585937,293.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621646651998,1.3133199416870413e-08,0.0010621515102684,-0.0334468148648738,0.0,0.0,0.0,-0.0113235041499137,60.0,1.878140211105347,0.0,-7.692060677300105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0755615234375,0.0,0.0,9.953177504939958e-05,297.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0728759765625,0.0,0.0,0.0001048117483151,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0755920410156,0.0,0.0,7.741360604995862e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0739440917969,0.0,0.0,0.0001048117483151,297.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.09735107421875,0.0,0.0,0.0004971818416379,293.9383850097656,294.1499938964844,295.98211669921875,293.6575927734375,295.7744445800781,295.9769592285156,293.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605118004605,1.293991314099685e-08,0.0010604988783597,-0.0329411402344703,0.0,0.0,0.0,-0.0112276850268244,60.0,1.876832365989685,0.0,-7.668139545558007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0755615234375,0.0,0.0,9.953177504939958e-05,297.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0728759765625,0.0,0.0,0.0001048117483151,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0755920410156,0.0,0.0,7.741360604995862e-05,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0739440917969,0.0,0.0,0.0001048117483151,297.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.09735107421875,0.0,0.0,0.0004971818416379,293.9383850097656,294.1499938964844,295.98211669921875,293.6575927734375,295.7744445800781,295.9769592285156,293.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605118004605,1.293991314099685e-08,0.0010604988783597,-0.0329411402344703,0.0,0.0,0.0,-0.0112276850268244,60.0,1.876832365989685,0.0,-7.668139545558007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0687255859375,0.0,0.0,9.936744027072564e-05,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660705566406,0.0,0.0,0.0001046387042151,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0687255859375,0.0,0.0,7.728578930255026e-05,297.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0671081542969,0.0,0.0,0.0001046387042151,297.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0902099609375,0.0,0.0,0.000496360938996,293.9311828613281,294.1499938964844,295.9867858886719,293.6512145996094,295.77838134765625,295.9804382324219,293.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587606811895,1.2735140941799727e-08,0.0010587479919195,-0.032405387610197,0.0,0.0,0.0,-0.0111261708661913,60.0,1.8759307861328125,0.0,-7.64283711873759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0687255859375,0.0,0.0,9.936744027072564e-05,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660705566406,0.0,0.0,0.0001046387042151,297.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0687255859375,0.0,0.0,7.728578930255026e-05,297.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0671081542969,0.0,0.0,0.0001046387042151,297.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0902099609375,0.0,0.0,0.000496360938996,293.9311828613281,294.1499938964844,295.9867858886719,293.6512145996094,295.77838134765625,295.9804382324219,293.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587606811895,1.2735140941799727e-08,0.0010587479919195,-0.032405387610197,0.0,0.0,0.0,-0.0111261708661913,60.0,1.8759307861328125,0.0,-7.64283711873759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653076171875,0.0,0.0,9.928275540005416e-05,297.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06268310546875,0.0,0.0,0.0001045495155267,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653381347656,0.0,0.0,7.721992005826905e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.063720703125,0.0,0.0,0.0001045495155267,297.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.086669921875,0.0,0.0,0.0004959378857165,293.9276428222656,294.1499938964844,295.9895324707031,293.64825439453125,295.7803649902344,295.9824523925781,293.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578581131994,1.2629607581970962e-08,0.0010578454239293,-0.0321292653679847,0.0,0.0,0.0,-0.0110738528892397,60.0,1.875657081604004,0.0,-7.629813580933843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0619506835937,0.0,0.0,9.919657895807175e-05,297.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.059326171875,0.0,0.0,0.0001044587770593,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0619506835937,0.0,0.0,7.71528939367272e-05,297.171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0603332519531,0.0,0.0,0.0001044587770593,297.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0831604003906,0.0,0.0,0.0004955074982717,293.9241027832031,294.1499938964844,295.9925842285156,293.6454772949219,295.7823486328125,295.984619140625,293.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569398291409,1.2522233028278153e-08,0.0010569273727014,-0.0318483188748359,0.0,0.0,0.0,-0.0110206231474876,60.0,1.875536561012268,0.0,-7.616573327595688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.056640625,0.0,0.0,9.905867045745254e-05,297.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0540466308594,0.0,0.0,0.0001043135489453,297.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.056640625,0.0,0.0,7.70456317695789e-05,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0550537109375,0.0,0.0,0.0001043135489453,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,294.07763671875,0.0,0.0,0.0004948185523971,293.9185791015625,294.1499938964844,295.9980773925781,293.6414489746094,295.7855224609375,295.988525390625,293.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554703185334,1.2350381162207212e-08,0.0010554579785093,-0.0313986502587795,0.0,0.0,0.0,-0.0109354285523295,60.0,1.8757303953170776,0.0,-7.595407680582866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
