time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.05523681640625,0.0,0.0,9.902148303808644e-05,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0526428222656,0.0,0.0,0.0001042743897414,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.05523681640625,0.0,0.0,7.701670983806252e-05,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0536499023437,0.0,0.0,0.0001042743897414,297.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.076171875,0.0,0.0,0.0004946328117512,293.9171142578125,294.1499938964844,295.99969482421875,293.6404724121094,295.786376953125,295.9897155761719,293.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550740407779,1.2304044005873038e-08,0.0010550617007538,-0.0312774032354354,0.0,0.0,0.0,-0.0109124574810266,60.0,1.8759139776229856,0.0,-7.589705575128394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.048583984375,0.0,0.0,9.884512110147624e-05,297.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0460510253906,0.0,0.0,0.0001040886709233,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.048583984375,0.0,0.0,7.687953620916232e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,0.0001040886709233,297.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0692443847656,0.0,0.0,0.0004937518388032,293.91021728515625,294.1499938964844,296.0083312988281,293.6363830566406,295.7904357910156,295.995849609375,293.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531947482377,1.2084287348557154e-08,0.0010531826410442,-0.0307023525238037,0.0,0.0,0.0,-0.0108035150915384,60.0,1.8772234916687007,0.0,-7.562692871943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.048583984375,0.0,0.0,9.884512110147624e-05,297.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0460510253906,0.0,0.0,0.0001040886709233,297.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.048583984375,0.0,0.0,7.687953620916232e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0470275878906,0.0,0.0,0.0001040886709233,297.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0692443847656,0.0,0.0,0.0004937518388032,293.91021728515625,294.1499938964844,296.0083312988281,293.6363830566406,295.7904357910156,295.995849609375,293.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531947482377,1.2084287348557154e-08,0.0010531826410442,-0.0307023525238037,0.0,0.0,0.0,-0.0108035150915384,60.0,1.8772234916687007,0.0,-7.562692871943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0419921875,0.0,0.0,9.867007611319424e-05,297.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0394897460937,0.0,0.0,0.0001039043418131,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0420227050781,0.0,0.0,7.674339576624334e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0404663085937,0.0,0.0,0.0001039043418131,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0624084472656,0.0,0.0,0.000492877443321,293.9034423828125,294.1499938964844,296.0186767578125,293.6333923339844,295.7945861816406,296.0032043457031,293.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051329425536,1.1866168492247198e-08,0.0010513176675885,-0.0301315616816282,0.0,0.0,0.0,-0.0106953848153352,60.0,1.879658937454224,0.0,-7.535928148172388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0419921875,0.0,0.0,9.867007611319424e-05,297.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0394897460937,0.0,0.0,0.0001039043418131,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0420227050781,0.0,0.0,7.674339576624334e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0404663085937,0.0,0.0,0.0001039043418131,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0624084472656,0.0,0.0,0.000492877443321,293.9034423828125,294.1499938964844,296.0186767578125,293.6333923339844,295.7945861816406,296.0032043457031,293.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051329425536,1.1866168492247198e-08,0.0010513176675885,-0.0301315616816282,0.0,0.0,0.0,-0.0106953848153352,60.0,1.879658937454224,0.0,-7.535928148172388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0354919433594,0.0,0.0,9.849896014202386e-05,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.03302001953125,0.0,0.0,0.0001037241527228,297.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0354919433594,0.0,0.0,7.66103039495647e-05,297.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.03399658203125,0.0,0.0,0.0001037241527228,297.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0556335449219,0.0,0.0,0.0004920227220281,293.8967590332031,294.1499938964844,296.0308837890625,293.63165283203125,295.79888916015625,296.0120544433594,293.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495061287656,1.1652949716278728e-08,0.0010494944872334,-0.0295735634863376,0.0,0.0,0.0,-0.0105896824970841,60.0,1.8834571838378904,0.0,-7.50981143937679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0354919433594,0.0,0.0,9.849896014202386e-05,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.03302001953125,0.0,0.0,0.0001037241527228,297.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0354919433594,0.0,0.0,7.66103039495647e-05,297.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.03399658203125,0.0,0.0,0.0001037241527228,297.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0556335449219,0.0,0.0,0.0004920227220281,293.8967590332031,294.1499938964844,296.0308837890625,293.63165283203125,295.79888916015625,296.0120544433594,293.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495061287656,1.1652949716278728e-08,0.0010494944872334,-0.0295735634863376,0.0,0.0,0.0,-0.0105896824970841,60.0,1.8834571838378904,0.0,-7.50981143937679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.03228759765625,0.0,0.0,9.841564315138383e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0298156738281,0.0,0.0,0.0001036364119499,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03228759765625,0.0,0.0,7.654550427105278e-05,297.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.03076171875,0.0,0.0,0.0001036364119499,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0522766113281,0.0,0.0,0.0004916065372526,293.8934326171875,294.1499938964844,296.03778076171875,293.6313171386719,295.80108642578125,296.01715087890625,293.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048618229106,1.1549129652621561e-08,0.0010486067039892,-0.0293018538504838,0.0,0.0,0.0,-0.0105382148176431,60.0,1.8859487771987915,0.0,-7.497110487975078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0290832519531,0.0,0.0,9.833423246163876e-05,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0266418457031,0.0,0.0,0.0001035506793414,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0290832519531,0.0,0.0,7.648218161193654e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.027587890625,0.0,0.0,0.0001035506793414,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0489501953125,0.0,0.0,0.0004911998403258,293.8901672363281,294.1499938964844,296.0451965332031,293.63134765625,295.8033447265625,296.0226745605469,293.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477507021278,1.144768280170183e-08,0.0010477392934262,-0.0290363505482673,0.0,0.0,0.0,-0.0104879233986139,60.0,1.8888416290283203,0.0,-7.48471080669333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.022705078125,0.0,0.0,9.81783596216701e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0202941894531,0.0,0.0,0.0001033865410136,297.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0227355957031,0.0,0.0,7.63609423302114e-05,297.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.021240234375,0.0,0.0,0.0001033865410136,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0423278808594,0.0,0.0,0.0004904212546534,293.8836975097656,294.1499938964844,296.0617980957031,293.6325988769531,295.8079833984375,296.0350341796875,293.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460896883159,1.1253454168524968e-08,0.0010460783960297,-0.0285280048847198,0.0,0.0,0.0,-0.0103916358202695,60.0,1.895822286605835,0.0,-7.460999285058278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.022705078125,0.0,0.0,9.81783596216701e-05,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0202941894531,0.0,0.0,0.0001033865410136,297.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0227355957031,0.0,0.0,7.63609423302114e-05,297.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.021240234375,0.0,0.0,0.0001033865410136,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0423278808594,0.0,0.0,0.0004904212546534,293.8836975097656,294.1499938964844,296.0617980957031,293.6325988769531,295.8079833984375,296.0350341796875,293.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460896883159,1.1253454168524968e-08,0.0010460783960297,-0.0285280048847198,0.0,0.0,0.0,-0.0103916358202695,60.0,1.895822286605835,0.0,-7.460999285058278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0164489746094,0.0,0.0,9.803316788747908e-05,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0140686035156,0.0,0.0,0.0001032336513162,297.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0164489746094,0.0,0.0,7.624801946803927e-05,297.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0149841308594,0.0,0.0,0.0001032336513162,297.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0357971191406,0.0,0.0,0.0004896959871985,293.8773193359375,294.1499938964844,296.08087158203125,293.6355895996094,295.8129272460937,296.04962158203125,293.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445425286889,1.107253844168099e-08,0.001044531352818,-0.0280544813722372,0.0,0.0,0.0,-0.0103019485250115,60.0,1.90484356880188,0.0,-7.438946170168492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0164489746094,0.0,0.0,9.803316788747908e-05,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0140686035156,0.0,0.0,0.0001032336513162,297.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0164489746094,0.0,0.0,7.624801946803927e-05,297.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0149841308594,0.0,0.0,0.0001032336513162,297.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0357971191406,0.0,0.0,0.0004896959871985,293.8773193359375,294.1499938964844,296.08087158203125,293.6355895996094,295.8129272460937,296.04962158203125,293.4287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445425286889,1.107253844168099e-08,0.001044531352818,-0.0280544813722372,0.0,0.0,0.0,-0.0103019485250115,60.0,1.90484356880188,0.0,-7.438946170168492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.01025390625,0.0,0.0,9.790034528123216e-05,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.00787353515625,0.0,0.0,0.000103093778307,297.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.01025390625,0.0,0.0,7.61447154218331e-05,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0087890625,0.0,0.0,0.000103093778307,297.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.02935791015625,0.0,0.0,0.0004890324780717,293.8710632324219,294.1499938964844,296.10260009765625,293.6405029296875,295.8182067871094,296.0665283203125,293.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431269183754,1.0907028169526713e-08,0.0010431160917505,-0.0276212617754936,0.0,0.0,0.0,-0.0102198971435427,60.0,1.915916919708252,0.0,-7.41879944143875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.01025390625,0.0,0.0,9.790034528123216e-05,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.00787353515625,0.0,0.0,0.000103093778307,297.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.01025390625,0.0,0.0,7.61447154218331e-05,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0087890625,0.0,0.0,0.000103093778307,297.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.02935791015625,0.0,0.0,0.0004890324780717,293.8710632324219,294.1499938964844,296.10260009765625,293.6405029296875,295.8182067871094,296.0665283203125,293.4300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431269183754,1.0907028169526713e-08,0.0010431160917505,-0.0276212617754936,0.0,0.0,0.0,-0.0102198971435427,60.0,1.915916919708252,0.0,-7.41879944143875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0041198730469,0.0,0.0,9.778305684449153e-05,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0018005371094,0.0,0.0,0.0001029702689265,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0041198730469,0.0,0.0,7.605348946526647e-05,297.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.002685546875,0.0,0.0,0.0001029702689265,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0229797363281,0.0,0.0,0.0004884466179646,293.8648986816406,294.1499938964844,296.127197265625,293.6474914550781,295.8238830566406,296.0860290527344,293.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418771998956,1.0760876634208216e-08,0.0010418663732707,-0.0272387042641639,0.0,0.0,0.0,-0.0101474449038505,60.0,1.929290771484375,0.0,-7.401032320331069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0041198730469,0.0,0.0,9.778305684449153e-05,297.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0018005371094,0.0,0.0,0.0001029702689265,297.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0041198730469,0.0,0.0,7.605348946526647e-05,297.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.002685546875,0.0,0.0,0.0001029702689265,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0229797363281,0.0,0.0,0.0004884466179646,293.8648986816406,294.1499938964844,296.127197265625,293.6474914550781,295.8238830566406,296.0860290527344,293.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418771998956,1.0760876634208216e-08,0.0010418663732707,-0.0272387042641639,0.0,0.0,0.0,-0.0101474449038505,60.0,1.929290771484375,0.0,-7.401032320331069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0010986328125,0.0,0.0,9.77323143160902e-05,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.998779296875,0.0,0.0,0.0001029168342938,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0010986328125,0.0,0.0,7.601402467116714e-05,297.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.99969482421875,0.0,0.0,0.0001029168342938,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.01983642578125,0.0,0.0,0.0004881931527052,293.86187744140625,294.1499938964844,296.140625,293.6517944335937,295.8269348144531,296.09698486328125,293.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413366835564,1.0697648100688184e-08,0.0010413259733468,-0.0270731952041387,0.0,0.0,0.0,-0.0101161003112792,60.0,1.9371145963668823,0.0,-7.393352063900238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9980773925781,0.0,0.0,9.76831652224064e-05,297.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.99578857421875,0.0,0.0,0.0001028650804073,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9980773925781,0.0,0.0,7.597579678986222e-05,297.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9966735839844,0.0,0.0,0.0001028650804073,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0166931152344,0.0,0.0,0.0004879476618953,293.8588562011719,294.1499938964844,296.15484619140625,293.6566772460937,295.8300476074219,296.10821533203125,293.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408135131001,1.0636406422293021e-08,0.0010408029193058,-0.026912884786725,0.0,0.0,0.0,-0.0100857429206371,60.0,1.945230722427368,0.0,-7.38591765525598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,293.9932861328125,0.0,0.0,9.761315595824271e-05,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9909973144531,0.0,0.0,0.0001027913531288,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9932861328125,0.0,0.0,7.592134352307767e-05,297.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.99188232421875,0.0,0.0,0.0001027913531288,297.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0116882324219,0.0,0.0,0.0004875979211647,293.85406494140625,294.1499938964844,296.1792907714844,293.665771484375,295.835205078125,296.1273803710937,293.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400664759799,1.0549160656125878e-08,0.001040055998601,-0.0266845040023326,0.0,0.0,0.0,-0.0100424867123365,60.0,1.959250569343567,0.0,-7.375331989578626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9920654296875,0.0,0.0,9.759783279150724e-05,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.98980712890625,0.0,0.0,0.0001027752150548,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9920654296875,0.0,0.0,7.590942550450563e-05,297.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9906921386719,0.0,0.0,0.0001027752150548,297.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0104675292969,0.0,0.0,0.0004875213780906,293.8528747558594,294.1499938964844,296.18572998046875,293.66827392578125,295.83648681640625,296.1322937011719,293.43408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399033781141,1.0530067484637584e-08,0.0010398927843198,-0.0266345255076885,0.0,0.0,0.0,-0.0100330226123332,60.0,1.9628757238388064,0.0,-7.373016330802784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9861145019531,0.0,0.0,9.753454651217908e-05,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.98388671875,0.0,0.0,0.000102708574559,297.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9861145019531,0.0,0.0,7.586020365124568e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9847412109375,0.0,0.0,0.000102708574559,297.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0042724609375,0.0,0.0,0.000487205281388,293.8469543457031,294.1499938964844,296.2200622558594,293.68243408203125,295.84332275390625,296.1589660644531,293.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392287513241,1.0451203458217153e-08,0.0010392182739451,-0.0264280792325735,0.0,0.0,0.0,-0.0099939256906509,60.0,1.9832251071929927,0.0,-7.363455978293133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9861145019531,0.0,0.0,9.753454651217908e-05,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.98388671875,0.0,0.0,0.000102708574559,297.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9861145019531,0.0,0.0,7.586020365124568e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9847412109375,0.0,0.0,0.000102708574559,297.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0042724609375,0.0,0.0,0.000487205281388,293.8469543457031,294.1499938964844,296.2200622558594,293.68243408203125,295.84332275390625,296.1589660644531,293.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392287513241,1.0451203458217153e-08,0.0010392182739451,-0.0264280792325735,0.0,0.0,0.0,-0.0099939256906509,60.0,1.9832251071929927,0.0,-7.363455978293133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.980224609375,0.0,0.0,9.749256423674524e-05,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.97802734375,0.0,0.0,0.0001026643585646,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.980224609375,0.0,0.0,7.582754915347323e-05,297.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9788818359375,0.0,0.0,0.0001026643585646,297.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9981384277344,0.0,0.0,0.0004869955300819,293.84112548828125,294.1499938964844,296.2580261230469,293.69927978515625,295.8507080078125,296.18902587890625,293.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387811344116,1.0398872873906841e-08,0.0010387706570327,-0.0262910891324281,0.0,0.0,0.0,-0.0099679818376898,60.0,2.0068719387054443,0.0,-7.357115805461947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.980224609375,0.0,0.0,9.749256423674524e-05,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.97802734375,0.0,0.0,0.0001026643585646,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.980224609375,0.0,0.0,7.582754915347323e-05,297.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9788818359375,0.0,0.0,0.0001026643585646,297.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9981384277344,0.0,0.0,0.0004869955300819,293.84112548828125,294.1499938964844,296.2580261230469,293.69927978515625,295.8507080078125,296.18902587890625,293.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387811344116,1.0398872873906841e-08,0.0010387706570327,-0.0262910891324281,0.0,0.0,0.0,-0.0099679818376898,60.0,2.0068719387054443,0.0,-7.357115805461947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9743957519531,0.0,0.0,9.747391595738009e-05,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.97222900390625,0.0,0.0,0.000102644728031,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9743957519531,0.0,0.0,7.581304816994816e-05,297.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9730529785156,0.0,0.0,0.000102644728031,297.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9920654296875,0.0,0.0,0.0004869023978244,293.8353576660156,294.1499938964844,296.2998046875,293.7189636230469,295.85870361328125,296.22265625,293.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385821806266,1.0375630132841708e-08,0.001038571819663,-0.0262302439659833,0.0,0.0,0.0,-0.0099564595147967,60.0,2.0336809158325195,0.0,-7.354300635142863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9743957519531,0.0,0.0,9.747391595738009e-05,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.97222900390625,0.0,0.0,0.000102644728031,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9743957519531,0.0,0.0,7.581304816994816e-05,297.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9730529785156,0.0,0.0,0.000102644728031,297.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9920654296875,0.0,0.0,0.0004869023978244,293.8353576660156,294.1499938964844,296.2998046875,293.7189636230469,295.85870361328125,296.22265625,293.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385821806266,1.0375630132841708e-08,0.001038571819663,-0.0262302439659833,0.0,0.0,0.0,-0.0099564595147967,60.0,2.0336809158325195,0.0,-7.354300635142863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97149658203125,0.0,0.0,9.747383592184632e-05,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9693298339844,0.0,0.0,0.0001026446407195,297.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.97149658203125,0.0,0.0,7.581298268632963e-05,297.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9701843261719,0.0,0.0,0.0001026446407195,297.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.98907470703125,0.0,0.0,0.0004869019903708,293.83251953125,294.1499938964844,296.3221740722656,293.7299499511719,295.8629455566406,296.24090576171875,293.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385812493041,1.0375519998717664e-08,0.0010385708883404,-0.0262299552559852,0.0,0.0,0.0,-0.0099564045667648,60.0,2.048325538635254,0.0,-7.354287134830886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9686279296875,0.0,0.0,9.7480537078809e-05,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9664611816406,0.0,0.0,0.0001026516983984,297.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9686279296875,0.0,0.0,7.5818199547939e-05,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9673156738281,0.0,0.0,0.0001026516983984,297.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9860534667969,0.0,0.0,0.0004869354888796,293.8296813964844,294.1499938964844,296.3455810546875,293.74169921875,295.86737060546875,296.2601318359375,293.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383863546792328e-08,0.0010386421345174,-0.0262517984956502,0.0,0.0,0.0,-0.0099605405703186,60.0,2.063809871673584,0.0,-7.35529823714387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96405029296875,0.0,0.0,9.750633762450887e-05,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9619140625,0.0,0.0,0.0001026788668241,297.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.96405029296875,0.0,0.0,7.58382593630813e-05,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9627380371094,0.0,0.0,0.0001026788668241,297.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9812927246094,0.0,0.0,0.0004870643315371,293.8252258300781,294.1499938964844,296.38525390625,293.7621765136719,295.8748474121094,296.2929992675781,293.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389271192252,1.041599251294656e-08,0.0010389167582616,-0.0263359062373638,0.0,0.0,0.0,-0.0099764671176671,60.0,2.0904462337493896,0.0,-7.359189879707628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.962890625,0.0,0.0,9.75152215687558e-05,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9607849121094,0.0,0.0,0.0001026882237056,297.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.962890625,0.0,0.0,7.584517152281478e-05,297.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96160888671875,0.0,0.0,0.0001026882237056,297.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9801330566406,0.0,0.0,0.0004871087148785,293.8240966796875,294.1499938964844,296.3955993652344,293.7676086425781,295.8768005371094,296.3016052246094,293.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390223469585,1.0427060992412862e-08,0.0010390119859948,-0.0263648796826601,0.0,0.0,0.0,-0.0099819572642445,60.0,2.09744930267334,0.0,-7.36053067385001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9572448730469,0.0,0.050000000745058,9.75804723566398e-05,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.95513916015625,0.0,0.050000000745058,0.0001027569305733,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9572448730469,0.0,0.050000000745058,7.589592132717371e-05,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9559631347656,0.0,0.050000000745058,0.0001027569305733,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9742431640625,0.0,0.050000000745058,0.0004874346486758,293.8185729980469,284.95001220703125,296.45001220703125,293.7968444824219,295.88702392578125,296.3472595214844,293.4422302246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397167643532,1.05083417523133e-08,0.0010397062869742,-0.026577653363347,0.0,0.0,0.0,-0.0100222481414675,60.0,2.1347086429595947,0.0,-7.370382348881321e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9572448730469,0.0,0.050000000745058,9.75804723566398e-05,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.95513916015625,0.0,0.050000000745058,0.0001027569305733,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9572448730469,0.0,0.050000000745058,7.589592132717371e-05,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9559631347656,0.0,0.050000000745058,0.0001027569305733,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9742431640625,0.0,0.050000000745058,0.0004874346486758,293.8185729980469,284.95001220703125,296.45001220703125,293.7968444824219,295.88702392578125,296.3472595214844,293.4422302246094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397167643532,1.05083417523133e-08,0.0010397062869742,-0.026577653363347,0.0,0.0,0.0,-0.0100222481414675,60.0,2.1347086429595947,0.0,-7.370382348881321e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5775146484375,0.6370900273323059,0.050000000745058,0.0408332273364067,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5770874023437,0.6370900273323059,0.050000000745058,0.0429993532598018,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5775146484375,0.6370900273323059,0.050000000745058,0.031759176403284,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5772705078125,0.6370900273323059,0.050000000745058,0.0429993532598018,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5810546875,0.6370900273323059,0.050000000745058,0.2039704322814941,293.5126342773437,284.95001220703125,296.47833251953125,293.81231689453125,296.9361572265625,297.0829772949219,293.5077514648437,1.0,0.1097034513950347,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4347361028194427,0.0186411049216985,0.4160950183868408,-0.0874042510986328,0.0,0.0,0.0,10.20618724822998,60.0,445.2439270019531,0.0,12.274797439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.68896484375,0.6340521574020386,0.050000000745058,0.0452303104102611,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.68896484375,0.6340521574020386,0.050000000745058,0.0476296953856945,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.68896484375,0.6340521574020386,0.050000000745058,0.0351791307330131,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.68896484375,0.6340521574020386,0.050000000745058,0.0476296953856945,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.68914794921875,0.6340521574020386,0.050000000745058,0.2259347587823867,293.71441650390625,284.95001220703125,296.50665283203125,293.8277587890625,297.0694885253906,297.2455749511719,293.81915283203125,1.0,0.1210756450891494,0.4000000059604645,0.4000000059604645,0.9803439974784852,1.0,-0.4819369912147522,0.0870970636606216,0.3948399126529693,-0.0282797757536172,1.0,1.0,0.0,12.535924911499023,60.0,2307.6484375,0.0,16.674726486206055,1.0,292.3272399902344,293.953369140625,293.42437744140625,294.1994934082031,293.1499938964844,293.1499938964844,283.1499938964844,1551.3533935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7762207984924316,0.7762325406074524,1.056041938340968e-07,4.123098373413086,4.1230878829956055,1.0850928447325714e-05,0.0,0.0,-0.0,5819.60498046875,0.0,16.6402645111084,1862.045166015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.5726672410964966,0.050000000745058,0.0456710569560527,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.5726672410964966,0.050000000745058,0.0480938218533992,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.5726672410964966,0.050000000745058,0.0355219319462776,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.5726672410964966,0.050000000745058,0.0480938218533992,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.5726672410964966,0.050000000745058,0.2281363904476165,291.2694702148437,284.95001220703125,296.5633239746094,293.8586120605469,296.95220947265625,297.2175598144531,290.20782470703125,1.0,0.1405513137578964,0.800000011920929,0.800000011920929,0.9606879949569702,1.0,-0.4866355955600738,0.1985601186752319,0.2880754768848419,0.0819179341197013,1.0,1.0,0.0,20.0751895904541,60.0,8786.193359375,0.0,23.1692123413086,1.0,286.7306213378906,289.7533264160156,297.3311767578125,298.6178283691406,293.1499938964844,293.1499938964844,283.1499938964844,3194.586669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1018204987049102,1.0,0.0,0.0,1.1905052661895752,1.1905076503753662,9.4677666595544e-08,4.265827178955078,4.265817642211914,9.786756891116966e-06,0.0,0.0,-0.0,6707.7724609375,0.0,51.65301132202149,1895.4239501953125,0.0,0.0,0.3040316104888916,1.0,0.0,3.0,1.0,0.0
17647440,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.5726672410964966,0.050000000745058,0.0456710569560527,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.5726672410964966,0.050000000745058,0.0480938218533992,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.5726672410964966,0.050000000745058,0.0355219319462776,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.5726672410964966,0.050000000745058,0.0480938218533992,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4627990722656,0.5726672410964966,0.050000000745058,0.2281363904476165,291.2694702148437,284.95001220703125,296.5633239746094,293.8586120605469,296.95220947265625,297.2175598144531,290.20782470703125,1.0,0.1405513137578964,0.800000011920929,0.800000011920929,0.9606879949569702,1.0,-0.4866355955600738,0.1985601186752319,0.2880754768848419,0.0819179341197013,1.0,1.0,0.0,20.0751895904541,60.0,8786.193359375,0.0,23.1692123413086,1.0,286.7306213378906,289.7533264160156,297.3311767578125,298.6178283691406,293.1499938964844,293.1499938964844,283.1499938964844,3194.586669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1018204987049102,1.0,0.0,0.0,1.1905052661895752,1.1905076503753662,9.4677666595544e-08,4.265827178955078,4.265817642211914,9.786756891116966e-06,0.0,0.0,-0.0,6707.7724609375,0.0,51.65301132202149,1895.4239501953125,0.0,0.0,0.3040316104888916,1.0,0.0,3.0,1.0,0.0
17647500,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.40460205078125,0.5506325960159302,0.050000000745058,0.0458080545067787,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.40460205078125,0.5506325960159302,0.050000000745058,0.0482380874454975,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40460205078125,0.5506325960159302,0.050000000745058,0.0356284864246845,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.40460205078125,0.5506325960159302,0.050000000745058,0.0482380874454975,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.40460205078125,0.5506325960159302,0.050000000745058,0.2288207113742828,289.2047424316406,284.95001220703125,296.5916748046875,293.8739929199219,296.9349975585937,297.1884765625,288.2265319824219,1.0,0.1489461064338684,1.0,1.0,0.9508599638938904,1.0,-0.4880951941013336,0.2045877426862716,0.2835074365139007,0.0876500606536865,1.0,1.0,0.0,23.737123489379883,60.0,11367.7353515625,0.0,26.31654167175293,1.0,284.9895324707031,287.6578369140625,298.6388244628906,300.1210632324219,293.1499938964844,293.1499938964844,283.1499938964844,4801.7353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571740686893463,1.0,0.0,0.0,1.4595637321472168,1.4595674276351929,1.4215201815659384e-07,4.265921592712402,4.26591157913208,9.785951078811196e-06,0.0,0.0,-0.0,6567.97119140625,0.0,95.17768096923828,1895.436767578125,0.0,205.4972381591797,0.3668709993362427,1.0,0.0,3.0,1.0,0.0
17647560,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59344482421875,0.5336364507675171,0.050000000745058,0.0459388941526412,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.59344482421875,0.5336364507675171,0.050000000745058,0.0483758710324764,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59344482421875,0.5336364507675171,0.050000000745058,0.0357302539050579,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.59344482421875,0.5336364507675171,0.050000000745058,0.0483758710324764,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.59344482421875,0.5336364507675171,0.050000000745058,0.2294742912054062,287.4269714355469,284.95001220703125,296.6199951171875,293.88934326171875,296.9237365722656,297.1510009765625,286.6851806640625,1.0,0.1565024852752685,1.0,1.0,0.9599055051803588,1.0,-0.4894895851612091,0.205181211233139,0.28430837392807,0.0879729762673378,1.0,1.0,0.0,27.236814498901367,60.0,11996.890625,0.0,29.34310531616211,1.0,283.98651123046875,286.1092224121094,298.4692077636719,300.22821044921875,293.1499938964844,293.1499938964844,283.1499938964844,6444.10546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116302371025085,1.0,0.0,0.0,1.690850853919983,1.6908557415008545,1.9076743740242819e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.458984375,0.0,147.97251892089844,1895.4371337890625,0.0,543.9164428710938,0.4258581697940826,1.0,0.0,3.0,1.0,0.0
