time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5104739665985107,0.050000000745058,0.0461776033043861,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5104739665985107,0.050000000745058,0.0486272387206554,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5104739665985107,0.050000000745058,0.0359159149229526,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5104739665985107,0.050000000745058,0.0486272387206554,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5104739665985107,0.050000000745058,0.2306666821241378,285.4132995605469,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.0640869140625,285.1684875488281,1.0,0.1693336814641952,1.0,1.0,0.9779965281486512,1.0,-0.4920330941677093,0.2059131562709808,0.2861199378967285,0.0881949216127395,1.0,1.0,0.0,33.62153625488281,60.0,11812.205078125,0.0,34.908348083496094,1.0,283.27130126953125,284.6945495605469,297.2894287109375,298.73553466796875,293.1499938964844,293.1499938964844,283.1499938964844,10008.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841425061225891,1.0,0.0,0.0,2.107246160507202,2.1072537899017334,2.9629470077452424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.818359375,0.0,286.4253234863281,1895.4371337890625,0.0,844.3109130859375,0.5269553661346436,1.0,0.0,3.0,1.0,0.0
17647680,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5104739665985107,0.050000000745058,0.0461776033043861,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5104739665985107,0.050000000745058,0.0486272387206554,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5104739665985107,0.050000000745058,0.0359159149229526,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5104739665985107,0.050000000745058,0.0486272387206554,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.5104739665985107,0.050000000745058,0.2306666821241378,285.4132995605469,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.0640869140625,285.1684875488281,1.0,0.1693336814641952,1.0,1.0,0.9779965281486512,1.0,-0.4920330941677093,0.2059131562709808,0.2861199378967285,0.0881949216127395,1.0,1.0,0.0,33.62153625488281,60.0,11812.205078125,0.0,34.908348083496094,1.0,283.27130126953125,284.6945495605469,297.2894287109375,298.73553466796875,293.1499938964844,293.1499938964844,283.1499938964844,10008.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841425061225891,1.0,0.0,0.0,2.107246160507202,2.1072537899017334,2.9629470077452424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.818359375,0.0,286.4253234863281,1895.4371337890625,0.0,844.3109130859375,0.5269553661346436,1.0,0.0,3.0,1.0,0.0
17647740,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.4961718022823334,0.050000000745058,0.0463813953101635,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.4961718022823334,0.050000000745058,0.0488418415188789,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.4961718022823334,0.050000000745058,0.0360744185745716,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.4961718022823334,0.050000000745058,0.0488418415188789,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.4961718022823334,0.050000000745058,0.2316846698522567,284.84747314453125,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.9812927246094,284.8009948730469,1.0,0.1794979721307754,1.0,1.0,0.996087610721588,1.0,-0.4942048192024231,0.2065377235412597,0.2876670956611633,0.0883572772145271,0.7541307210922241,0.7541307210922241,0.0,39.0721435546875,60.0,11502.1982421875,0.0,39.70396041870117,1.0,283.1626892089844,284.3860168457031,296.6581115722656,297.7267150878906,293.1499938964844,293.1499938964844,283.1499938964844,19879.119140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144426226615906,1.0,0.0,0.0,2.2523977756500244,2.252408027648926,3.3851938496809453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.65966796875,0.0,388.7721557617188,1895.4371337890625,0.0,553.2705688476562,0.567183256149292,1.0,0.0,3.0,1.0,0.0
17647800,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.4961718022823334,0.050000000745058,0.0463813953101635,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.4961718022823334,0.050000000745058,0.0488418415188789,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.4961718022823334,0.050000000745058,0.0360744185745716,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.4961718022823334,0.050000000745058,0.0488418415188789,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.4961718022823334,0.050000000745058,0.2316846698522567,284.84747314453125,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.9812927246094,284.8009948730469,1.0,0.1794979721307754,1.0,1.0,0.996087610721588,1.0,-0.4942048192024231,0.2065377235412597,0.2876670956611633,0.0883572772145271,0.7541307210922241,0.7541307210922241,0.0,39.0721435546875,60.0,11502.1982421875,0.0,39.70396041870117,1.0,283.1626892089844,284.3860168457031,296.6581115722656,297.7267150878906,293.1499938964844,293.1499938964844,283.1499938964844,19879.119140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144426226615906,1.0,0.0,0.0,2.2523977756500244,2.252408027648926,3.3851938496809453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.65966796875,0.0,388.7721557617188,1895.4371337890625,0.0,553.2705688476562,0.567183256149292,1.0,0.0,3.0,1.0,0.0
17647860,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4864108264446258,0.050000000745058,0.0465502329170703,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4864108264446258,0.050000000745058,0.0490196384489536,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4864108264446258,0.050000000745058,0.0362057350575923,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4864108264446258,0.050000000745058,0.0490196384489536,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4864108264446258,0.050000000745058,0.2325280457735061,284.8243713378906,284.95001220703125,296.7900085449219,293.9811096191406,296.8575744628906,296.9130249023437,284.8542175292969,1.0,0.1874672919511795,1.0,1.0,0.9919560551643372,1.0,-0.4960039854049682,0.2073524594306945,0.2886514961719513,0.0887555927038192,0.6450340151786804,0.6450340151786804,0.0,43.5876350402832,48.0,11169.93359375,0.0,43.707984924316406,1.0,283.1515197753906,284.5390014648437,296.5493469238281,297.4208374023437,293.1499938964844,293.1499938964844,283.1499938964844,27879.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219143986701965,1.0,0.0,0.0,1.8951835632324217,1.895193219184876,2.396602098997392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.15234375,0.0,285.2195129394531,1895.4371337890625,0.0,316.0853576660156,0.5081090927124023,1.0,0.0,3.0,1.0,0.0
17647920,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4864108264446258,0.050000000745058,0.0465502329170703,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4864108264446258,0.050000000745058,0.0490196384489536,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4864108264446258,0.050000000745058,0.0362057350575923,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4864108264446258,0.050000000745058,0.0490196384489536,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.4864108264446258,0.050000000745058,0.2325280457735061,284.8243713378906,284.95001220703125,296.7900085449219,293.9811096191406,296.8575744628906,296.9130249023437,284.8542175292969,1.0,0.1874672919511795,1.0,1.0,0.9919560551643372,1.0,-0.4960039854049682,0.2073524594306945,0.2886514961719513,0.0887555927038192,0.6450340151786804,0.6450340151786804,0.0,43.5876350402832,48.0,11169.93359375,0.0,43.707984924316406,1.0,283.1515197753906,284.5390014648437,296.5493469238281,297.4208374023437,293.1499938964844,293.1499938964844,283.1499938964844,27879.162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219143986701965,1.0,0.0,0.0,1.8951835632324217,1.895193219184876,2.396602098997392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.15234375,0.0,285.2195129394531,1895.4371337890625,0.0,316.0853576660156,0.5081090927124023,1.0,0.0,3.0,1.0,0.0
17647980,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.4841215312480926,0.050000000745058,0.0465922877192497,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.4841215312480926,0.050000000745058,0.0490639247000217,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.4841215312480926,0.050000000745058,0.0362384468317031,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.4841215312480926,0.050000000745058,0.0490639247000217,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.4841215312480926,0.050000000745058,0.2327381372451782,284.9366455078125,284.95001220703125,296.8466796875,294.01153564453125,296.8388671875,296.8401184082031,284.951416015625,1.0,0.1889089792966842,1.0,1.0,0.9878244996070862,1.0,-0.4964524209499359,0.2076290100812912,0.2888234257698059,0.0888572558760643,0.6765912771224976,0.6765912771224976,0.0,44.71171188354492,36.0,11343.2294921875,0.0,44.70917510986328,1.0,283.1502380371094,284.6455993652344,296.7290344238281,297.55047607421875,293.1499938964844,293.1499938964844,283.1499938964844,22252.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624708354473114,1.0,0.0,0.0,1.8105037212371824,1.8105120658874512,2.187218797189417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.63330078125,0.0,236.82798767089844,1895.4371337890625,0.0,213.7816619873047,0.4799517691135406,1.0,0.0,3.0,1.0,0.0
17648040,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.4841215312480926,0.050000000745058,0.0465922877192497,296.8031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.4841215312480926,0.050000000745058,0.0490639247000217,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.4841215312480926,0.050000000745058,0.0362384468317031,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.4841215312480926,0.050000000745058,0.0490639247000217,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.4841215312480926,0.050000000745058,0.2327381372451782,284.9366455078125,284.95001220703125,296.8466796875,294.01153564453125,296.8388671875,296.8401184082031,284.951416015625,1.0,0.1889089792966842,1.0,1.0,0.9878244996070862,1.0,-0.4964524209499359,0.2076290100812912,0.2888234257698059,0.0888572558760643,0.6765912771224976,0.6765912771224976,0.0,44.71171188354492,36.0,11343.2294921875,0.0,44.70917510986328,1.0,283.1502380371094,284.6455993652344,296.7290344238281,297.55047607421875,293.1499938964844,293.1499938964844,283.1499938964844,22252.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624708354473114,1.0,0.0,0.0,1.8105037212371824,1.8105120658874512,2.187218797189417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.63330078125,0.0,236.82798767089844,1895.4371337890625,0.0,213.7816619873047,0.4799517691135406,1.0,0.0,3.0,1.0,0.0
17648100,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.4853498339653015,0.050000000745058,0.0465696528553962,296.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.4853498339653015,0.050000000745058,0.0490400865674018,296.7751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.4853498339653015,0.050000000745058,0.0362208411097526,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.4853498339653015,0.050000000745058,0.0490400865674018,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.4853498339653015,0.050000000745058,0.2326250672340393,284.9579772949219,284.95001220703125,296.875,294.0267333984375,296.8448486328125,296.8282165527344,284.9633178710937,1.0,0.1877056211233139,1.0,1.0,0.985758662223816,1.0,-0.4962113499641418,0.2075802087783813,0.2886311411857605,0.088797740638256,0.6905137896537781,0.6905137896537781,0.0,44.105690002441406,36.0,11373.5537109375,0.0,44.16926193237305,1.0,283.15008544921875,284.6548156738281,296.8570251464844,297.6794128417969,293.1499938964844,293.1499938964844,283.1499938964844,20269.962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513393104076385,1.0,0.0,0.0,1.806427001953125,1.806434869766236,2.1773799119273465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.25537109375,0.0,228.26052856445312,1895.4371337890625,0.0,196.4379730224609,0.4771799147129059,1.0,0.0,3.0,1.0,0.0
17648160,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.4878899157047272,0.050000000745058,0.0465234145522117,296.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.4878899157047272,0.050000000745058,0.0489913932979106,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.4878899157047272,0.050000000745058,0.0361848771572113,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.4878899157047272,0.050000000745058,0.0489913932979106,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.4878899157047272,0.050000000745058,0.2323940843343734,284.96441650390625,284.95001220703125,296.9033203125,294.0419006347656,296.8572082519531,296.8283996582031,284.9649353027344,1.0,0.1854018270969391,1.0,1.0,0.9836878180503844,1.0,-0.4957186579704284,0.2074313163757324,0.288287341594696,0.0886766836047172,0.6988406777381897,0.6988406777381897,0.0,42.868141174316406,25.0,11388.794921875,0.0,43.0682487487793,1.0,283.1500549316406,284.65191650390625,296.9720153808594,297.80523681640625,293.1499938964844,293.1499938964844,283.1499938964844,19405.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498208820819855,1.0,0.0,0.0,1.813789129257202,1.813796877861023,2.195163943952139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.3642578125,0.0,227.23123168945312,1895.4371337890625,0.0,194.0890350341797,0.4737179577350616,1.0,0.0,3.0,1.0,0.0
17648220,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4960937798023224,0.050000000745058,0.0463826544582843,296.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4960937798023224,0.050000000745058,0.0488431677222251,296.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4960937798023224,0.050000000745058,0.0360753983259201,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4960937798023224,0.050000000745058,0.0488431677222251,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4960937798023224,0.050000000745058,0.2316909581422805,284.9656066894531,284.95001220703125,296.9599914550781,294.0721435546875,296.883056640625,296.8321228027344,284.96502685546875,1.0,0.1784330457448959,1.0,1.0,0.9795461297035216,1.0,-0.4942192435264587,0.2069334834814071,0.2872857451438904,0.0882999375462532,0.7097828388214111,0.7097828388214111,0.0,39.10139465332031,25.0,11337.177734375,0.0,39.73008728027344,1.0,283.1499938964844,284.6512145996094,297.1173095703125,297.9785461425781,293.1499938964844,293.1499938964844,283.1499938964844,18135.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607321083545685,1.0,0.0,0.0,1.806927800178528,1.8069353103637693,2.1785872661439498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.0693359375,0.0,220.5029296875,1895.4371337890625,0.0,211.0547332763672,0.4720478653907776,1.0,0.0,3.0,1.0,0.0
17648280,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4960937798023224,0.050000000745058,0.0463826544582843,296.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4960937798023224,0.050000000745058,0.0488431677222251,296.7403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4960937798023224,0.050000000745058,0.0360753983259201,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4960937798023224,0.050000000745058,0.0488431677222251,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.4960937798023224,0.050000000745058,0.2316909581422805,284.9656066894531,284.95001220703125,296.9599914550781,294.0721435546875,296.883056640625,296.8321228027344,284.96502685546875,1.0,0.1784330457448959,1.0,1.0,0.9795461297035216,1.0,-0.4942192435264587,0.2069334834814071,0.2872857451438904,0.0882999375462532,0.7097828388214111,0.7097828388214111,0.0,39.10139465332031,25.0,11337.177734375,0.0,39.73008728027344,1.0,283.1499938964844,284.6512145996094,297.1173095703125,297.9785461425781,293.1499938964844,293.1499938964844,283.1499938964844,18135.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607321083545685,1.0,0.0,0.0,1.806927800178528,1.8069353103637693,2.1785872661439498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.0693359375,0.0,220.5029296875,1895.4371337890625,0.0,211.0547332763672,0.4720478653907776,1.0,0.0,3.0,1.0,0.0
17648340,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034482479095459,0.050000000745058,0.0462710671126842,296.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034482479095459,0.050000000745058,0.0487256646156311,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034482479095459,0.050000000745058,0.0359886102378368,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034482479095459,0.050000000745058,0.0487256646156311,296.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034482479095459,0.050000000745058,0.2311335653066635,284.95849609375,284.95001220703125,297.01666259765625,294.1023254394531,296.9080505371094,296.8341369628906,284.9562683105469,1.0,0.1730829030275344,1.0,1.0,0.9754043817520142,1.0,-0.4930295944213867,0.2065792679786682,0.2864503264427185,0.0879629254341125,0.7133209705352783,0.7133209705352783,0.0,36.1144905090332,25.0,11301.841796875,0.0,37.09698486328125,1.0,283.1499938964844,284.6385192871094,297.1625671386719,298.045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17868.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373898297548294,1.0,0.0,0.0,1.8160475492477417,1.816055059432984,2.2006339861491145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.1943359375,0.0,222.18035888671875,1895.4371337890625,0.0,231.936264038086,0.4732947647571563,1.0,0.0,3.0,1.0,0.0
17648400,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034482479095459,0.050000000745058,0.0462710671126842,296.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034482479095459,0.050000000745058,0.0487256646156311,296.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034482479095459,0.050000000745058,0.0359886102378368,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034482479095459,0.050000000745058,0.0487256646156311,296.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5034482479095459,0.050000000745058,0.2311335653066635,284.95849609375,284.95001220703125,297.01666259765625,294.1023254394531,296.9080505371094,296.8341369628906,284.9562683105469,1.0,0.1730829030275344,1.0,1.0,0.9754043817520142,1.0,-0.4930295944213867,0.2065792679786682,0.2864503264427185,0.0879629254341125,0.7133209705352783,0.7133209705352783,0.0,36.1144905090332,25.0,11301.841796875,0.0,37.09698486328125,1.0,283.1499938964844,284.6385192871094,297.1625671386719,298.045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17868.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373898297548294,1.0,0.0,0.0,1.8160475492477417,1.816055059432984,2.2006339861491145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.1943359375,0.0,222.18035888671875,1895.4371337890625,0.0,231.936264038086,0.4732947647571563,1.0,0.0,3.0,1.0,0.0
17648460,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097180008888245,0.050000000745058,0.046187087893486,296.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097180008888245,0.050000000745058,0.0486372299492359,296.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097180008888245,0.050000000745058,0.0359232909977436,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097180008888245,0.050000000745058,0.0486372299492359,296.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097180008888245,0.050000000745058,0.2307140678167343,284.9522705078125,284.95001220703125,297.0733337402344,294.1324462890625,296.9320373535156,296.83447265625,284.951416015625,1.0,0.1688199043273925,1.0,1.0,0.971228837966919,1.0,-0.4921348690986633,0.2063595801591873,0.2857753038406372,0.0876709669828414,0.7123511433601379,0.7123511433601379,0.0,33.8657341003418,25.0,11273.07421875,0.0,35.12277603149414,1.0,283.1499938964844,284.6331481933594,297.1633605957031,298.0513000488281,293.1499938964844,293.1499938964844,283.1499938964844,17964.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380032479763031,1.0,0.0,0.0,1.817065715789795,1.8170732259750368,2.203102269504598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.2998046875,0.0,222.8364105224609,1895.4371337890625,0.0,241.88897705078125,0.4736946523189544,1.0,0.0,3.0,1.0,0.0
17648520,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097180008888245,0.050000000745058,0.046187087893486,296.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097180008888245,0.050000000745058,0.0486372299492359,296.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097180008888245,0.050000000745058,0.0359232909977436,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097180008888245,0.050000000745058,0.0486372299492359,296.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5097180008888245,0.050000000745058,0.2307140678167343,284.9522705078125,284.95001220703125,297.0733337402344,294.1324462890625,296.9320373535156,296.83447265625,284.951416015625,1.0,0.1688199043273925,1.0,1.0,0.971228837966919,1.0,-0.4921348690986633,0.2063595801591873,0.2857753038406372,0.0876709669828414,0.7123511433601379,0.7123511433601379,0.0,33.8657341003418,25.0,11273.07421875,0.0,35.12277603149414,1.0,283.1499938964844,284.6331481933594,297.1633605957031,298.0513000488281,293.1499938964844,293.1499938964844,283.1499938964844,17964.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380032479763031,1.0,0.0,0.0,1.817065715789795,1.8170732259750368,2.203102269504598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.2998046875,0.0,222.8364105224609,1895.4371337890625,0.0,241.88897705078125,0.4736946523189544,1.0,0.0,3.0,1.0,0.0
17648580,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5126122236251831,0.050000000745058,0.0461514741182327,296.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5126122236251831,0.050000000745058,0.048599723726511,296.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5126122236251831,0.050000000745058,0.0358955897390842,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5126122236251831,0.050000000745058,0.048599723726511,296.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5126122236251831,0.050000000745058,0.2305361628532409,284.95098876953125,284.95001220703125,297.1028137207031,294.1480407714844,296.9447631835937,296.8349304199219,284.9505615234375,1.0,0.1669759005308151,1.0,1.0,0.9690575003623962,1.0,-0.4917554557323456,0.206285297870636,0.2854701280593872,0.0875307768583297,0.711974024772644,0.711974024772644,0.0,32.911659240722656,25.0,11262.96875,0.0,34.287315368652344,1.0,283.1499938964844,284.6320495605469,297.1629638671875,298.0495300292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3804640471935272,1.0,0.0,0.0,1.8166314363479608,1.8166389465332031,2.2020493872787489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.7646484375,0.0,222.82237243652344,1895.4371337890625,0.0,242.59567260742188,0.4736714363098144,1.0,0.0,3.0,1.0,0.0
17648640,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151423215866089,0.050000000745058,0.0461218170821666,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151423215866089,0.050000000745058,0.0485684946179389,296.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151423215866089,0.050000000745058,0.0358725264668464,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151423215866089,0.050000000745058,0.0485684946179389,296.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5151423215866089,0.050000000745058,0.2303880304098129,284.9503173828125,284.95001220703125,297.1300048828125,294.1624450683594,296.956787109375,296.8358459472656,284.9501342773437,1.0,0.1654228419065475,1.0,1.0,0.967053234577179,1.0,-0.4914392828941345,0.2062330394983291,0.2852062284946441,0.087405651807785,0.7117450833320618,0.7117450833320618,0.0,32.11711883544922,25.0,11255.232421875,0.0,33.592506408691406,1.0,283.1499938964844,284.6313171386719,297.1654052734375,298.0498962402344,293.1499938964844,293.1499938964844,283.1499938964844,18010.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800699114799499,1.0,0.0,0.0,1.8162037134170528,1.8162113428115845,2.2010125633187282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.73828125,0.0,222.756103515625,1895.4371337890625,0.0,241.9502410888672,0.47361820936203,1.0,0.0,3.0,1.0,0.0
17648700,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5175579786300659,0.050000000745058,0.0460947081446647,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5175579786300659,0.050000000745058,0.0485399477183818,296.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5175579786300659,0.050000000745058,0.0358514375984668,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5175579786300659,0.050000000745058,0.0485399477183818,296.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5175579786300659,0.050000000745058,0.2302526086568832,284.9501037597656,284.95001220703125,297.1583251953125,294.17742919921875,296.9696044921875,296.8373413085937,284.95001220703125,1.0,0.1639886349439621,1.0,1.0,0.9649654626846312,1.0,-0.491150438785553,0.2061977833509445,0.2849526703357696,0.0872805714607238,0.7116398811340332,0.7116398811340332,0.0,31.39047241210937,25.0,11248.9736328125,0.0,32.957855224609375,1.0,283.1499938964844,284.6307678222656,297.172119140625,298.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,18015.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789550065994262,1.0,0.0,0.0,1.815811038017273,1.815818667411804,2.2000610044869973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.99365234375,0.0,222.6575469970703,1895.4371337890625,0.0,240.1284942626953,0.4735476672649383,1.0,0.0,3.0,1.0,0.0
17648760,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5197958946228027,0.050000000745058,0.046070571988821,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5197958946228027,0.050000000745058,0.0485145300626754,296.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5197958946228027,0.050000000745058,0.0358326658606529,296.8002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5197958946228027,0.050000000745058,0.0485145300626754,296.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5197958946228027,0.050000000745058,0.2301320433616638,284.9500427246094,284.95001220703125,297.1866760253906,294.1923828125,296.9826965332031,296.8392333984375,284.9500427246094,1.0,0.1626996546983719,1.0,1.0,0.9628806114196776,1.0,-0.4908932149410248,0.206177532672882,0.2847156822681427,0.0871598348021507,0.7116308808326721,0.7116308808326721,0.0,30.74334144592285,25.0,11244.029296875,0.0,32.393272399902344,1.0,283.1499938964844,284.6303100585937,297.1825866699219,298.0621032714844,293.1499938964844,293.1499938964844,283.1499938964844,18013.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377653956413269,1.0,0.0,0.0,1.8155664205551147,1.815574049949646,2.199468269736827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.32666015625,0.0,222.57899475097656,1895.4371337890625,0.0,238.0099334716797,0.4734944403171539,1.0,0.0,3.0,1.0,0.0
17648820,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0460295751690864,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0484713576734066,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0358007811009883,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0484713576734066,296.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.2299272567033767,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0094909667969,296.8440246582031,284.9503173828125,1.0,0.160483106970787,1.0,1.0,0.9587109088897704,1.0,-0.4904562830924988,0.2061744630336761,0.2842818200588226,0.0869290307164192,0.7118515372276306,0.7118515372276306,0.0,29.64360618591309,25.0,11237.4248046875,0.0,31.435163497924805,1.0,283.1499938964844,284.6293640136719,297.21112060546875,298.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,17998.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753287196159363,1.0,0.0,0.0,1.815671443939209,1.81567907333374,2.1997227861447762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.41552734375,0.0,222.5558013916016,1895.4371337890625,0.0,234.2424468994141,0.4734890460968017,1.0,0.0,3.0,1.0,0.0
17648880,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0460295751690864,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0484713576734066,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0358007811009883,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.0484713576734066,296.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237973928451538,0.050000000745058,0.2299272567033767,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0094909667969,296.8440246582031,284.9503173828125,1.0,0.160483106970787,1.0,1.0,0.9587109088897704,1.0,-0.4904562830924988,0.2061744630336761,0.2842818200588226,0.0869290307164192,0.7118515372276306,0.7118515372276306,0.0,29.64360618591309,25.0,11237.4248046875,0.0,31.435163497924805,1.0,283.1499938964844,284.6293640136719,297.21112060546875,298.08740234375,293.1499938964844,293.1499938964844,283.1499938964844,17998.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753287196159363,1.0,0.0,0.0,1.815671443939209,1.81567907333374,2.1997227861447762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.41552734375,0.0,222.5558013916016,1895.4371337890625,0.0,234.2424468994141,0.4734890460968017,1.0,0.0,3.0,1.0,0.0
17648940,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.0459969788789749,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.0484370328485965,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.035775426775217,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.0484370328485965,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.2297644317150116,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.03692626953125,296.8498840332031,284.9505920410156,1.0,0.1586951166391372,1.0,1.0,0.9545412063598632,1.0,-0.4901089072227478,0.2062141746282577,0.2838947474956512,0.0867129042744636,0.7123253345489502,0.7123253345489502,0.0,28.76851272583008,25.0,11234.5849609375,0.0,30.673992156982425,1.0,283.1499938964844,284.6282043457031,297.2445983886719,298.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,17977.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739132583141327,1.0,0.0,0.0,1.8166964054107664,1.8167039155960083,2.202206843548993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.74365234375,0.0,222.7793731689453,1895.4371337890625,0.0,231.9603576660156,0.4736623466014862,1.0,0.0,3.0,1.0,0.0
17649000,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.0459969788789749,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.0484370328485965,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.035775426775217,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.0484370328485965,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.2297644317150116,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.03692626953125,296.8498840332031,284.9505920410156,1.0,0.1586951166391372,1.0,1.0,0.9545412063598632,1.0,-0.4901089072227478,0.2062141746282577,0.2838947474956512,0.0867129042744636,0.7123253345489502,0.7123253345489502,0.0,28.76851272583008,25.0,11234.5849609375,0.0,30.673992156982425,1.0,283.1499938964844,284.6282043457031,297.2445983886719,298.1198425292969,293.1499938964844,293.1499938964844,283.1499938964844,17977.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739132583141327,1.0,0.0,0.0,1.8166964054107664,1.8167039155960083,2.202206843548993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.74365234375,0.0,222.7793731689453,1895.4371337890625,0.0,231.9603576660156,0.4736623466014862,1.0,0.0,3.0,1.0,0.0
17649060,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300039052963257,0.050000000745058,0.0459708608686924,296.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300039052963257,0.050000000745058,0.048409529030323,296.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300039052963257,0.050000000745058,0.0357551127672195,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300039052963257,0.050000000745058,0.048409529030323,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300039052963257,0.050000000745058,0.2296339571475982,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0648498535156,296.8565368652344,284.9508361816406,1.0,0.15724478662014,1.0,1.0,0.9503779411315918,1.0,-0.4898305833339691,0.2062862515449524,0.2835443317890167,0.0865110456943512,0.712945282459259,0.712945282459259,0.0,28.06658935546875,25.0,11234.5185546875,0.0,30.064239501953125,1.0,283.1499938964844,284.6267395019531,297.27813720703125,298.1536560058594,293.1499938964844,293.1499938964844,283.1499938964844,17958.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733061254024505,1.0,0.0,0.0,1.8185160160064693,1.818523645401001,2.206620592914988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.19140625,0.0,223.2418212890625,1895.4371337890625,0.0,230.98399353027344,0.474004328250885,1.0,0.0,3.0,1.0,0.0
17649120,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300039052963257,0.050000000745058,0.0459708608686924,296.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300039052963257,0.050000000745058,0.048409529030323,296.7001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300039052963257,0.050000000745058,0.0357551127672195,296.8007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300039052963257,0.050000000745058,0.048409529030323,296.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5300039052963257,0.050000000745058,0.2296339571475982,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0648498535156,296.8565368652344,284.9508361816406,1.0,0.15724478662014,1.0,1.0,0.9503779411315918,1.0,-0.4898305833339691,0.2062862515449524,0.2835443317890167,0.0865110456943512,0.712945282459259,0.712945282459259,0.0,28.06658935546875,25.0,11234.5185546875,0.0,30.064239501953125,1.0,283.1499938964844,284.6267395019531,297.27813720703125,298.1536560058594,293.1499938964844,293.1499938964844,283.1499938964844,17958.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733061254024505,1.0,0.0,0.0,1.8185160160064693,1.818523645401001,2.206620592914988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.19140625,0.0,223.2418212890625,1895.4371337890625,0.0,230.98399353027344,0.474004328250885,1.0,0.0,3.0,1.0,0.0
17649180,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323745608329773,0.050000000745058,0.0459498204290866,296.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323745608329773,0.050000000745058,0.048387374728918,296.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323745608329773,0.050000000745058,0.0357387512922287,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323745608329773,0.050000000745058,0.048387374728918,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323745608329773,0.050000000745058,0.2295288741588592,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0931396484375,296.8637390136719,284.95098876953125,1.0,0.1560644805431366,1.0,1.0,0.9462146759033204,1.0,-0.4896063804626465,0.2063829004764557,0.2832234799861908,0.0863244086503982,0.7136507630348206,0.7136507630348206,0.0,27.50057029724121,25.0,11236.572265625,0.0,29.57306671142578,1.0,283.1499938964844,284.62506103515625,297.3099365234375,298.18634033203125,293.1499938964844,293.1499938964844,283.1499938964844,17942.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373111754655838,1.0,0.0,0.0,1.8209455013275144,1.820953130722046,2.2125205134670978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.25146484375,0.0,223.89898681640625,1895.4371337890625,0.0,230.6717224121093,0.474481999874115,1.0,0.0,3.0,1.0,0.0
17649240,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323745608329773,0.050000000745058,0.0459498204290866,296.7482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323745608329773,0.050000000745058,0.048387374728918,296.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323745608329773,0.050000000745058,0.0357387512922287,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323745608329773,0.050000000745058,0.048387374728918,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323745608329773,0.050000000745058,0.2295288741588592,284.9509582519531,284.95001220703125,297.413330078125,294.311279296875,297.0931396484375,296.8637390136719,284.95098876953125,1.0,0.1560644805431366,1.0,1.0,0.9462146759033204,1.0,-0.4896063804626465,0.2063829004764557,0.2832234799861908,0.0863244086503982,0.7136507630348206,0.7136507630348206,0.0,27.50057029724121,25.0,11236.572265625,0.0,29.57306671142578,1.0,283.1499938964844,284.62506103515625,297.3099365234375,298.18634033203125,293.1499938964844,293.1499938964844,283.1499938964844,17942.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373111754655838,1.0,0.0,0.0,1.8209455013275144,1.820953130722046,2.2125205134670978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.25146484375,0.0,223.89898681640625,1895.4371337890625,0.0,230.6717224121093,0.474481999874115,1.0,0.0,3.0,1.0,0.0
17649300,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5333999395370483,0.050000000745058,0.0459409393370151,296.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5333999395370483,0.050000000745058,0.0483780205249786,296.7018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5333999395370483,0.050000000745058,0.035731840878725,296.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5333999395370483,0.050000000745058,0.0483780205249786,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5333999395370483,0.050000000745058,0.2294844985008239,284.9510192871094,284.95001220703125,297.4416809082031,294.3260498046875,297.1073913574219,296.86749267578125,284.9510498046875,1.0,0.1555627137422561,1.0,1.0,0.9441330432891846,1.0,-0.4895117580890655,0.2064386904239654,0.2830730378627777,0.0862375274300575,0.7140279412269592,0.7140279412269592,0.0,27.26136016845703,25.0,11238.2802734375,0.0,29.365629196166992,1.0,283.1499938964844,284.6241455078125,297.3252258300781,298.2020568847656,293.1499938964844,293.1499938964844,283.1499938964844,17935.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730677962303161,1.0,0.0,0.0,1.822350025177002,1.822357535362244,2.2159348134209722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.96533203125,0.0,224.28956604003903,1895.4371337890625,0.0,230.60110473632807,0.4747637808322906,1.0,0.0,3.0,1.0,0.0
17649360,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343371033668518,0.050000000745058,0.0459329299628734,296.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343371033668518,0.050000000745058,0.0483695864677429,296.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343371033668518,0.050000000745058,0.035725612193346,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343371033668518,0.050000000745058,0.0483695864677429,296.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343371033668518,0.050000000745058,0.2294445037841797,284.9510803222656,284.95001220703125,297.4700012207031,294.3408203125,297.1217041015625,296.871337890625,284.9510803222656,1.0,0.1551085263490677,1.0,1.0,0.9420534372329712,1.0,-0.4894264042377472,0.2064983397722244,0.2829280495643616,0.0861547142267227,0.7144179344177246,0.7144179344177246,0.0,27.04557037353516,25.0,11240.34765625,0.0,29.17857551574707,1.0,283.1499938964844,284.62322998046875,297.3402099609375,298.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,17929.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373024970293045,1.0,0.0,0.0,1.8238533735275269,1.8238608837127688,2.2195922610990245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.78466796875,0.0,224.71278381347656,1895.4371337890625,0.0,230.5323486328125,0.4750679433345794,1.0,0.0,3.0,1.0,0.0
17649420,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789729118347,0.050000000745058,0.0459191463887691,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789729118347,0.050000000745058,0.0483550727367401,296.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789729118347,0.050000000745058,0.035714890807867,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789729118347,0.050000000745058,0.0483550727367401,296.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789729118347,0.050000000745058,0.2293756455183029,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.15045166015625,296.87921142578125,284.951171875,1.0,0.1543225049972534,1.0,1.0,0.9378941655158995,1.0,-0.4892794787883758,0.2066265940666198,0.282652884721756,0.0860027894377708,0.7152313590049744,0.7152313590049744,0.0,26.673763275146484,25.0,11245.4189453125,0.0,28.85644721984864,1.0,283.1499938964844,284.62127685546875,297.3696594238281,298.2477111816406,293.1499938964844,293.1499938964844,283.1499938964844,17920.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729101121425628,1.0,0.0,0.0,1.827109932899475,1.8271175622940063,2.22752575496088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.72998046875,0.0,225.6420745849609,1895.4371337890625,0.0,230.34793090820312,0.4757328927516937,1.0,0.0,3.0,1.0,0.0
