time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789729118347,0.050000000745058,0.0459191463887691,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789729118347,0.050000000745058,0.0483550727367401,296.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789729118347,0.050000000745058,0.035714890807867,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789729118347,0.050000000745058,0.0483550727367401,296.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359789729118347,0.050000000745058,0.2293756455183029,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.15045166015625,296.87921142578125,284.951171875,1.0,0.1543225049972534,1.0,1.0,0.9378941655158995,1.0,-0.4892794787883758,0.2066265940666198,0.282652884721756,0.0860027894377708,0.7152313590049744,0.7152313590049744,0.0,26.673763275146484,25.0,11245.4189453125,0.0,28.85644721984864,1.0,283.1499938964844,284.62127685546875,297.3696594238281,298.2477111816406,293.1499938964844,293.1499938964844,283.1499938964844,17920.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729101121425628,1.0,0.0,0.0,1.827109932899475,1.8271175622940063,2.22752575496088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.72998046875,0.0,225.6420745849609,1895.4371337890625,0.0,230.34793090820312,0.4757328927516937,1.0,0.0,3.0,1.0,0.0
17649540,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373387336730957,0.050000000745058,0.0459079593420028,296.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373387336730957,0.050000000745058,0.048343289643526,296.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373387336730957,0.050000000745058,0.0357061885297298,296.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373387336730957,0.050000000745058,0.048343289643526,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373387336730957,0.050000000745058,0.229319766163826,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1793518066406,296.8872985839844,284.9512634277344,1.0,0.1536804586648941,1.0,1.0,0.9337349534034728,1.0,-0.4891602694988251,0.2067641019821167,0.2823961675167084,0.0858708247542381,0.7160861492156982,0.7160861492156982,0.0,26.37159538269043,25.0,11251.5966796875,0.0,28.594810485839844,1.0,283.1499938964844,284.6192321777344,297.3988342285156,298.2776184082031,293.1499938964844,293.1499938964844,283.1499938964844,17912.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372750848531723,1.0,0.0,0.0,1.8306591510772705,1.830666780471801,2.236188407778173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.08447265625,0.0,226.6687774658203,1895.4371337890625,0.0,230.0923309326172,0.4764638543128967,1.0,0.0,3.0,1.0,0.0
17649600,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373387336730957,0.050000000745058,0.0459079593420028,296.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373387336730957,0.050000000745058,0.048343289643526,296.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373387336730957,0.050000000745058,0.0357061885297298,296.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373387336730957,0.050000000745058,0.048343289643526,296.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373387336730957,0.050000000745058,0.229319766163826,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1793518066406,296.8872985839844,284.9512634277344,1.0,0.1536804586648941,1.0,1.0,0.9337349534034728,1.0,-0.4891602694988251,0.2067641019821167,0.2823961675167084,0.0858708247542381,0.7160861492156982,0.7160861492156982,0.0,26.37159538269043,25.0,11251.5966796875,0.0,28.594810485839844,1.0,283.1499938964844,284.6192321777344,297.3988342285156,298.2776184082031,293.1499938964844,293.1499938964844,283.1499938964844,17912.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372750848531723,1.0,0.0,0.0,1.8306591510772705,1.830666780471801,2.236188407778173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.08447265625,0.0,226.6687774658203,1895.4371337890625,0.0,230.0923309326172,0.4764638543128967,1.0,0.0,3.0,1.0,0.0
17649660,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384640693664551,0.050000000745058,0.0458988510072231,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384640693664551,0.050000000745058,0.0483337007462978,296.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384640693664551,0.050000000745058,0.0356991067528724,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384640693664551,0.050000000745058,0.0483337007462978,296.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384640693664551,0.050000000745058,0.2292742580175399,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2083740234375,296.8955383300781,284.9512939453125,1.0,0.1531548202037811,1.0,1.0,0.9295777678489684,1.0,-0.4890632033348083,0.2069080173969268,0.2821551859378814,0.0857590809464454,0.7169768214225769,0.7169768214225769,0.0,26.12523460388184,25.0,11258.681640625,0.0,28.38160514831543,1.0,283.1499938964844,284.6171264648437,297.427978515625,298.3075561523437,293.1499938964844,293.1499938964844,283.1499938964844,17906.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725714087486267,1.0,0.0,0.0,1.8344473838806152,1.8344550132751465,2.245452890292654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.80419921875,0.0,227.77574157714844,1895.4371337890625,0.0,229.804428100586,0.4772484600543976,1.0,0.0,3.0,1.0,0.0
17649720,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384640693664551,0.050000000745058,0.0458988510072231,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384640693664551,0.050000000745058,0.0483337007462978,296.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384640693664551,0.050000000745058,0.0356991067528724,296.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384640693664551,0.050000000745058,0.0483337007462978,296.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384640693664551,0.050000000745058,0.2292742580175399,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2083740234375,296.8955383300781,284.9512939453125,1.0,0.1531548202037811,1.0,1.0,0.9295777678489684,1.0,-0.4890632033348083,0.2069080173969268,0.2821551859378814,0.0857590809464454,0.7169768214225769,0.7169768214225769,0.0,26.12523460388184,25.0,11258.681640625,0.0,28.38160514831543,1.0,283.1499938964844,284.6171264648437,297.427978515625,298.3075561523437,293.1499938964844,293.1499938964844,283.1499938964844,17906.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725714087486267,1.0,0.0,0.0,1.8344473838806152,1.8344550132751465,2.245452890292654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.80419921875,0.0,227.77574157714844,1895.4371337890625,0.0,229.804428100586,0.4772484600543976,1.0,0.0,3.0,1.0,0.0
17649780,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390405058860779,0.050000000745058,0.0458942353725433,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390405058860779,0.050000000745058,0.0483288429677486,296.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390405058860779,0.050000000745058,0.035695519298315,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390405058860779,0.050000000745058,0.0483288429677486,296.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390405058860779,0.050000000745058,0.2292512208223343,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2258605957031,296.9005432128906,284.9513244628906,1.0,0.1528874188661575,1.0,1.0,0.927083432674408,1.0,-0.4890140295028686,0.206996813416481,0.2820172011852264,0.0857015326619148,0.7175270318984985,0.7175270318984985,0.0,26.00026512145996,25.0,11263.318359375,0.0,28.273494720458984,1.0,283.1499938964844,284.6158447265625,297.44549560546875,298.3255310058594,293.1499938964844,293.1499938964844,283.1499938964844,17902.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724653720855713,1.0,0.0,0.0,1.8368213176727293,1.8368289470672607,2.2512681141506619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.99560546875,0.0,228.4741058349609,1895.4371337890625,0.0,229.6343536376953,0.4777418076992035,1.0,0.0,3.0,1.0,0.0
17649840,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539393424987793,0.050000000745058,0.0458914302289485,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539393424987793,0.050000000745058,0.0483258850872516,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539393424987793,0.050000000745058,0.0356933325529098,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539393424987793,0.050000000745058,0.0483258850872516,296.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539393424987793,0.050000000745058,0.2292371988296508,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2375183105469,296.9039001464844,284.95135498046875,1.0,0.1527243256568908,1.0,1.0,0.925420582294464,1.0,-0.488984078168869,0.2070567309856414,0.2819273769855499,0.0856668353080749,0.7178992033004761,0.7178992033004761,0.0,25.924161911010746,25.0,11266.5341796875,0.0,28.207670211791992,1.0,283.1499938964844,284.6149597167969,297.4571533203125,298.3375549316406,293.1499938964844,293.1499938964844,283.1499938964844,17900.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723979592323303,1.0,0.0,0.0,1.838436722755432,1.838444471359253,2.255229816228166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.841796875,0.0,228.9510192871093,1895.4371337890625,0.0,229.5262756347656,0.4780780375003814,1.0,0.0,3.0,1.0,0.0
17649900,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397945046424866,0.050000000745058,0.045888252556324,296.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397945046424866,0.050000000745058,0.0483225397765636,296.7142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397945046424866,0.050000000745058,0.0356908626854419,296.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397945046424866,0.050000000745058,0.0483225397765636,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397945046424866,0.050000000745058,0.2292213290929794,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2521057128906,296.9081115722656,284.9513854980469,1.0,0.15253946185112,1.0,1.0,0.923341989517212,1.0,-0.488950252532959,0.2071326673030853,0.2818175852298736,0.0856274664402008,0.7183712720870972,0.7183712720870972,0.0,25.838001251220703,25.0,11270.71484375,0.0,28.133161544799805,1.0,283.1499938964844,284.6138610839844,297.4717712402344,298.3525695800781,293.1499938964844,293.1499938964844,283.1499938964844,17898.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372318297624588,1.0,0.0,0.0,1.840497970581055,1.840505719184876,2.260289733158061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.46533203125,0.0,229.5615234375,1895.4371337890625,0.0,229.3985748291016,0.4785076975822449,1.0,0.0,3.0,1.0,0.0
17649960,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401593446731567,0.050000000745058,0.0458853803575038,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401593446731567,0.050000000745058,0.0483195148408412,296.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401593446731567,0.050000000745058,0.0356886275112628,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401593446731567,0.050000000745058,0.0483195148408412,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401593446731567,0.050000000745058,0.2292069792747497,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2667236328125,296.912353515625,284.951416015625,1.0,0.1523717790842056,1.0,1.0,0.9212652444839478,1.0,-0.4889196157455444,0.2072093784809112,0.2817102372646332,0.0855925157666206,0.7188500165939331,0.7188500165939331,0.0,25.75994873046875,25.0,11275.044921875,0.0,28.06567573547364,1.0,283.1499938964844,284.6127624511719,297.4863586425781,298.3676147460937,293.1499938964844,293.1499938964844,283.1499938964844,17896.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722444772720337,1.0,0.0,0.0,1.84259843826294,1.8426060676574707,2.265451684024811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.1494140625,0.0,230.1856842041016,1895.4371337890625,0.0,229.2802276611328,0.4789460599422455,1.0,0.0,3.0,1.0,0.0
17650020,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407916903495789,0.050000000745058,0.0458804294466972,296.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407916903495789,0.050000000745058,0.0483143031597137,296.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407916903495789,0.050000000745058,0.0356847792863845,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407916903495789,0.050000000745058,0.0483143031597137,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407916903495789,0.050000000745058,0.2291822433471679,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.2960205078125,296.9208984375,284.9514465332031,1.0,0.1520820707082748,1.0,1.0,0.9171118140220642,1.0,-0.4888668656349182,0.2073650807142257,0.2815017700195312,0.0855350941419601,0.7198266983032227,0.7198266983032227,0.0,25.62531089782715,25.0,11284.126953125,0.0,27.949295043945312,1.0,283.1499938964844,284.61053466796875,297.5154724121094,298.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17892.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721139132976532,1.0,0.0,0.0,1.846909046173096,1.8469167947769165,2.276063781891935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.68603515625,0.0,231.4725341796875,1895.4371337890625,0.0,229.07101440429688,0.4798471927642822,1.0,0.0,3.0,1.0,0.0
17650080,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407916903495789,0.050000000745058,0.0458804294466972,296.7775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407916903495789,0.050000000745058,0.0483143031597137,296.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407916903495789,0.050000000745058,0.0356847792863845,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407916903495789,0.050000000745058,0.0483143031597137,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5407916903495789,0.050000000745058,0.2291822433471679,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.2960205078125,296.9208984375,284.9514465332031,1.0,0.1520820707082748,1.0,1.0,0.9171118140220642,1.0,-0.4888668656349182,0.2073650807142257,0.2815017700195312,0.0855350941419601,0.7198266983032227,0.7198266983032227,0.0,25.62531089782715,25.0,11284.126953125,0.0,27.949295043945312,1.0,283.1499938964844,284.61053466796875,297.5154724121094,298.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,17892.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721139132976532,1.0,0.0,0.0,1.846909046173096,1.8469167947769165,2.276063781891935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.68603515625,0.0,231.4725341796875,1895.4371337890625,0.0,229.07101440429688,0.4798471927642822,1.0,0.0,3.0,1.0,0.0
17650140,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126349449158,0.050000000745058,0.0458763800561428,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126349449158,0.050000000745058,0.048310037702322,296.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126349449158,0.050000000745058,0.035681627690792,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126349449158,0.050000000745058,0.048310037702322,296.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126349449158,0.050000000745058,0.2291620224714279,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.32537841796875,296.9294738769531,284.95147705078125,1.0,0.1518441140651703,1.0,1.0,0.9129583835601808,1.0,-0.4888237118721008,0.2075239866971969,0.2812997102737427,0.0854925215244293,0.7208271026611328,0.7208271026611328,0.0,25.514923095703125,25.0,11293.7138671875,0.0,27.85390853881836,1.0,283.1499938964844,284.6082763671875,297.54449462890625,298.4276733398437,293.1499938964844,293.1499938964844,283.1499938964844,17888.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720030188560486,1.0,0.0,0.0,1.8513522148132324,1.851359844207764,2.287028024738902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.421875,0.0,232.8066864013672,1895.4371337890625,0.0,228.89337158203125,0.480777770280838,1.0,0.0,3.0,1.0,0.0
17650200,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126349449158,0.050000000745058,0.0458763800561428,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126349449158,0.050000000745058,0.048310037702322,296.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126349449158,0.050000000745058,0.035681627690792,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126349449158,0.050000000745058,0.048310037702322,296.7269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5413126349449158,0.050000000745058,0.2291620224714279,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.32537841796875,296.9294738769531,284.95147705078125,1.0,0.1518441140651703,1.0,1.0,0.9129583835601808,1.0,-0.4888237118721008,0.2075239866971969,0.2812997102737427,0.0854925215244293,0.7208271026611328,0.7208271026611328,0.0,25.514923095703125,25.0,11293.7138671875,0.0,27.85390853881836,1.0,283.1499938964844,284.6082763671875,297.54449462890625,298.4276733398437,293.1499938964844,293.1499938964844,283.1499938964844,17888.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720030188560486,1.0,0.0,0.0,1.8513522148132324,1.851359844207764,2.287028024738902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.421875,0.0,232.8066864013672,1895.4371337890625,0.0,228.89337158203125,0.480777770280838,1.0,0.0,3.0,1.0,0.0
17650260,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0458730682730674,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0483065508306026,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0356790535151958,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0483065508306026,296.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.2291454821825027,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35479736328125,296.9381103515625,284.9515075683594,1.0,0.1516486257314682,1.0,1.0,0.9088051915168762,1.0,-0.4887883961200714,0.2076857984066009,0.2811025977134704,0.0854638218879699,0.7218495011329651,0.7218495011329651,0.0,25.424373626708984,25.0,11303.7587890625,0.0,27.77569007873535,1.0,283.1499938964844,284.6059875488281,297.5733947753906,298.4576110839844,293.1499938964844,293.1499938964844,283.1499938964844,17885.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719077706336975,1.0,0.0,0.0,1.85591459274292,1.8559223413467407,2.2983141434451682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3369140625,0.0,234.1842498779297,1895.4371337890625,0.0,228.7407989501953,0.4817348420619964,1.0,0.0,3.0,1.0,0.0
17650320,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0458730682730674,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0483065508306026,296.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0356790535151958,296.8280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.0483065508306026,296.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417413115501404,0.050000000745058,0.2291454821825027,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.35479736328125,296.9381103515625,284.9515075683594,1.0,0.1516486257314682,1.0,1.0,0.9088051915168762,1.0,-0.4887883961200714,0.2076857984066009,0.2811025977134704,0.0854638218879699,0.7218495011329651,0.7218495011329651,0.0,25.424373626708984,25.0,11303.7587890625,0.0,27.77569007873535,1.0,283.1499938964844,284.6059875488281,297.5733947753906,298.4576110839844,293.1499938964844,293.1499938964844,283.1499938964844,17885.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719077706336975,1.0,0.0,0.0,1.85591459274292,1.8559223413467407,2.2983141434451682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.3369140625,0.0,234.1842498779297,1895.4371337890625,0.0,228.7407989501953,0.4817348420619964,1.0,0.0,3.0,1.0,0.0
17650380,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420941114425659,0.050000000745058,0.0458703562617301,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420941114425659,0.050000000745058,0.0483036935329437,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420941114425659,0.050000000745058,0.0356769450008869,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420941114425659,0.050000000745058,0.0483036935329437,296.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420941114425659,0.050000000745058,0.2291319370269775,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843688964844,296.9468994140625,284.9515380859375,1.0,0.1514878422021865,1.0,1.0,0.9046519994735718,1.0,-0.4887594878673553,0.2078503966331482,0.2809090912342071,0.0854480937123298,0.7228946089744568,0.7228946089744568,0.0,25.349985122680664,25.0,11314.236328125,0.0,27.71145248413086,1.0,283.1499938964844,284.6036682128906,297.60223388671875,298.48748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17882.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371825098991394,1.0,0.0,0.0,1.860589861869812,1.8605976104736328,2.3099080692645657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.4228515625,0.0,235.60313415527344,1895.4371337890625,0.0,228.60842895507807,0.4827167689800262,1.0,0.0,3.0,1.0,0.0
17650440,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420941114425659,0.050000000745058,0.0458703562617301,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420941114425659,0.050000000745058,0.0483036935329437,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420941114425659,0.050000000745058,0.0356769450008869,296.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420941114425659,0.050000000745058,0.0483036935329437,296.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420941114425659,0.050000000745058,0.2291319370269775,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843688964844,296.9468994140625,284.9515380859375,1.0,0.1514878422021865,1.0,1.0,0.9046519994735718,1.0,-0.4887594878673553,0.2078503966331482,0.2809090912342071,0.0854480937123298,0.7228946089744568,0.7228946089744568,0.0,25.349985122680664,25.0,11314.236328125,0.0,27.71145248413086,1.0,283.1499938964844,284.6036682128906,297.60223388671875,298.48748779296875,293.1499938964844,293.1499938964844,283.1499938964844,17882.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371825098991394,1.0,0.0,0.0,1.860589861869812,1.8605976104736328,2.3099080692645657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.4228515625,0.0,235.60313415527344,1895.4371337890625,0.0,228.60842895507807,0.4827167689800262,1.0,0.0,3.0,1.0,0.0
17650500,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5422472357749939,0.050000000745058,0.0458691827952861,296.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5422472357749939,0.050000000745058,0.0483024604618549,296.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5422472357749939,0.050000000745058,0.0356760323047637,296.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5422472357749939,0.050000000745058,0.0483024604618549,296.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5422472357749939,0.050000000745058,0.2291260659694671,284.9515686035156,284.95001220703125,298.0083312988281,294.61700439453125,297.3992004394531,296.951416015625,284.9515686035156,1.0,0.1514180451631546,1.0,1.0,0.902575433254242,1.0,-0.4887469708919525,0.2079337537288665,0.2808132171630859,0.0854446813464164,0.7234258651733398,0.7234258651733398,0.0,25.317716598510746,25.0,11319.6259765625,0.0,27.68359375,1.0,283.1499938964844,284.6025085449219,297.6166076660156,298.5024108886719,293.1499938964844,293.1499938964844,283.1499938964844,17881.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717879354953766,1.0,0.0,0.0,1.8629671335220337,1.8629748821258545,2.315814526809845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.525390625,0.0,236.32717895507807,1895.4371337890625,0.0,228.54893493652344,0.4832164049148559,1.0,0.0,3.0,1.0,0.0
17650560,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861742019653,0.050000000745058,0.0458681210875511,296.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861742019653,0.050000000745058,0.0483013391494751,296.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861742019653,0.050000000745058,0.0356752052903175,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861742019653,0.050000000745058,0.0483013391494751,296.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423861742019653,0.050000000745058,0.2291207611560821,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4141540527344,296.9560546875,284.9515991210937,1.0,0.1513546854257583,1.0,1.0,0.9005006551742554,1.0,-0.4887356460094452,0.2080173641443252,0.2807182967662811,0.0854450389742851,0.7239648103713989,0.7239648103713989,0.0,25.28843688964844,25.0,11325.1328125,0.0,27.6583194732666,1.0,283.1499938964844,284.6013488769531,297.6309509277344,298.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,17879.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717535734176636,1.0,0.0,0.0,1.8653746843338013,1.865382432937622,2.321803833638115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.67626953125,0.0,237.0619506835937,1895.4371337890625,0.0,228.493881225586,0.4837224781513214,1.0,0.0,3.0,1.0,0.0
17650620,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5426254868507385,0.050000000745058,0.0458662956953048,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5426254868507385,0.050000000745058,0.048299416899681,296.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5426254868507385,0.050000000745058,0.0356737859547138,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5426254868507385,0.050000000745058,0.048299416899681,296.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5426254868507385,0.050000000745058,0.2291116416454315,284.9516296386719,284.95001220703125,298.09332275390625,294.659912109375,297.4442749023437,296.9657287597656,284.9516296386719,1.0,0.1512454897165298,1.0,1.0,0.8963512182235718,1.0,-0.488716185092926,0.2081854790449142,0.2805306911468506,0.0854569599032402,0.7250677347183228,0.7250677347183228,0.0,25.23800277709961,25.0,11336.5029296875,0.0,27.614795684814453,1.0,283.1499938964844,284.5989685058594,297.6596069335937,298.5470886230469,293.1499938964844,293.1499938964844,283.1499938964844,17876.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716932535171509,1.0,0.0,0.0,1.87029230594635,1.8703001737594604,2.3340619748069005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.12353515625,0.0,238.56753540039065,1895.4371337890625,0.0,228.39735412597656,0.4847564697265625,1.0,0.0,3.0,1.0,0.0
17650680,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5426254868507385,0.050000000745058,0.0458662956953048,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5426254868507385,0.050000000745058,0.048299416899681,296.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5426254868507385,0.050000000745058,0.0356737859547138,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5426254868507385,0.050000000745058,0.048299416899681,296.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5426254868507385,0.050000000745058,0.2291116416454315,284.9516296386719,284.95001220703125,298.09332275390625,294.659912109375,297.4442749023437,296.9657287597656,284.9516296386719,1.0,0.1512454897165298,1.0,1.0,0.8963512182235718,1.0,-0.488716185092926,0.2081854790449142,0.2805306911468506,0.0854569599032402,0.7250677347183228,0.7250677347183228,0.0,25.23800277709961,25.0,11336.5029296875,0.0,27.614795684814453,1.0,283.1499938964844,284.5989685058594,297.6596069335937,298.5470886230469,293.1499938964844,293.1499938964844,283.1499938964844,17876.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716932535171509,1.0,0.0,0.0,1.87029230594635,1.8703001737594604,2.3340619748069005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.12353515625,0.0,238.56753540039065,1895.4371337890625,0.0,228.39735412597656,0.4847564697265625,1.0,0.0,3.0,1.0,0.0
17650740,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428218245506287,0.050000000745058,0.0458648018538951,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428218245506287,0.050000000745058,0.0482978448271751,296.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428218245506287,0.050000000745058,0.0356726236641407,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428218245506287,0.050000000745058,0.0482978448271751,296.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428218245506287,0.050000000745058,0.2291041761636734,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4745788574219,296.9756164550781,284.95166015625,1.0,0.1511557698249817,1.0,1.0,0.8922017812728882,1.0,-0.488700270652771,0.2083552032709121,0.2803450524806976,0.0854825973510742,0.7261961102485657,0.7261961102485657,0.0,25.19658470153809,25.0,11348.2470703125,0.0,27.579065322875977,1.0,283.1499938964844,284.5965881347656,297.6881103515625,298.5767517089844,293.1499938964844,293.1499938964844,283.1499938964844,17873.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716436326503753,1.0,0.0,0.0,1.8753330707550049,1.8753408193588257,2.346660181729021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.71875,0.0,240.11862182617188,1895.4371337890625,0.0,228.3179168701172,0.4858172833919525,1.0,0.0,3.0,1.0,0.0
17650800,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428218245506287,0.050000000745058,0.0458648018538951,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428218245506287,0.050000000745058,0.0482978448271751,296.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428218245506287,0.050000000745058,0.0356726236641407,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428218245506287,0.050000000745058,0.0482978448271751,296.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5428218245506287,0.050000000745058,0.2291041761636734,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.4745788574219,296.9756164550781,284.95166015625,1.0,0.1511557698249817,1.0,1.0,0.8922017812728882,1.0,-0.488700270652771,0.2083552032709121,0.2803450524806976,0.0854825973510742,0.7261961102485657,0.7261961102485657,0.0,25.19658470153809,25.0,11348.2470703125,0.0,27.579065322875977,1.0,283.1499938964844,284.5965881347656,297.6881103515625,298.5767517089844,293.1499938964844,293.1499938964844,283.1499938964844,17873.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716436326503753,1.0,0.0,0.0,1.8753330707550049,1.8753408193588257,2.346660181729021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.71875,0.0,240.11862182617188,1895.4371337890625,0.0,228.3179168701172,0.4858172833919525,1.0,0.0,3.0,1.0,0.0
17650860,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.542985200881958,0.050000000745058,0.0458635613322258,296.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.542985200881958,0.050000000745058,0.0482965372502803,296.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.542985200881958,0.050000000745058,0.0356716588139534,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.542985200881958,0.050000000745058,0.0482965372502803,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.542985200881958,0.050000000745058,0.2290979772806167,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5049133300781,296.985595703125,284.9516906738281,1.0,0.1510809361934662,1.0,1.0,0.8880524635314941,1.0,-0.4886870384216308,0.2085267305374145,0.2801602780818939,0.0855210423469543,0.7273390293121338,0.7273390293121338,0.0,25.16205406188965,25.0,11360.22265625,0.0,27.549285888671875,1.0,283.1499938964844,284.5941772460937,297.7164611816406,298.6062927246094,293.1499938964844,293.1499938964844,283.1499938964844,17870.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716260492801666,1.0,0.0,0.0,1.880465626716613,1.880473494529724,2.359522994765939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.3896484375,0.0,241.7074279785156,1895.4371337890625,0.0,228.289779663086,0.4868989884853363,1.0,0.0,3.0,1.0,0.0
17650920,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.542985200881958,0.050000000745058,0.0458635613322258,296.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.542985200881958,0.050000000745058,0.0482965372502803,296.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.542985200881958,0.050000000745058,0.0356716588139534,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.542985200881958,0.050000000745058,0.0482965372502803,296.7392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.542985200881958,0.050000000745058,0.2290979772806167,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5049133300781,296.985595703125,284.9516906738281,1.0,0.1510809361934662,1.0,1.0,0.8880524635314941,1.0,-0.4886870384216308,0.2085267305374145,0.2801602780818939,0.0855210423469543,0.7273390293121338,0.7273390293121338,0.0,25.16205406188965,25.0,11360.22265625,0.0,27.549285888671875,1.0,283.1499938964844,284.5941772460937,297.7164611816406,298.6062927246094,293.1499938964844,293.1499938964844,283.1499938964844,17870.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716260492801666,1.0,0.0,0.0,1.880465626716613,1.880473494529724,2.359522994765939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.3896484375,0.0,241.7074279785156,1895.4371337890625,0.0,228.289779663086,0.4868989884853363,1.0,0.0,3.0,1.0,0.0
17650980,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783033370972,0.050000000745058,0.045862853527069,296.81988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783033370972,0.050000000745058,0.0482957921922206,296.75048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783033370972,0.050000000745058,0.0356711074709892,296.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783033370972,0.050000000745058,0.0482957921922206,296.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430783033370972,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52557373046875,296.9923400878906,284.95172119140625,1.0,0.151038110256195,1.0,1.0,0.8852309584617615,1.0,-0.4886794984340668,0.2086457908153534,0.2800337076187134,0.08555169403553,0.7281198501586914,0.7281198501586914,0.0,25.14229393005371,25.0,11368.40234375,0.0,27.532251358032227,1.0,283.1499938964844,284.5924987792969,297.7354431152344,298.62615966796875,293.1499938964844,293.1499938964844,283.1499938964844,17869.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716407418251037,1.0,0.0,0.0,1.8839973211288448,1.884005188941956,2.368393978713357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.2724609375,0.0,242.80685424804688,1895.4371337890625,0.0,228.3132781982422,0.4876445829868316,1.0,0.0,3.0,1.0,0.0
17651040,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5431176424026489,0.050000000745058,0.0458625555038452,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5431176424026489,0.050000000745058,0.0482954792678356,296.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5431176424026489,0.050000000745058,0.0356708765029907,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5431176424026489,0.050000000745058,0.0482954792678356,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5431176424026489,0.050000000745058,0.2290929704904556,284.95172119140625,284.95001220703125,298.2633361816406,294.7442626953125,297.5353088378906,296.9955139160156,284.95172119140625,1.0,0.1510199457406997,1.0,1.0,0.8839032053947449,1.0,-0.4886763393878937,0.2087023854255676,0.2799739241600036,0.0855675861239433,0.7284873127937317,0.7284873127937317,0.0,25.133913040161133,25.0,11372.25390625,0.0,27.5250301361084,1.0,283.1499938964844,284.5917053222656,297.7442932128906,298.63543701171875,293.1499938964844,293.1499938964844,283.1499938964844,17868.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716517686843872,1.0,0.0,0.0,1.885666489601136,1.8856743574142456,2.372592433630416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.02880859375,0.0,243.3282623291016,1895.4371337890625,0.0,228.3309631347656,0.4879973232746124,1.0,0.0,3.0,1.0,0.0
17651100,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5431753993034363,0.050000000745058,0.0458621196448802,296.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5431753993034363,0.050000000745058,0.0482950210571289,296.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5431753993034363,0.050000000745058,0.0356705375015735,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5431753993034363,0.050000000745058,0.0482950210571289,296.7431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5431753993034363,0.050000000745058,0.2290907800197601,284.95172119140625,284.95001220703125,298.2916564941406,294.7579040527344,297.5505065917969,297.00048828125,284.95172119140625,1.0,0.1509932428598404,1.0,1.0,0.8818285465240479,1.0,-0.4886716604232788,0.2087917923927307,0.2798798680305481,0.0855937004089355,0.7290615439414978,0.7290615439414978,0.0,25.121591567993164,25.0,11378.2685546875,0.0,27.514413833618164,1.0,283.1499938964844,284.5904846191406,297.758056640625,298.6498413085937,293.1499938964844,293.1499938964844,283.1499938964844,17867.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37167689204216,1.0,0.0,0.0,1.8882811069488523,1.8882890939712524,2.3791767489456106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.32568359375,0.0,244.1471710205078,1895.4371337890625,0.0,228.3711700439453,0.4885503053665161,1.0,0.0,3.0,1.0,0.0
17651160,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5432276129722595,0.050000000745058,0.0458617247641086,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5432276129722595,0.050000000745058,0.0482946038246154,296.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5432276129722595,0.050000000745058,0.0356702283024787,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5432276129722595,0.050000000745058,0.0482946038246154,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5432276129722595,0.050000000745058,0.2290888130664825,284.95172119140625,284.95001220703125,298.32000732421875,294.7714538574219,297.5657043457031,297.00543212890625,284.95172119140625,1.0,0.1509690135717392,1.0,1.0,0.8797555565834045,1.0,-0.4886674582958221,0.2088820040225982,0.2797854542732239,0.0856221318244934,0.7296358346939087,0.7296358346939087,0.0,25.110414505004883,25.0,11384.2822265625,0.0,27.50478744506836,1.0,283.1499938964844,284.5892333984375,297.77166748046875,298.6640930175781,293.1499938964844,293.1499938964844,283.1499938964844,17867.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717059195041656,1.0,0.0,0.0,1.8909029960632324,1.8909108638763428,2.385788206993311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.60400390625,0.0,244.9709014892578,1895.4371337890625,0.0,228.41763305664065,0.4891052544116974,1.0,0.0,3.0,1.0,0.0
17651220,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433162450790405,0.050000000745058,0.0458610542118549,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433162450790405,0.050000000745058,0.048293899744749,296.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433162450790405,0.050000000745058,0.0356697104871273,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433162450790405,0.050000000745058,0.048293899744749,296.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433162450790405,0.050000000745058,0.2290854603052139,284.95172119140625,284.95001220703125,298.3766784667969,294.7982177734375,297.5961303710937,297.0152587890625,284.95172119140625,1.0,0.1509276032447815,1.0,1.0,0.8756095767021179,1.0,-0.4886603057384491,0.2090652883052826,0.2795950174331665,0.0856857299804687,0.7307870388031006,0.7307870388031006,0.0,25.0913028717041,25.0,11396.333984375,0.0,27.48833656311035,1.0,283.1499938964844,284.5867614746094,297.7984619140625,298.6921691894531,293.1499938964844,293.1499938964844,283.1499938964844,17866.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717621862888336,1.0,0.0,0.0,1.896167755126953,1.896175622940064,2.399091840743495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.11962890625,0.0,246.6320953369141,1895.4371337890625,0.0,228.5077209472656,0.4902207255363464,1.0,0.0,3.0,1.0,0.0
17651280,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433162450790405,0.050000000745058,0.0458610542118549,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433162450790405,0.050000000745058,0.048293899744749,296.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433162450790405,0.050000000745058,0.0356697104871273,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433162450790405,0.050000000745058,0.048293899744749,296.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433162450790405,0.050000000745058,0.2290854603052139,284.95172119140625,284.95001220703125,298.3766784667969,294.7982177734375,297.5961303710937,297.0152587890625,284.95172119140625,1.0,0.1509276032447815,1.0,1.0,0.8756095767021179,1.0,-0.4886603057384491,0.2090652883052826,0.2795950174331665,0.0856857299804687,0.7307870388031006,0.7307870388031006,0.0,25.0913028717041,25.0,11396.333984375,0.0,27.48833656311035,1.0,283.1499938964844,284.5867614746094,297.7984619140625,298.6921691894531,293.1499938964844,293.1499938964844,283.1499938964844,17866.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717621862888336,1.0,0.0,0.0,1.896167755126953,1.896175622940064,2.399091840743495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.11962890625,0.0,246.6320953369141,1895.4371337890625,0.0,228.5077209472656,0.4902207255363464,1.0,0.0,3.0,1.0,0.0
