time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433895587921143,0.050000000745058,0.0458605028688907,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433895587921143,0.050000000745058,0.0482933148741722,296.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433895587921143,0.050000000745058,0.0356692783534526,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433895587921143,0.050000000745058,0.0482933148741722,296.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433895587921143,0.050000000745058,0.229082703590393,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.6265563964844,297.0250549316406,284.95172119140625,1.0,0.1508930623531341,1.0,1.0,0.8714636564254761,1.0,-0.4886544048786163,0.2092527598142624,0.2794016599655151,0.0857574567198753,0.7319429516792297,0.7319429516792297,0.0,25.075359344482425,25.0,11408.4130859375,0.0,27.47462272644043,1.0,283.1499938964844,284.58428955078125,297.8248596191406,298.7198486328125,293.1499938964844,293.1499938964844,283.1499938964844,17865.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718171417713165,1.0,0.0,0.0,1.901455521583557,1.901463508605957,2.412491255654459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.5986328125,0.0,248.3092803955078,1895.4371337890625,0.0,228.595703125,0.4913420379161834,1.0,0.0,3.0,1.0,0.0
17651400,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433895587921143,0.050000000745058,0.0458605028688907,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433895587921143,0.050000000745058,0.0482933148741722,296.76666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433895587921143,0.050000000745058,0.0356692783534526,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433895587921143,0.050000000745058,0.0482933148741722,296.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5433895587921143,0.050000000745058,0.229082703590393,284.95172119140625,284.95001220703125,298.4333190917969,294.8246154785156,297.6265563964844,297.0250549316406,284.95172119140625,1.0,0.1508930623531341,1.0,1.0,0.8714636564254761,1.0,-0.4886544048786163,0.2092527598142624,0.2794016599655151,0.0857574567198753,0.7319429516792297,0.7319429516792297,0.0,25.075359344482425,25.0,11408.4130859375,0.0,27.47462272644043,1.0,283.1499938964844,284.58428955078125,297.8248596191406,298.7198486328125,293.1499938964844,293.1499938964844,283.1499938964844,17865.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718171417713165,1.0,0.0,0.0,1.901455521583557,1.901463508605957,2.412491255654459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.5986328125,0.0,248.3092803955078,1895.4371337890625,0.0,228.595703125,0.4913420379161834,1.0,0.0,3.0,1.0,0.0
17651460,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434486865997314,0.050000000745058,0.0458600558340549,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434486865997314,0.050000000745058,0.0482928454875946,296.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434486865997314,0.050000000745058,0.0356689319014549,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434486865997314,0.050000000745058,0.0482928454875946,296.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434486865997314,0.050000000745058,0.229080468416214,284.9517517089844,284.95001220703125,298.489990234375,294.85064697265625,297.656982421875,297.0347595214844,284.9517517089844,1.0,0.1508648693561554,1.0,1.0,0.8673183917999268,1.0,-0.4886496663093567,0.2094440460205078,0.2792056202888489,0.0858385041356086,0.7331075668334961,0.7331075668334961,0.0,25.062339782714844,25.0,11420.5673828125,0.0,27.46343421936035,1.0,283.1499938964844,284.5818176269531,297.8508605957031,298.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,17864.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718628287315368,1.0,0.0,0.0,1.90677547454834,1.90678346157074,2.4260094733108417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.06787109375,0.0,250.0048065185547,1895.4371337890625,0.0,228.6688537597656,0.4924708008766174,1.0,0.0,3.0,1.0,0.0
17651520,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434486865997314,0.050000000745058,0.0458600558340549,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434486865997314,0.050000000745058,0.0482928454875946,296.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434486865997314,0.050000000745058,0.0356689319014549,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434486865997314,0.050000000745058,0.0482928454875946,296.753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434486865997314,0.050000000745058,0.229080468416214,284.9517517089844,284.95001220703125,298.489990234375,294.85064697265625,297.656982421875,297.0347595214844,284.9517517089844,1.0,0.1508648693561554,1.0,1.0,0.8673183917999268,1.0,-0.4886496663093567,0.2094440460205078,0.2792056202888489,0.0858385041356086,0.7331075668334961,0.7331075668334961,0.0,25.062339782714844,25.0,11420.5673828125,0.0,27.46343421936035,1.0,283.1499938964844,284.5818176269531,297.8508605957031,298.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,17864.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718628287315368,1.0,0.0,0.0,1.90677547454834,1.90678346157074,2.4260094733108417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.06787109375,0.0,250.0048065185547,1895.4371337890625,0.0,228.6688537597656,0.4924708008766174,1.0,0.0,3.0,1.0,0.0
17651580,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434973835945129,0.050000000745058,0.0458596870303154,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434973835945129,0.050000000745058,0.0482924617826938,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434973835945129,0.050000000745058,0.0356686450541019,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434973835945129,0.050000000745058,0.0482924617826938,296.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434973835945129,0.050000000745058,0.2290786355733871,284.9517517089844,284.95001220703125,298.5466613769531,294.8764038085937,297.6874694824219,297.0444641113281,284.9517517089844,1.0,0.1508413851261139,1.0,1.0,0.8631731867790222,1.0,-0.4886457324028015,0.2096396386623382,0.2790060937404632,0.085928164422512,0.7342813014984131,0.7342813014984131,0.0,25.05148696899414,25.0,11432.794921875,0.0,27.454120635986328,1.0,283.1499938964844,284.5793151855469,297.8766174316406,298.7740783691406,293.1499938964844,293.1499938964844,283.1499938964844,17863.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719035685062408,1.0,0.0,0.0,1.9121272563934328,1.9121352434158323,2.4396470621468325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.53759765625,0.0,251.7186279296875,1895.4371337890625,0.0,228.7340850830078,0.4936068952083587,1.0,0.0,3.0,1.0,0.0
17651640,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434973835945129,0.050000000745058,0.0458596870303154,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434973835945129,0.050000000745058,0.0482924617826938,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434973835945129,0.050000000745058,0.0356686450541019,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434973835945129,0.050000000745058,0.0482924617826938,296.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5434973835945129,0.050000000745058,0.2290786355733871,284.9517517089844,284.95001220703125,298.5466613769531,294.8764038085937,297.6874694824219,297.0444641113281,284.9517517089844,1.0,0.1508413851261139,1.0,1.0,0.8631731867790222,1.0,-0.4886457324028015,0.2096396386623382,0.2790060937404632,0.085928164422512,0.7342813014984131,0.7342813014984131,0.0,25.05148696899414,25.0,11432.794921875,0.0,27.454120635986328,1.0,283.1499938964844,284.5793151855469,297.8766174316406,298.7740783691406,293.1499938964844,293.1499938964844,283.1499938964844,17863.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719035685062408,1.0,0.0,0.0,1.9121272563934328,1.9121352434158323,2.4396470621468325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.53759765625,0.0,251.7186279296875,1895.4371337890625,0.0,228.7340850830078,0.4936068952083587,1.0,0.0,3.0,1.0,0.0
17651700,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54351806640625,0.050000000745058,0.0458595342934131,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54351806640625,0.050000000745058,0.0482922978699207,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54351806640625,0.050000000745058,0.0356685258448123,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54351806640625,0.050000000745058,0.0482922978699207,296.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.54351806640625,0.050000000745058,0.229077860713005,284.9517517089844,284.95001220703125,298.57501220703125,294.8891906738281,297.70269775390625,297.0492858886719,284.9517517089844,1.0,0.1508312821388244,1.0,1.0,0.8611005544662476,1.0,-0.4886440932750702,0.20973901450634,0.2789050638675689,0.0859764814376831,0.7348722219467163,0.7348722219467163,0.0,25.04681968688965,25.0,11438.9501953125,0.0,27.45011711120605,1.0,283.1499938964844,284.5780944824219,297.8893737792969,298.7874450683594,293.1499938964844,293.1499938964844,283.1499938964844,17863.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719213604927063,1.0,0.0,0.0,1.9148175716400144,1.914825677871704,2.446516873533256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.77978515625,0.0,252.58319091796875,1895.4371337890625,0.0,228.7625732421875,0.4941781759262085,1.0,0.0,3.0,1.0,0.0
17651760,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435369610786438,0.050000000745058,0.0458593890070915,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435369610786438,0.050000000745058,0.0482921451330184,296.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435369610786438,0.050000000745058,0.0356684140861034,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435369610786438,0.050000000745058,0.0482921451330184,296.75927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435369610786438,0.050000000745058,0.2290771454572677,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.71795654296875,297.0540771484375,284.9517822265625,1.0,0.1508219838142395,1.0,1.0,0.8590295910835266,1.0,-0.488642543554306,0.2098394036293029,0.278803139925003,0.0860270261764526,0.7354657053947449,0.7354657053947449,0.0,25.04252052307129,25.0,11445.130859375,0.0,27.44643211364746,1.0,283.1499938964844,284.57684326171875,297.902099609375,298.8008117675781,293.1499938964844,293.1499938964844,283.1499938964844,17862.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719389140605926,1.0,0.0,0.0,1.9175169467926023,1.9175249338150024,2.453419369885524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.02783203125,0.0,253.45269775390625,1895.4371337890625,0.0,228.79067993164065,0.4947514832019806,1.0,0.0,3.0,1.0,0.0
17651820,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435686111450195,0.050000000745058,0.0458591505885124,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435686111450195,0.050000000745058,0.0482918955385685,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435686111450195,0.050000000745058,0.0356682278215885,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435686111450195,0.050000000745058,0.0482918955385685,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435686111450195,0.050000000745058,0.2290759682655334,284.9517822265625,284.95001220703125,298.6600036621094,294.92724609375,297.7484741210937,297.0636901855469,284.9517822265625,1.0,0.1508062481880188,1.0,1.0,0.8548876047134399,1.0,-0.4886400103569031,0.2100432068109512,0.278596818447113,0.0861359238624572,0.7366650104522705,0.7366650104522705,0.0,25.035228729248047,25.0,11457.658203125,0.0,27.44019317626953,1.0,283.1499938964844,284.5743713378906,297.9273986816406,298.8273010253906,293.1499938964844,293.1499938964844,283.1499938964844,17861.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719684779644012,1.0,0.0,0.0,1.9229605197906487,1.9229686260223389,2.46736902909106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.580078125,0.0,255.21229553222656,1895.4371337890625,0.0,228.8380279541016,0.4959079921245575,1.0,0.0,3.0,1.0,0.0
17651880,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435686111450195,0.050000000745058,0.0458591505885124,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435686111450195,0.050000000745058,0.0482918955385685,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435686111450195,0.050000000745058,0.0356682278215885,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435686111450195,0.050000000745058,0.0482918955385685,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435686111450195,0.050000000745058,0.2290759682655334,284.9517822265625,284.95001220703125,298.6600036621094,294.92724609375,297.7484741210937,297.0636901855469,284.9517822265625,1.0,0.1508062481880188,1.0,1.0,0.8548876047134399,1.0,-0.4886400103569031,0.2100432068109512,0.278596818447113,0.0861359238624572,0.7366650104522705,0.7366650104522705,0.0,25.035228729248047,25.0,11457.658203125,0.0,27.44019317626953,1.0,283.1499938964844,284.5743713378906,297.9273986816406,298.8273010253906,293.1499938964844,293.1499938964844,283.1499938964844,17861.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719684779644012,1.0,0.0,0.0,1.9229605197906487,1.9229686260223389,2.46736902909106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.580078125,0.0,255.21229553222656,1895.4371337890625,0.0,228.8380279541016,0.4959079921245575,1.0,0.0,3.0,1.0,0.0
17651940,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435947179794312,0.050000000745058,0.0458589568734169,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435947179794312,0.050000000745058,0.048291690647602,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435947179794312,0.050000000745058,0.0356680750846862,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435947179794312,0.050000000745058,0.048291690647602,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435947179794312,0.050000000745058,0.2290749847888946,284.9518127441406,284.95001220703125,298.7166748046875,294.9524230957031,297.7790222167969,297.0732421875,284.9518127441406,1.0,0.1507929861545562,1.0,1.0,0.8507456183433533,1.0,-0.4886379241943359,0.210251972079277,0.2783859372138977,0.0862534716725349,0.7378756999969482,0.7378756999969482,0.0,25.02908706665039,25.0,11470.3095703125,0.0,27.434946060180664,1.0,283.1499938964844,284.5718688964844,297.9525451660156,298.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,17860.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719959259033203,1.0,0.0,0.0,1.928446650505066,1.928454756736756,2.481467902271106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.17236328125,0.0,256.9942932128906,1895.4371337890625,0.0,228.8820037841797,0.4970740675926208,1.0,0.0,3.0,1.0,0.0
17652000,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435947179794312,0.050000000745058,0.0458589568734169,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435947179794312,0.050000000745058,0.048291690647602,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435947179794312,0.050000000745058,0.0356680750846862,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435947179794312,0.050000000745058,0.048291690647602,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5435947179794312,0.050000000745058,0.2290749847888946,284.9518127441406,284.95001220703125,298.7166748046875,294.9524230957031,297.7790222167969,297.0732421875,284.9518127441406,1.0,0.1507929861545562,1.0,1.0,0.8507456183433533,1.0,-0.4886379241943359,0.210251972079277,0.2783859372138977,0.0862534716725349,0.7378756999969482,0.7378756999969482,0.0,25.02908706665039,25.0,11470.3095703125,0.0,27.434946060180664,1.0,283.1499938964844,284.5718688964844,297.9525451660156,298.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,17860.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719959259033203,1.0,0.0,0.0,1.928446650505066,1.928454756736756,2.481467902271106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.17236328125,0.0,256.9942932128906,1895.4371337890625,0.0,228.8820037841797,0.4970740675926208,1.0,0.0,3.0,1.0,0.0
17652060,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436156988143921,0.050000000745058,0.045858796685934,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436156988143921,0.050000000745058,0.0482915230095386,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436156988143921,0.050000000745058,0.0356679558753967,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436156988143921,0.050000000745058,0.0482915230095386,296.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436156988143921,0.050000000745058,0.2290741950273513,284.9518127441406,284.95001220703125,298.7733459472656,294.9775085449219,297.8095703125,297.0827331542969,284.9518127441406,1.0,0.1507821381092071,1.0,1.0,0.8466062545776367,1.0,-0.4886362552642822,0.2104650735855102,0.278171181678772,0.0863813981413841,0.7391013503074646,0.7391013503074646,0.0,25.024045944213867,25.0,11483.1767578125,0.0,27.430648803710938,1.0,283.1499938964844,284.56939697265625,297.9776306152344,298.8800048828125,293.1499938964844,293.1499938964844,283.1499938964844,17858.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720194399356842,1.0,0.0,0.0,1.93398916721344,1.9339972734451287,2.4957520849966386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.84912109375,0.0,258.8033447265625,1895.4371337890625,0.0,228.919677734375,0.4982527196407318,1.0,0.0,3.0,1.0,0.0
17652120,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436156988143921,0.050000000745058,0.045858796685934,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436156988143921,0.050000000745058,0.0482915230095386,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436156988143921,0.050000000745058,0.0356679558753967,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436156988143921,0.050000000745058,0.0482915230095386,296.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436156988143921,0.050000000745058,0.2290741950273513,284.9518127441406,284.95001220703125,298.7733459472656,294.9775085449219,297.8095703125,297.0827331542969,284.9518127441406,1.0,0.1507821381092071,1.0,1.0,0.8466062545776367,1.0,-0.4886362552642822,0.2104650735855102,0.278171181678772,0.0863813981413841,0.7391013503074646,0.7391013503074646,0.0,25.024045944213867,25.0,11483.1767578125,0.0,27.430648803710938,1.0,283.1499938964844,284.56939697265625,297.9776306152344,298.8800048828125,293.1499938964844,293.1499938964844,283.1499938964844,17858.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720194399356842,1.0,0.0,0.0,1.93398916721344,1.9339972734451287,2.4957520849966386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.84912109375,0.0,258.8033447265625,1895.4371337890625,0.0,228.919677734375,0.4982527196407318,1.0,0.0,3.0,1.0,0.0
17652180,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436288714408875,0.050000000745058,0.0458586998283863,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436288714408875,0.050000000745058,0.0482914187014102,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436288714408875,0.050000000745058,0.0356678776443004,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436288714408875,0.050000000745058,0.0482914187014102,296.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436288714408875,0.050000000745058,0.2290737032890319,284.95184326171875,284.95001220703125,298.81640625,294.9965209960937,297.8328552246094,297.08990478515625,284.95184326171875,1.0,0.1507751494646072,1.0,1.0,0.8434603810310364,1.0,-0.4886351823806762,0.2106304615736007,0.2780047357082367,0.0864849835634231,0.7400428056716919,0.7400428056716919,0.0,25.020795822143555,25.0,11493.1005859375,0.0,27.427885055541992,1.0,283.1499938964844,284.5675048828125,297.9966125488281,298.8999328613281,293.1499938964844,293.1499938964844,283.1499938964844,17857.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720349967479706,1.0,0.0,0.0,1.9382386207580569,1.938246726989746,2.506731959783792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.50244140625,0.0,260.1963195800781,1895.4371337890625,0.0,228.944564819336,0.4991567432880401,1.0,0.0,3.0,1.0,0.0
17652240,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436325669288635,0.050000000745058,0.0458586700260639,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436325669288635,0.050000000745058,0.0482913888990879,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436325669288635,0.050000000745058,0.0356678552925586,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436325669288635,0.050000000745058,0.0482913888990879,296.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436325669288635,0.050000000745058,0.22907355427742,284.95184326171875,284.95001220703125,298.8299865722656,295.00250244140625,297.8401794433594,297.0921325683594,284.95184326171875,1.0,0.1507731825113296,1.0,1.0,0.8424668908119202,1.0,-0.4886348843574524,0.210683211684227,0.2779516875743866,0.0865190997719764,0.740341305732727,0.740341305732727,0.0,25.01987648010254,25.0,11496.244140625,0.0,27.42710494995117,1.0,283.1499938964844,284.5669250488281,298.00262451171875,298.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,17857.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720392882823944,1.0,0.0,0.0,1.9395873546600344,1.9395955801010127,2.510221861484752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.60986328125,0.0,260.6396789550781,1895.4371337890625,0.0,228.9514617919922,0.4994438290596008,1.0,0.0,3.0,1.0,0.0
17652300,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436398386955261,0.050000000745058,0.0458586178719997,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436398386955261,0.050000000745058,0.0482913330197334,296.8082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436398386955261,0.050000000745058,0.0356678143143653,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436398386955261,0.050000000745058,0.0482913330197334,296.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436398386955261,0.050000000745058,0.2290732860565185,284.95184326171875,284.95001220703125,298.8583374023437,295.0150146484375,297.8554382324219,297.09674072265625,284.95184326171875,1.0,0.1507692635059356,1.0,1.0,0.8403972387313843,1.0,-0.4886342883110046,0.2107942700386047,0.2778400182723999,0.0865916013717651,0.7409642338752747,0.7409642338752747,0.0,25.018051147460938,25.0,11502.771484375,0.0,27.425556182861328,1.0,283.1499938964844,284.565673828125,298.0151062011719,298.9193420410156,293.1499938964844,293.1499938964844,283.1499938964844,17856.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720472753047943,1.0,0.0,0.0,1.942403078079224,1.942411184310913,2.517515156341688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.9921875,0.0,261.56707763671875,1895.4371337890625,0.0,228.9642333984375,0.5000432729721069,1.0,0.0,3.0,1.0,0.0
17652360,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436462759971619,0.050000000745058,0.0458585694432258,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436462759971619,0.050000000745058,0.0482912808656692,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436462759971619,0.050000000745058,0.0356677770614624,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436462759971619,0.050000000745058,0.0482912808656692,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436462759971619,0.050000000745058,0.2290730476379394,284.95184326171875,284.95001220703125,298.8866577148437,295.02752685546875,297.87066650390625,297.101318359375,284.9518737792969,1.0,0.1507657170295715,1.0,1.0,0.8383285999298096,1.0,-0.488633781671524,0.2109065055847168,0.2777272760868072,0.0866668671369552,0.7415881156921387,0.7415881156921387,0.0,25.016393661499023,25.0,11509.3251953125,0.0,27.42415237426757,1.0,283.1499938964844,284.5644226074219,298.0276184082031,298.9324645996094,293.1499938964844,293.1499938964844,283.1499938964844,17856.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372053325176239,1.0,0.0,0.0,1.9452275037765503,1.94523561000824,2.524841704598657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.38525390625,0.0,262.5001220703125,1895.4371337890625,0.0,228.97393798828125,0.5006449222564697,1.0,0.0,3.0,1.0,0.0
17652420,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436573028564453,0.050000000745058,0.0458584874868392,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436573028564453,0.050000000745058,0.0482911951839923,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436573028564453,0.050000000745058,0.035667710006237,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436573028564453,0.050000000745058,0.0482911951839923,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436573028564453,0.050000000745058,0.229072630405426,284.9518737792969,284.95001220703125,298.9433288574219,295.0526123046875,297.9011535644531,297.1103515625,284.9518737792969,1.0,0.1507595628499984,1.0,1.0,0.8341913223266602,1.0,-0.4886328876018524,0.2111349254846573,0.2774979770183563,0.0868254899978637,0.7428430914878845,0.7428430914878845,0.0,25.01351547241211,25.0,11522.5869140625,0.0,27.42172241210937,1.0,283.1499938964844,284.5619201660156,298.0526428222656,298.9587097167969,293.1499938964844,293.1499938964844,283.1499938964844,17854.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720601499080658,1.0,0.0,0.0,1.9509062767028809,1.95091450214386,2.5396053615622805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.24462890625,0.0,264.3837585449219,1895.4371337890625,0.0,228.98487854003903,0.5018553137779236,1.0,0.0,3.0,1.0,0.0
17652480,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436573028564453,0.050000000745058,0.0458584874868392,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436573028564453,0.050000000745058,0.0482911951839923,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436573028564453,0.050000000745058,0.035667710006237,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436573028564453,0.050000000745058,0.0482911951839923,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436573028564453,0.050000000745058,0.229072630405426,284.9518737792969,284.95001220703125,298.9433288574219,295.0526123046875,297.9011535644531,297.1103515625,284.9518737792969,1.0,0.1507595628499984,1.0,1.0,0.8341913223266602,1.0,-0.4886328876018524,0.2111349254846573,0.2774979770183563,0.0868254899978637,0.7428430914878845,0.7428430914878845,0.0,25.01351547241211,25.0,11522.5869140625,0.0,27.42172241210937,1.0,283.1499938964844,284.5619201660156,298.0526428222656,298.9587097167969,293.1499938964844,293.1499938964844,283.1499938964844,17854.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720601499080658,1.0,0.0,0.0,1.9509062767028809,1.95091450214386,2.5396053615622805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.24462890625,0.0,264.3837585449219,1895.4371337890625,0.0,228.98487854003903,0.5018553137779236,1.0,0.0,3.0,1.0,0.0
17652540,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436660647392273,0.050000000745058,0.0458584204316139,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436660647392273,0.050000000745058,0.0482911244034767,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436660647392273,0.050000000745058,0.0356676615774631,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436660647392273,0.050000000745058,0.0482911244034767,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436660647392273,0.050000000745058,0.2290723025798797,284.9518737792969,284.95001220703125,299.0,295.0777587890625,297.9316711425781,297.1192626953125,284.951904296875,1.0,0.1507545411586761,1.0,1.0,0.8300540447235107,1.0,-0.4886322021484375,0.2113689631223678,0.2772632539272308,0.0869948714971542,0.7441130876541138,0.7441130876541138,0.0,25.01115608215332,25.0,11536.1005859375,0.0,27.41973876953125,1.0,283.1499938964844,284.5594482421875,298.0777893066406,298.9850769042969,293.1499938964844,293.1499938964844,283.1499938964844,17853.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720611035823822,1.0,0.0,0.0,1.956636905670166,1.956645131111145,2.554546654209844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.23095703125,0.0,266.2939453125,1895.4371337890625,0.0,228.98638916015625,0.5030773878097534,1.0,0.0,3.0,1.0,0.0
17652600,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436660647392273,0.050000000745058,0.0458584204316139,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436660647392273,0.050000000745058,0.0482911244034767,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436660647392273,0.050000000745058,0.0356676615774631,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436660647392273,0.050000000745058,0.0482911244034767,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436660647392273,0.050000000745058,0.2290723025798797,284.9518737792969,284.95001220703125,299.0,295.0777587890625,297.9316711425781,297.1192626953125,284.951904296875,1.0,0.1507545411586761,1.0,1.0,0.8300540447235107,1.0,-0.4886322021484375,0.2113689631223678,0.2772632539272308,0.0869948714971542,0.7441130876541138,0.7441130876541138,0.0,25.01115608215332,25.0,11536.1005859375,0.0,27.41973876953125,1.0,283.1499938964844,284.5594482421875,298.0777893066406,298.9850769042969,293.1499938964844,293.1499938964844,283.1499938964844,17853.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720611035823822,1.0,0.0,0.0,1.956636905670166,1.956645131111145,2.554546654209844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.23095703125,0.0,266.2939453125,1895.4371337890625,0.0,228.98638916015625,0.5030773878097534,1.0,0.0,3.0,1.0,0.0
17652660,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543673038482666,0.050000000745058,0.0458583682775497,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543673038482666,0.050000000745058,0.0482910685241222,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543673038482666,0.050000000745058,0.0356676205992698,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543673038482666,0.050000000745058,0.0482910685241222,296.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543673038482666,0.050000000745058,0.2290720492601394,284.951904296875,284.95001220703125,299.0566711425781,295.10308837890625,297.962158203125,297.1280822753906,284.951904296875,1.0,0.1507503688335418,1.0,1.0,0.8259209394454956,1.0,-0.4886316359043121,0.2116087079048156,0.2770229279994964,0.0871748402714729,0.7453998327255249,0.7453998327255249,0.0,25.00918769836425,25.0,11549.8720703125,0.0,27.4180908203125,1.0,283.1499938964844,284.55694580078125,298.1030578613281,299.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,17852.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720552325248718,1.0,0.0,0.0,1.962422490119934,1.962430715560913,2.569676382790931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.3505859375,0.0,268.23175048828125,1895.4371337890625,0.0,228.97702026367188,0.5043115615844727,1.0,0.0,3.0,1.0,0.0
17652720,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543673038482666,0.050000000745058,0.0458583682775497,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543673038482666,0.050000000745058,0.0482910685241222,296.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543673038482666,0.050000000745058,0.0356676205992698,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543673038482666,0.050000000745058,0.0482910685241222,296.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543673038482666,0.050000000745058,0.2290720492601394,284.951904296875,284.95001220703125,299.0566711425781,295.10308837890625,297.962158203125,297.1280822753906,284.951904296875,1.0,0.1507503688335418,1.0,1.0,0.8259209394454956,1.0,-0.4886316359043121,0.2116087079048156,0.2770229279994964,0.0871748402714729,0.7453998327255249,0.7453998327255249,0.0,25.00918769836425,25.0,11549.8720703125,0.0,27.4180908203125,1.0,283.1499938964844,284.55694580078125,298.1030578613281,299.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,17852.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720552325248718,1.0,0.0,0.0,1.962422490119934,1.962430715560913,2.569676382790931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.3505859375,0.0,268.23175048828125,1895.4371337890625,0.0,228.97702026367188,0.5043115615844727,1.0,0.0,3.0,1.0,0.0
17652780,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436786413192749,0.050000000745058,0.0458583272993564,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436786413192749,0.050000000745058,0.0482910275459289,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436786413192749,0.050000000745058,0.0356675870716571,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436786413192749,0.050000000745058,0.0482910275459289,296.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436786413192749,0.050000000745058,0.2290718406438827,284.9519348144531,284.95001220703125,299.11334228515625,295.1285705566406,297.99267578125,297.1368103027344,284.9519348144531,1.0,0.1507469564676284,1.0,1.0,0.8217877745628357,1.0,-0.4886311888694763,0.2118545025587082,0.2767766714096069,0.0873661935329437,0.7467074394226074,0.7467074394226074,0.0,25.007566452026367,25.0,11563.9794921875,0.0,27.41674423217773,1.0,283.1499938964844,284.5544738769531,298.1285400390625,299.038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17850.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720436990261078,1.0,0.0,0.0,1.9682790040969849,1.968287229537964,2.585036611435499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.646484375,0.0,270.2026062011719,1895.4371337890625,0.0,228.95852661132807,0.505561113357544,1.0,0.0,3.0,1.0,0.0
17652840,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436786413192749,0.050000000745058,0.0458583272993564,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436786413192749,0.050000000745058,0.0482910275459289,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436786413192749,0.050000000745058,0.0356675870716571,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436786413192749,0.050000000745058,0.0482910275459289,296.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436786413192749,0.050000000745058,0.2290718406438827,284.9519348144531,284.95001220703125,299.11334228515625,295.1285705566406,297.99267578125,297.1368103027344,284.9519348144531,1.0,0.1507469564676284,1.0,1.0,0.8217877745628357,1.0,-0.4886311888694763,0.2118545025587082,0.2767766714096069,0.0873661935329437,0.7467074394226074,0.7467074394226074,0.0,25.007566452026367,25.0,11563.9794921875,0.0,27.41674423217773,1.0,283.1499938964844,284.5544738769531,298.1285400390625,299.038330078125,293.1499938964844,293.1499938964844,283.1499938964844,17850.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720436990261078,1.0,0.0,0.0,1.9682790040969849,1.968287229537964,2.585036611435499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.646484375,0.0,270.2026062011719,1895.4371337890625,0.0,228.95852661132807,0.505561113357544,1.0,0.0,3.0,1.0,0.0
17652900,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436809659004211,0.050000000745058,0.0458583086729049,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436809659004211,0.050000000745058,0.0482910089194774,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436809659004211,0.050000000745058,0.0356675721704959,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436809659004211,0.050000000745058,0.0482910089194774,296.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436809659004211,0.050000000745058,0.2290717512369156,284.95196533203125,284.95001220703125,299.14166259765625,295.14141845703125,298.0079345703125,297.14111328125,284.95196533203125,1.0,0.1507454961538314,1.0,1.0,0.8197212219238281,1.0,-0.488631010055542,0.2119797170162201,0.2766512930393219,0.0874663367867469,0.7473698854446411,0.7473698854446411,0.0,25.00686454772949,25.0,11571.1806640625,0.0,27.41616439819336,1.0,283.1499938964844,284.5532531738281,298.141357421875,299.0517883300781,293.1499938964844,293.1499938964844,283.1499938964844,17849.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720360100269317,1.0,0.0,0.0,1.9712371826171875,1.9712454080581665,2.5928125069185626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.3720703125,0.0,271.2016906738281,1895.4371337890625,0.0,228.9462127685547,0.5061924457550049,1.0,0.0,3.0,1.0,0.0
17652960,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436830520629883,0.050000000745058,0.0458582937717437,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436830520629883,0.050000000745058,0.0482909902930259,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436830520629883,0.050000000745058,0.035667560994625,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436830520629883,0.050000000745058,0.0482909902930259,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436830520629883,0.050000000745058,0.2290716767311096,284.95196533203125,284.95001220703125,299.1700134277344,295.1543273925781,298.0232238769531,297.1454162597656,284.95196533203125,1.0,0.150744155049324,1.0,1.0,0.8176552653312683,1.0,-0.4886308312416076,0.2121065258979797,0.2765243053436279,0.0875693559646606,0.7480384111404419,0.7480384111404419,0.0,25.0062255859375,25.0,11578.482421875,0.0,27.415637969970703,1.0,283.1499938964844,284.552001953125,298.1542663574219,299.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,17848.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720273971557617,1.0,0.0,0.0,1.974217176437378,1.9742255210876465,2.600658035589732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.15185546875,0.0,272.2106018066406,1895.4371337890625,0.0,228.93240356445312,0.5068284869194031,1.0,0.0,3.0,1.0,0.0
17653020,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436866283416748,0.050000000745058,0.0458582676947116,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436866283416748,0.050000000745058,0.0482909642159938,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436866283416748,0.050000000745058,0.0356675386428833,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436866283416748,0.050000000745058,0.0482909642159938,296.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436866283416748,0.050000000745058,0.2290715426206588,284.9519958496094,284.95001220703125,299.2266540527344,295.1803894042969,298.05377197265625,297.1539306640625,284.9520263671875,1.0,0.1507418602705001,1.0,1.0,0.8135234117507935,1.0,-0.4886305630207062,0.2123650312423706,0.2762655019760132,0.0877846255898475,0.7493959665298462,0.7493959665298462,0.0,25.00511932373047,25.0,11593.4482421875,0.0,27.414735794067383,1.0,283.1499938964844,284.549560546875,298.1803283691406,299.0926818847656,293.1499938964844,293.1499938964844,283.1499938964844,17845.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720099627971649,1.0,0.0,0.0,1.9802528619766235,1.980261206626892,2.616583856251964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.90625,0.0,274.2616882324219,1895.4371337890625,0.0,228.9044647216797,0.5081170201301575,1.0,0.0,3.0,1.0,0.0
17653080,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436866283416748,0.050000000745058,0.0458582676947116,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436866283416748,0.050000000745058,0.0482909642159938,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436866283416748,0.050000000745058,0.0356675386428833,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436866283416748,0.050000000745058,0.0482909642159938,296.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436866283416748,0.050000000745058,0.2290715426206588,284.9519958496094,284.95001220703125,299.2266540527344,295.1803894042969,298.05377197265625,297.1539306640625,284.9520263671875,1.0,0.1507418602705001,1.0,1.0,0.8135234117507935,1.0,-0.4886305630207062,0.2123650312423706,0.2762655019760132,0.0877846255898475,0.7493959665298462,0.7493959665298462,0.0,25.00511932373047,25.0,11593.4482421875,0.0,27.414735794067383,1.0,283.1499938964844,284.549560546875,298.1803283691406,299.0926818847656,293.1499938964844,293.1499938964844,283.1499938964844,17845.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720099627971649,1.0,0.0,0.0,1.9802528619766235,1.980261206626892,2.616583856251964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.90625,0.0,274.2616882324219,1895.4371337890625,0.0,228.9044647216797,0.5081170201301575,1.0,0.0,3.0,1.0,0.0
17653140,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436895489692688,0.050000000745058,0.0458582453429698,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436895489692688,0.050000000745058,0.0482909381389617,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436895489692688,0.050000000745058,0.0356675237417221,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436895489692688,0.050000000745058,0.0482909381389617,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436895489692688,0.050000000745058,0.2290714234113693,284.9520263671875,284.95001220703125,299.2833251953125,295.2068176269531,298.0843505859375,297.162353515625,284.9520568847656,1.0,0.1507399678230285,1.0,1.0,0.8093914985656738,1.0,-0.4886303246021271,0.2126306444406509,0.2759996652603149,0.0880117416381836,0.7507771849632263,0.7507771849632263,0.0,25.00419235229492,25.0,11608.818359375,0.0,27.413986206054688,1.0,283.1499938964844,284.5470886230469,298.20672607421875,299.1203918457031,293.1499938964844,293.1499938964844,283.1499938964844,17843.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719864785671234,1.0,0.0,0.0,1.986377477645874,1.986385941505432,2.632794462442689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.8798828125,0.0,276.3539428710937,1895.4371337890625,0.0,228.86688232421875,0.5094252228736877,1.0,0.0,3.0,1.0,0.0
