time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436895489692688,0.050000000745058,0.0458582453429698,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436895489692688,0.050000000745058,0.0482909381389617,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436895489692688,0.050000000745058,0.0356675237417221,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436895489692688,0.050000000745058,0.0482909381389617,296.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436895489692688,0.050000000745058,0.2290714234113693,284.9520263671875,284.95001220703125,299.2833251953125,295.2068176269531,298.0843505859375,297.162353515625,284.9520568847656,1.0,0.1507399678230285,1.0,1.0,0.8093914985656738,1.0,-0.4886303246021271,0.2126306444406509,0.2759996652603149,0.0880117416381836,0.7507771849632263,0.7507771849632263,0.0,25.00419235229492,25.0,11608.818359375,0.0,27.413986206054688,1.0,283.1499938964844,284.5470886230469,298.20672607421875,299.1203918457031,293.1499938964844,293.1499938964844,283.1499938964844,17843.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719864785671234,1.0,0.0,0.0,1.986377477645874,1.986385941505432,2.632794462442689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.8798828125,0.0,276.3539428710937,1895.4371337890625,0.0,228.86688232421875,0.5094252228736877,1.0,0.0,3.0,1.0,0.0
17653260,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436919927597046,0.050000000745058,0.0458582267165184,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436919927597046,0.050000000745058,0.0482909195125103,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436919927597046,0.050000000745058,0.0356675088405609,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436919927597046,0.050000000745058,0.0482909195125103,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436919927597046,0.050000000745058,0.2290713340044021,284.9520874023437,284.95001220703125,299.3399963378906,295.233642578125,298.1149597167969,297.170654296875,284.9520874023437,1.0,0.1507384181022644,1.0,1.0,0.8052639961242676,1.0,-0.4886301159858703,0.2129030227661132,0.2757270932197571,0.0882516130805015,0.7521881461143494,0.7521881461143494,0.0,25.0034294128418,25.0,11624.751953125,0.0,27.41337776184082,1.0,283.1499938964844,284.54461669921875,298.2335205078125,299.1485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17840.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719604611396789,1.0,0.0,0.0,1.9926122426986688,1.992620587348938,2.649347834449145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.15625,0.0,278.4947814941406,1895.4371337890625,0.0,228.8251953125,0.5107573866844177,1.0,0.0,3.0,1.0,0.0
17653320,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436919927597046,0.050000000745058,0.0458582267165184,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436919927597046,0.050000000745058,0.0482909195125103,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436919927597046,0.050000000745058,0.0356675088405609,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436919927597046,0.050000000745058,0.0482909195125103,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5436919927597046,0.050000000745058,0.2290713340044021,284.9520874023437,284.95001220703125,299.3399963378906,295.233642578125,298.1149597167969,297.170654296875,284.9520874023437,1.0,0.1507384181022644,1.0,1.0,0.8052639961242676,1.0,-0.4886301159858703,0.2129030227661132,0.2757270932197571,0.0882516130805015,0.7521881461143494,0.7521881461143494,0.0,25.0034294128418,25.0,11624.751953125,0.0,27.41337776184082,1.0,283.1499938964844,284.54461669921875,298.2335205078125,299.1485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17840.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719604611396789,1.0,0.0,0.0,1.9926122426986688,1.992620587348938,2.649347834449145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.15625,0.0,278.4947814941406,1895.4371337890625,0.0,228.8251953125,0.5107573866844177,1.0,0.0,3.0,1.0,0.0
17653380,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7400693297386169,0.1185343265533447,0.1019156500697135,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.5598083138465881,0.050000000745058,0.0481740571558475,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.5598083138465881,0.050000000745058,0.0355811938643455,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.5598083138465881,0.050000000745058,0.0481740571558475,296.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.5598083138465881,0.050000000745058,0.2285169959068298,284.9833068847656,284.95001220703125,299.3876037597656,295.2565002441406,298.12823486328125,297.16748046875,285.0342712402344,1.0,0.1516344845294952,1.0,1.0,0.8017968535423279,1.0,-0.5548115968704224,0.2401733994483947,0.31463822722435,0.1065228357911109,0.7765047550201416,0.7765047550201416,0.0,22.628494262695312,25.0,12693.796875,0.0,31.06147193908692,1.0,283.1499938964844,284.637939453125,298.2641906738281,299.20440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17267.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728853464126587,1.0,0.0,0.0,2.0094900131225586,2.009498357772827,2.6944186970467854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.5,0.0,282.01953125,1895.4371337890625,0.0,230.30821228027344,0.5139185786247253,1.0,0.0,3.0,1.0,0.0
17653440,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7484529614448547,0.1167248636484146,0.1053220182657241,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.5604472756385803,0.050000000745058,0.0481697767972946,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.5604472756385803,0.050000000745058,0.0355780348181724,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.5604472756385803,0.050000000745058,0.0481697767972946,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.5604472756385803,0.050000000745058,0.2284966856241226,285.0197448730469,284.95001220703125,299.39666748046875,295.2608947753906,298.12432861328125,297.1562194824219,285.0754699707031,1.0,0.1518415808677673,1.0,1.0,0.8011364340782166,1.0,-0.5588748455047607,0.2418553680181503,0.3170194923877716,0.1077738106250763,0.8061699867248535,0.8061699867248535,0.0,22.559341430664062,25.0,12922.6240234375,0.0,31.36594009399414,1.0,283.1499938964844,284.6606750488281,298.2797241210937,299.2391052246094,293.1499938964844,293.1499938964844,283.1499938964844,16272.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744101226329803,1.0,0.0,0.0,2.035343885421753,2.035352230072021,2.76419683586937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.068359375,0.0,287.0274353027344,1895.4371337890625,0.0,232.760498046875,0.5182726979255676,1.0,0.0,3.0,1.0,0.0
17653500,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.7434374690055847,0.1131765469908714,0.1039630472660064,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.5585976839065552,0.050000000745058,0.048182051628828,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.5585976839065552,0.050000000745058,0.0355870984494686,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.5585976839065552,0.050000000745058,0.048182051628828,296.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.5585976839065552,0.050000000745058,0.2285549044609069,285.1024169921875,284.95001220703125,299.42498779296875,295.2747497558594,298.1185607910156,297.1234741210937,285.1065979003906,1.0,0.1523312926292419,1.0,1.0,0.7990726828575134,1.0,-0.5573858618736267,0.2413911670446396,0.3159947097301483,0.1075487807393074,0.9011548161506652,0.9011548161506652,0.0,22.857913970947266,25.0,13199.2705078125,0.0,31.51114273071289,1.0,283.1499938964844,284.6227111816406,298.34185791015625,299.3509216308594,293.1499938964844,293.1499938964844,283.1499938964844,13268.4501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3835669457912445,1.0,0.0,0.0,2.162859439849853,2.162868022918701,3.12140429059582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.49658203125,0.0,321.7856140136719,1895.4371337890625,0.0,247.70376586914065,0.5409387946128845,1.0,0.0,3.0,1.0,0.0
17653560,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7370601892471313,0.1120301410555839,0.1019596233963966,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5567763447761536,0.050000000745058,0.0481944046914577,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5567763447761536,0.050000000745058,0.0355962254106998,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5567763447761536,0.050000000745058,0.0481944046914577,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.5567763447761536,0.050000000745058,0.2286135107278823,285.0832824707031,284.95001220703125,299.4533386230469,295.2886962890625,298.1224060058594,297.1061096191406,285.0621032714844,1.0,0.1527446210384369,1.0,1.0,0.7972592711448669,1.0,-0.5550909638404846,0.2405958920717239,0.3144950866699219,0.1070474907755851,0.9374606013298036,0.9374606013298036,0.0,23.14967155456543,25.0,13200.734375,0.0,31.576574325561523,1.0,283.1499938964844,284.55352783203125,298.3832702636719,299.4183349609375,293.1499938964844,293.1499938964844,283.1499938964844,12928.26171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39464271068573,1.0,0.0,0.0,2.2662508487701416,2.2662599086761475,3.426962109642773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.65380859375,0.0,362.5594787597656,1895.4371337890625,0.0,266.3710632324219,0.5658315420150757,1.0,0.0,3.0,1.0,0.0
17653620,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7344864010810852,0.1125293672084808,0.1017149686813354,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.5547888875007629,0.050000000745058,0.048208151012659,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.5547888875007629,0.050000000745058,0.0356063768267631,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.5547888875007629,0.050000000745058,0.048208151012659,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.5547888875007629,0.050000000745058,0.2286787033081054,284.9961853027344,284.95001220703125,299.510009765625,295.3170471191406,298.1418762207031,297.0939636230469,284.9822998046875,1.0,0.153470754623413,1.0,1.0,0.7936325073242188,1.0,-0.5549200773239136,0.2408190667629242,0.3141010105609894,0.1072788015007972,0.9376097917556764,0.9376097917556764,0.0,23.49590492248535,25.0,13234.2724609375,0.0,31.887758255004883,1.0,283.1499938964844,284.45318603515625,298.38916015625,299.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,14759.1435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101230502128601,1.0,0.0,0.0,2.4381065368652344,2.438117027282715,3.96642064970365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.3056640625,0.0,450.4334411621094,1895.4371337890625,0.0,293.8399658203125,0.60736083984375,1.0,0.0,3.0,1.0,0.0
17653680,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7344864010810852,0.1125293672084808,0.1017149686813354,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.5547888875007629,0.050000000745058,0.048208151012659,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.5547888875007629,0.050000000745058,0.0356063768267631,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.5547888875007629,0.050000000745058,0.048208151012659,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.5547888875007629,0.050000000745058,0.2286787033081054,284.9961853027344,284.95001220703125,299.510009765625,295.3170471191406,298.1418762207031,297.0939636230469,284.9822998046875,1.0,0.153470754623413,1.0,1.0,0.7936325073242188,1.0,-0.5549200773239136,0.2408190667629242,0.3141010105609894,0.1072788015007972,0.9376097917556764,0.9376097917556764,0.0,23.49590492248535,25.0,13234.2724609375,0.0,31.887758255004883,1.0,283.1499938964844,284.45318603515625,298.38916015625,299.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,14759.1435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101230502128601,1.0,0.0,0.0,2.4381065368652344,2.438117027282715,3.96642064970365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.3056640625,0.0,450.4334411621094,1895.4371337890625,0.0,293.8399658203125,0.60736083984375,1.0,0.0,3.0,1.0,0.0
17653740,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7361935973167419,0.114138938486576,0.1030163913965225,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5536291003227234,0.050000000745058,0.0482162944972515,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5536291003227234,0.050000000745058,0.0356123931705951,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5536291003227234,0.050000000745058,0.0482162944972515,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5536291003227234,0.050000000745058,0.2287173569202423,284.9456481933594,284.95001220703125,299.5666809082031,295.3460388183594,298.16619873046875,297.0910949707031,284.9378662109375,1.0,0.1540941596031189,1.0,1.0,0.7900056838989258,1.0,-0.556554913520813,0.2417907565832138,0.3147641718387604,0.1080284193158149,0.916661500930786,0.916661500930786,0.0,23.717060089111328,25.0,13303.7978515625,0.0,32.24848556518555,1.0,283.1499938964844,284.39227294921875,298.3704833984375,299.4335327148437,293.1499938964844,293.1499938964844,283.1499938964844,16985.58203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148913621902466,1.0,0.0,0.0,2.5657639503479004,2.5657756328582764,4.392651362650213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.17236328125,0.0,528.3241577148438,1895.4371337890625,0.0,302.6846008300781,0.6393855214118958,1.0,0.0,3.0,1.0,0.0
17653800,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7361935973167419,0.114138938486576,0.1030163913965225,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5536291003227234,0.050000000745058,0.0482162944972515,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5536291003227234,0.050000000745058,0.0356123931705951,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5536291003227234,0.050000000745058,0.0482162944972515,296.7994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.5536291003227234,0.050000000745058,0.2287173569202423,284.9456481933594,284.95001220703125,299.5666809082031,295.3460388183594,298.16619873046875,297.0910949707031,284.9378662109375,1.0,0.1540941596031189,1.0,1.0,0.7900056838989258,1.0,-0.556554913520813,0.2417907565832138,0.3147641718387604,0.1080284193158149,0.916661500930786,0.916661500930786,0.0,23.717060089111328,25.0,13303.7978515625,0.0,32.24848556518555,1.0,283.1499938964844,284.39227294921875,298.3704833984375,299.4335327148437,293.1499938964844,293.1499938964844,283.1499938964844,16985.58203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148913621902466,1.0,0.0,0.0,2.5657639503479004,2.5657756328582764,4.392651362650213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.17236328125,0.0,528.3241577148438,1895.4371337890625,0.0,302.6846008300781,0.6393855214118958,1.0,0.0,3.0,1.0,0.0
17653860,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7390463352203369,0.1160473152995109,0.1046906113624572,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.552814245223999,0.050000000745058,0.0482220761477947,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.552814245223999,0.050000000745058,0.0356166623532772,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.552814245223999,0.050000000745058,0.0482220761477947,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.552814245223999,0.050000000745058,0.2287447601556778,284.9183349609375,284.95001220703125,299.6233215332031,295.3757019042969,298.1921691894531,297.0909729003906,284.91485595703125,1.0,0.1546367406845092,1.0,1.0,0.7859850525856018,1.0,-0.558616042137146,0.2429803311824798,0.3156357109546661,0.1089455112814903,0.8853122591972351,0.8853122591972351,0.0,23.88231468200684,25.0,13368.28125,0.0,32.59783172607422,1.0,283.1499938964844,284.3592834472656,298.3722839355469,299.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,19368.466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137747585773468,1.0,0.0,0.0,2.644413948059082,2.6444265842437744,4.666080428705755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.54638671875,0.0,585.5997314453125,1895.4371337890625,0.0,300.5956726074219,0.6543765664100647,1.0,0.0,3.0,1.0,0.0
17653920,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7390463352203369,0.1160473152995109,0.1046906113624572,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.552814245223999,0.050000000745058,0.0482220761477947,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.552814245223999,0.050000000745058,0.0356166623532772,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.552814245223999,0.050000000745058,0.0482220761477947,296.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.552814245223999,0.050000000745058,0.2287447601556778,284.9183349609375,284.95001220703125,299.6233215332031,295.3757019042969,298.1921691894531,297.0909729003906,284.91485595703125,1.0,0.1546367406845092,1.0,1.0,0.7859850525856018,1.0,-0.558616042137146,0.2429803311824798,0.3156357109546661,0.1089455112814903,0.8853122591972351,0.8853122591972351,0.0,23.88231468200684,25.0,13368.28125,0.0,32.59783172607422,1.0,283.1499938964844,284.3592834472656,298.3722839355469,299.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,19368.466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137747585773468,1.0,0.0,0.0,2.644413948059082,2.6444265842437744,4.666080428705755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.54638671875,0.0,585.5997314453125,1895.4371337890625,0.0,300.5956726074219,0.6543765664100647,1.0,0.0,3.0,1.0,0.0
17653980,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7423959970474243,0.1180964857339859,0.106504812836647,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.5522123575210571,0.050000000745058,0.0482263751327991,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.5522123575210571,0.050000000745058,0.0356198363006114,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.5522123575210571,0.050000000745058,0.0482263751327991,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.5522123575210571,0.050000000745058,0.2287651598453521,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.218994140625,297.0922241210937,284.9207763671875,1.0,0.1551166921854019,1.0,1.0,0.7819643616676331,1.0,-0.5608318448066711,0.2442476898431778,0.3165841400623321,0.1099254563450813,0.8626559376716614,0.8626559376716614,0.0,24.0116024017334,25.0,13395.1435546875,0.0,32.92945098876953,1.0,283.1499938964844,284.3692932128906,298.3941650390625,299.4482727050781,293.1499938964844,293.1499938964844,283.1499938964844,20385.31640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111071825027466,1.0,0.0,0.0,2.6234612464904785,2.623473882675171,4.592431253058749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.0703125,0.0,578.9024658203125,1895.4371337890625,0.0,295.6493835449219,0.6505511999130249,1.0,0.0,3.0,1.0,0.0
17654040,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7423959970474243,0.1180964857339859,0.106504812836647,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.5522123575210571,0.050000000745058,0.0482263751327991,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.5522123575210571,0.050000000745058,0.0356198363006114,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.5522123575210571,0.050000000745058,0.0482263751327991,296.7973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.5522123575210571,0.050000000745058,0.2287651598453521,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.218994140625,297.0922241210937,284.9207763671875,1.0,0.1551166921854019,1.0,1.0,0.7819643616676331,1.0,-0.5608318448066711,0.2442476898431778,0.3165841400623321,0.1099254563450813,0.8626559376716614,0.8626559376716614,0.0,24.0116024017334,25.0,13395.1435546875,0.0,32.92945098876953,1.0,283.1499938964844,284.3692932128906,298.3941650390625,299.4482727050781,293.1499938964844,293.1499938964844,283.1499938964844,20385.31640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111071825027466,1.0,0.0,0.0,2.6234612464904785,2.623473882675171,4.592431253058749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.0703125,0.0,578.9024658203125,1895.4371337890625,0.0,295.6493835449219,0.6505511999130249,1.0,0.0,3.0,1.0,0.0
17654100,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7442265748977661,0.119168184697628,0.1074556186795234,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.5519777536392212,0.050000000745058,0.048228058964014,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.5519777536392212,0.050000000745058,0.0356210805475711,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.5519777536392212,0.050000000745058,0.048228058964014,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.5519777536392212,0.050000000745058,0.228773146867752,284.92626953125,284.95001220703125,299.7083435058594,295.42156982421875,298.2326965332031,297.09326171875,284.9306945800781,1.0,0.1553370058536529,1.0,1.0,0.7799540162086487,1.0,-0.5619879961013794,0.2449063807725906,0.3170816004276275,0.1104361414909362,0.8588955998420715,0.8588955998420715,0.0,24.06488609313965,25.0,13403.87890625,0.0,33.08968734741211,1.0,283.1499938964844,284.38348388671875,298.4103088378906,299.4629821777344,293.1499938964844,293.1499938964844,283.1499938964844,20209.75,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100030362606048,1.0,0.0,0.0,2.5930016040802,2.5930142402648926,4.486410034587607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.44873046875,0.0,560.5399169921875,1895.4371337890625,0.0,293.61981201171875,0.6461281776428223,1.0,0.0,3.0,1.0,0.0
17654160,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.7461456060409546,0.1202655509114265,0.1084312796592712,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.5517802238464355,0.050000000745058,0.0482294782996177,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.5517802238464355,0.050000000745058,0.035622127354145,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.5517802238464355,0.050000000745058,0.0482294782996177,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.5517802238464355,0.050000000745058,0.2287798672914505,284.9364013671875,284.95001220703125,299.7366638183594,295.437255859375,298.2465515136719,297.0945739746094,284.94073486328125,1.0,0.1555463671684265,1.0,1.0,0.7779746651649475,1.0,-0.5631716251373291,0.24557726085186,0.3175943493843078,0.1109568029642105,0.8598601818084717,0.8598601818084717,0.0,24.111791610717773,25.0,13435.1640625,0.0,33.24689102172852,1.0,283.1499938964844,284.3939208984375,298.4286193847656,299.4820251464844,293.1499938964844,293.1499938964844,283.1499938964844,19984.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092957377433777,1.0,0.0,0.0,2.578198432922364,2.578210592269897,4.435330822616379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.39111328125,0.0,551.017822265625,1895.4371337890625,0.0,292.3251342773437,0.6396127939224243,1.0,0.0,3.0,1.0,0.0
17654220,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7501860857009888,0.1225169524550437,0.1104378998279571,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5514722466468811,0.050000000745058,0.048231691122055,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5514722466468811,0.050000000745058,0.035623762756586,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5514722466468811,0.050000000745058,0.048231691122055,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5514722466468811,0.050000000745058,0.2287903875112533,284.9580993652344,284.95001220703125,299.7933349609375,295.46929931640625,298.2746276855469,297.09765625,284.9622497558594,1.0,0.1559388637542724,1.0,1.0,0.7740158438682556,1.0,-0.5655996799468994,0.2469543069601059,0.3186453580856323,0.11202984303236,0.8731281757354736,0.8731281757354736,0.0,24.190475463867188,25.0,13490.296875,0.0,33.55393981933594,1.0,283.1499938964844,284.41802978515625,298.4666442871094,299.5228271484375,293.1499938964844,293.1499938964844,283.1499938964844,18783.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088011085987091,1.0,0.0,0.0,2.540414571762085,2.54042649269104,4.306282903598913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2314453125,0.0,523.9190673828125,1895.4371337890625,0.0,291.4221496582031,0.6322349905967712,1.0,0.0,3.0,1.0,0.0
17654280,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7501860857009888,0.1225169524550437,0.1104378998279571,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5514722466468811,0.050000000745058,0.048231691122055,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5514722466468811,0.050000000745058,0.035623762756586,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5514722466468811,0.050000000745058,0.048231691122055,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5514722466468811,0.050000000745058,0.2287903875112533,284.9580993652344,284.95001220703125,299.7933349609375,295.46929931640625,298.2746276855469,297.09765625,284.9622497558594,1.0,0.1559388637542724,1.0,1.0,0.7740158438682556,1.0,-0.5655996799468994,0.2469543069601059,0.3186453580856323,0.11202984303236,0.8731281757354736,0.8731281757354736,0.0,24.190475463867188,25.0,13490.296875,0.0,33.55393981933594,1.0,283.1499938964844,284.41802978515625,298.4666442871094,299.5228271484375,293.1499938964844,293.1499938964844,283.1499938964844,18783.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088011085987091,1.0,0.0,0.0,2.540414571762085,2.54042649269104,4.306282903598913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.2314453125,0.0,523.9190673828125,1895.4371337890625,0.0,291.4221496582031,0.6322349905967712,1.0,0.0,3.0,1.0,0.0
17654340,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7544311285018921,0.1248171404004097,0.1124961003661155,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.5512595176696777,0.050000000745058,0.0482332222163677,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.5512595176696777,0.050000000745058,0.0356248952448368,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.5512595176696777,0.050000000745058,0.0482332222163677,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.5512595176696777,0.050000000745058,0.2287976443767547,284.9713439941406,284.95001220703125,299.8500061035156,295.502197265625,298.3030090332031,297.1011962890625,284.9730834960937,1.0,0.1563015431165695,1.0,1.0,0.7700570821762085,1.0,-0.5680834650993347,0.2483690232038498,0.3197144269943237,0.1131395101547241,0.8926922082901001,0.8926922082901001,0.0,24.252471923828125,25.0,13573.7255859375,0.0,33.85201644897461,1.0,283.1499938964844,284.4243469238281,298.50506591796875,299.5672302246094,293.1499938964844,293.1499938964844,283.1499938964844,17921.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094630181789398,1.0,0.0,0.0,2.545590400695801,2.5456020832061768,4.323847520026902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.74072265625,0.0,522.2342529296875,1895.4371337890625,0.0,292.6309509277344,0.632261335849762,1.0,0.0,3.0,1.0,0.0
17654400,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7544311285018921,0.1248171404004097,0.1124961003661155,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.5512595176696777,0.050000000745058,0.0482332222163677,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.5512595176696777,0.050000000745058,0.0356248952448368,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.5512595176696777,0.050000000745058,0.0482332222163677,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.5512595176696777,0.050000000745058,0.2287976443767547,284.9713439941406,284.95001220703125,299.8500061035156,295.502197265625,298.3030090332031,297.1011962890625,284.9730834960937,1.0,0.1563015431165695,1.0,1.0,0.7700570821762085,1.0,-0.5680834650993347,0.2483690232038498,0.3197144269943237,0.1131395101547241,0.8926922082901001,0.8926922082901001,0.0,24.252471923828125,25.0,13573.7255859375,0.0,33.85201644897461,1.0,283.1499938964844,284.4243469238281,298.50506591796875,299.5672302246094,293.1499938964844,293.1499938964844,283.1499938964844,17921.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094630181789398,1.0,0.0,0.0,2.545590400695801,2.5456020832061768,4.323847520026902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.74072265625,0.0,522.2342529296875,1895.4371337890625,0.0,292.6309509277344,0.632261335849762,1.0,0.0,3.0,1.0,0.0
17654460,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7593322396278381,0.1275026947259903,0.1147908493876457,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.5511818528175354,0.050000000745058,0.0482337735593318,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.5511818528175354,0.050000000745058,0.0356253013014793,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.5511818528175354,0.050000000745058,0.0482337735593318,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.5511818528175354,0.050000000745058,0.2288002669811248,284.9762268066406,284.95001220703125,299.9037170410156,295.5334167480469,298.3324279785156,297.1081237792969,284.9767761230469,1.0,0.1566444188356399,1.0,1.0,0.7661126255989075,1.0,-0.5708422064781189,0.2499081641435623,0.3209340274333954,0.1143558099865913,0.912233829498291,0.912233829498291,0.0,24.29247093200684,25.0,13665.7353515625,0.0,34.157081604003906,1.0,283.1499938964844,284.4217529296875,298.54034423828125,299.60943603515625,293.1499938964844,293.1499938964844,283.1499938964844,17420.361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109111130237579,1.0,0.0,0.0,2.56903338432312,2.569045066833496,4.403852926770924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.87841796875,0.0,532.407958984375,1895.4371337890625,0.0,295.2882080078125,0.6398426294326782,1.0,0.0,3.0,1.0,0.0
17654520,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7593322396278381,0.1275026947259903,0.1147908493876457,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.5511818528175354,0.050000000745058,0.0482337735593318,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.5511818528175354,0.050000000745058,0.0356253013014793,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.5511818528175354,0.050000000745058,0.0482337735593318,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.5511818528175354,0.050000000745058,0.2288002669811248,284.9762268066406,284.95001220703125,299.9037170410156,295.5334167480469,298.3324279785156,297.1081237792969,284.9767761230469,1.0,0.1566444188356399,1.0,1.0,0.7661126255989075,1.0,-0.5708422064781189,0.2499081641435623,0.3209340274333954,0.1143558099865913,0.912233829498291,0.912233829498291,0.0,24.29247093200684,25.0,13665.7353515625,0.0,34.157081604003906,1.0,283.1499938964844,284.4217529296875,298.54034423828125,299.60943603515625,293.1499938964844,293.1499938964844,283.1499938964844,17420.361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109111130237579,1.0,0.0,0.0,2.56903338432312,2.569045066833496,4.403852926770924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.87841796875,0.0,532.407958984375,1895.4371337890625,0.0,295.2882080078125,0.6398426294326782,1.0,0.0,3.0,1.0,0.0
17654580,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7648745775222778,0.1304032206535339,0.1173000931739807,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.5512648820877075,0.050000000745058,0.0482331588864326,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.5512648820877075,0.050000000745058,0.0356248468160629,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.5512648820877075,0.050000000745058,0.0482331588864326,296.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.5512648820877075,0.050000000745058,0.2287973463535308,284.9725952148437,284.95001220703125,299.9480895996094,295.558349609375,298.3599548339844,297.1192932128906,284.97125244140625,1.0,0.156954750418663,1.0,1.0,0.7624837756156921,1.0,-0.5738480687141418,0.2515253722667694,0.32232266664505,0.1156464144587516,0.9249994158744812,0.9249994158744812,0.0,24.305551528930664,25.0,13778.91796875,0.0,34.4617919921875,1.0,283.1499938964844,284.4049377441406,298.5688781738281,299.6465148925781,293.1499938964844,293.1499938964844,283.1499938964844,17672.673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129603505134582,1.0,0.0,0.0,2.626607894897461,2.626620054244995,4.603454044627142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.20068359375,0.0,566.118896484375,1895.4371337890625,0.0,299.0790405273437,0.6505392789840698,1.0,0.0,3.0,1.0,0.0
17654640,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7653914093971252,0.1306690871715545,0.1175319254398346,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5512769818305969,0.050000000745058,0.0482330694794654,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5512769818305969,0.050000000745058,0.0356247797608375,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5512769818305969,0.050000000745058,0.0482330694794654,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.5512769818305969,0.050000000745058,0.2287969142198562,284.9721069335937,284.95001220703125,299.95172119140625,295.56036376953125,298.3623352050781,297.12042236328125,284.9708251953125,1.0,0.1569817513227462,1.0,1.0,0.7621682286262512,1.0,-0.5741254091262817,0.2516729831695556,0.3224524557590484,0.1157650873064994,0.9258569478988647,0.9258569478988647,0.0,24.305957794189453,25.0,13787.3701171875,0.0,34.48922348022461,1.0,283.1499938964844,284.4038391113281,298.5710754394531,299.6493530273437,293.1499938964844,293.1499938964844,283.1499938964844,17690.7890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131506085395813,1.0,0.0,0.0,2.63042426109314,2.630436658859253,4.6168415224201453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.92724609375,0.0,568.4107666015625,1895.4371337890625,0.0,299.432861328125,0.6544163823127747,1.0,0.0,3.0,1.0,0.0
17654700,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7687458992004395,0.1323823183774948,0.1190303191542625,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.5513695478439331,0.050000000745058,0.0482323914766311,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.5513695478439331,0.050000000745058,0.0356242805719375,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.5513695478439331,0.050000000745058,0.0482323914766311,296.82763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.5513695478439331,0.050000000745058,0.2287936955690384,284.9677124023437,284.95001220703125,299.97369384765625,295.5723571777344,298.3772277832031,297.1280212402344,284.96539306640625,1.0,0.15715092420578,1.0,1.0,0.7601960301399231,1.0,-0.5759175419807434,0.2526211440563202,0.3232963979244232,0.1165303438901901,0.929493010044098,0.929493010044098,0.0,24.306018829345703,25.0,13859.689453125,0.0,34.66432189941406,1.0,283.1499938964844,284.390380859375,298.5844421386719,299.6679382324219,293.1499938964844,293.1499938964844,283.1499938964844,18125.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144428372383117,1.0,0.0,0.0,2.674293279647827,2.6743059158325195,4.772120973939309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.8994140625,0.0,596.4478149414062,1895.4371337890625,0.0,301.8442077636719,0.6622823476791382,1.0,0.0,3.0,1.0,0.0
17654760,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7722864747047424,0.1341755539178848,0.1206039413809776,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.5514864921569824,0.050000000745058,0.0482315346598625,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.5514864921569824,0.050000000745058,0.0356236472725868,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.5514864921569824,0.050000000745058,0.0482315346598625,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.5514864921569824,0.050000000745058,0.2287896424531936,284.9627990722656,284.95001220703125,299.994384765625,295.5833740234375,298.3919677734375,297.1364440917969,284.96099853515625,1.0,0.1573215126991272,1.0,1.0,0.758240818977356,1.0,-0.5777985453605652,0.2536064088344574,0.3241921663284302,0.1173324286937713,0.9310570955276488,0.9310570955276488,0.0,24.302600860595703,25.0,13914.0166015625,0.0,34.84534454345703,1.0,283.1499938964844,284.381591796875,298.5958557128906,299.6835021972656,293.1499938964844,293.1499938964844,283.1499938964844,18441.60546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157238900661468,1.0,0.0,0.0,2.7028188705444336,2.702831983566284,4.874468686466571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.01708984375,0.0,615.3363037109375,1895.4371337890625,0.0,304.2493591308594,0.6720467805862427,1.0,0.0,3.0,1.0,0.0
17654820,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7798250913619995,0.1379715800285339,0.1239449679851532,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5517777800559998,0.050000000745058,0.0482294112443923,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5517777800559998,0.050000000745058,0.0356220789253711,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5517777800559998,0.050000000745058,0.0482294112443923,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5517777800559998,0.050000000745058,0.2287795692682266,284.9529113769531,284.95001220703125,300.0320129394531,295.6026916503906,298.4208679199219,297.1551513671875,284.9513244628906,1.0,0.1576688289642334,1.0,1.0,0.7543302774429321,1.0,-0.5817888379096985,0.2556780278682709,0.3261107802391052,0.1190416291356086,0.929372787475586,0.929372787475586,0.0,24.28792190551757,25.0,14042.642578125,0.0,35.224273681640625,1.0,283.1499938964844,284.3600158691406,298.6153869628906,299.71197509765625,293.1499938964844,293.1499938964844,283.1499938964844,19488.39453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183000326156616,1.0,0.0,0.0,2.776038408279419,2.776052236557007,5.142144914316304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.255859375,0.0,666.9058837890625,1895.4371337890625,0.0,309.131103515625,0.6901836395263672,1.0,0.0,3.0,1.0,0.0
17654880,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7798250913619995,0.1379715800285339,0.1239449679851532,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5517777800559998,0.050000000745058,0.0482294112443923,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5517777800559998,0.050000000745058,0.0356220789253711,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5517777800559998,0.050000000745058,0.0482294112443923,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5517777800559998,0.050000000745058,0.2287795692682266,284.9529113769531,284.95001220703125,300.0320129394531,295.6026916503906,298.4208679199219,297.1551513671875,284.9513244628906,1.0,0.1576688289642334,1.0,1.0,0.7543302774429321,1.0,-0.5817888379096985,0.2556780278682709,0.3261107802391052,0.1190416291356086,0.929372787475586,0.929372787475586,0.0,24.28792190551757,25.0,14042.642578125,0.0,35.224273681640625,1.0,283.1499938964844,284.3600158691406,298.6153869628906,299.71197509765625,293.1499938964844,293.1499938964844,283.1499938964844,19488.39453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183000326156616,1.0,0.0,0.0,2.776038408279419,2.776052236557007,5.142144914316304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.255859375,0.0,666.9058837890625,1895.4371337890625,0.0,309.131103515625,0.6901836395263672,1.0,0.0,3.0,1.0,0.0
17654940,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7878938317298889,0.1420316845178604,0.1275281608104705,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.5521338582038879,0.050000000745058,0.0482268258929252,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.5521338582038879,0.050000000745058,0.0356201715767383,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.5521338582038879,0.050000000745058,0.0482268258929252,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.5521338582038879,0.050000000745058,0.2287673056125641,284.9449157714844,284.95001220703125,300.0649719238281,295.6185607910156,298.4488525390625,297.17596435546875,284.9438781738281,1.0,0.15802763402462,1.0,1.0,0.7504197955131531,1.0,-0.5860657691955566,0.2578766345977783,0.3281891345977783,0.1208931729197502,0.9229503870010376,0.9229503870010376,0.0,24.26498985290528,25.0,14172.5224609375,0.0,35.62651443481445,1.0,283.1499938964844,284.3417663574219,298.6307983398437,299.7359619140625,293.1499938964844,293.1499938964844,283.1499938964844,20703.1171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207606613636017,1.0,0.0,0.0,2.843944549560547,2.843959093093872,5.396791493694764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.8876953125,0.0,718.5089111328125,1895.4371337890625,0.0,313.8519287109375,0.7072747349739075,1.0,0.0,3.0,1.0,0.0
17655000,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7878938317298889,0.1420316845178604,0.1275281608104705,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.5521338582038879,0.050000000745058,0.0482268258929252,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.5521338582038879,0.050000000745058,0.0356201715767383,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.5521338582038879,0.050000000745058,0.0482268258929252,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.5521338582038879,0.050000000745058,0.2287673056125641,284.9449157714844,284.95001220703125,300.0649719238281,295.6185607910156,298.4488525390625,297.17596435546875,284.9438781738281,1.0,0.15802763402462,1.0,1.0,0.7504197955131531,1.0,-0.5860657691955566,0.2578766345977783,0.3281891345977783,0.1208931729197502,0.9229503870010376,0.9229503870010376,0.0,24.26498985290528,25.0,14172.5224609375,0.0,35.62651443481445,1.0,283.1499938964844,284.3417663574219,298.6307983398437,299.7359619140625,293.1499938964844,293.1499938964844,283.1499938964844,20703.1171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207606613636017,1.0,0.0,0.0,2.843944549560547,2.843959093093872,5.396791493694764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.8876953125,0.0,718.5089111328125,1895.4371337890625,0.0,313.8519287109375,0.7072747349739075,1.0,0.0,3.0,1.0,0.0
