time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7963898181915283,0.1463367938995361,0.1313347667455673,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5525428056716919,0.050000000745058,0.0482238717377185,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5525428056716919,0.050000000745058,0.0356179885566234,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5525428056716919,0.050000000745058,0.0482238717377185,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5525428056716919,0.050000000745058,0.2287532985210418,284.9397888183594,284.95001220703125,300.0935974121094,295.6312561035156,298.47576904296875,297.19842529296875,284.9393615722656,1.0,0.1584007889032364,1.0,1.0,0.7465402483940125,1.0,-0.5906075835227966,0.26018887758255,0.3304187059402466,0.1228837370872497,0.9141119122505188,0.9141119122505188,0.0,24.23601722717285,25.0,14303.59765625,0.0,36.05265045166016,1.0,283.1499938964844,284.3276062011719,298.64306640625,299.756591796875,293.1499938964844,293.1499938964844,283.1499938964844,21988.603515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231283068656921,1.0,0.0,0.0,2.904036045074463,2.9040510654449463,5.627264272334287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.11669921875,0.0,767.4127197265625,1895.4371337890625,0.0,318.4493103027344,0.722644031047821,1.0,0.0,3.0,1.0,0.0
17655120,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7963898181915283,0.1463367938995361,0.1313347667455673,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5525428056716919,0.050000000745058,0.0482238717377185,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5525428056716919,0.050000000745058,0.0356179885566234,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5525428056716919,0.050000000745058,0.0482238717377185,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5525428056716919,0.050000000745058,0.2287532985210418,284.9397888183594,284.95001220703125,300.0935974121094,295.6312561035156,298.47576904296875,297.19842529296875,284.9393615722656,1.0,0.1584007889032364,1.0,1.0,0.7465402483940125,1.0,-0.5906075835227966,0.26018887758255,0.3304187059402466,0.1228837370872497,0.9141119122505188,0.9141119122505188,0.0,24.23601722717285,25.0,14303.59765625,0.0,36.05265045166016,1.0,283.1499938964844,284.3276062011719,298.64306640625,299.756591796875,293.1499938964844,293.1499938964844,283.1499938964844,21988.603515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4231283068656921,1.0,0.0,0.0,2.904036045074463,2.9040510654449463,5.627264272334287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.11669921875,0.0,767.4127197265625,1895.4371337890625,0.0,318.4493103027344,0.722644031047821,1.0,0.0,3.0,1.0,0.0
17655180,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8052148222923279,0.1508719623088836,0.1353505551815033,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.5529961585998535,0.050000000745058,0.0482206121087074,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.5529961585998535,0.050000000745058,0.0356155820190906,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.5529961585998535,0.050000000745058,0.0482206121087074,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.5529961585998535,0.050000000745058,0.2287378311157226,284.9375305175781,284.95001220703125,300.1181640625,295.6410522460937,298.5016784667969,297.2222595214844,284.9376525878906,1.0,0.1587903946638107,1.0,1.0,0.7426607608795166,1.0,-0.5953977108001709,0.2626104652881622,0.3327872157096863,0.1250197887420654,0.904836356639862,0.904836356639862,0.0,24.202621459960938,25.0,14436.7138671875,0.0,36.503211975097656,1.0,283.1499938964844,284.3172607421875,298.6526794433594,299.77459716796875,293.1499938964844,293.1499938964844,283.1499938964844,23270.763671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254674017429352,1.0,0.0,0.0,2.956480026245117,2.956495761871338,5.832345095768687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.10009765625,0.0,812.658203125,1895.4371337890625,0.0,323.0458984375,0.7362551689147949,1.0,0.0,3.0,1.0,0.0
17655240,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8052148222923279,0.1508719623088836,0.1353505551815033,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.5529961585998535,0.050000000745058,0.0482206121087074,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.5529961585998535,0.050000000745058,0.0356155820190906,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.5529961585998535,0.050000000745058,0.0482206121087074,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.5529961585998535,0.050000000745058,0.2287378311157226,284.9375305175781,284.95001220703125,300.1181640625,295.6410522460937,298.5016784667969,297.2222595214844,284.9376525878906,1.0,0.1587903946638107,1.0,1.0,0.7426607608795166,1.0,-0.5953977108001709,0.2626104652881622,0.3327872157096863,0.1250197887420654,0.904836356639862,0.904836356639862,0.0,24.202621459960938,25.0,14436.7138671875,0.0,36.503211975097656,1.0,283.1499938964844,284.3172607421875,298.6526794433594,299.77459716796875,293.1499938964844,293.1499938964844,283.1499938964844,23270.763671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254674017429352,1.0,0.0,0.0,2.956480026245117,2.956495761871338,5.832345095768687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.10009765625,0.0,812.658203125,1895.4371337890625,0.0,323.0458984375,0.7362551689147949,1.0,0.0,3.0,1.0,0.0
17655300,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8096518516540527,0.153221383690834,0.1374327391386032,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.5532375574111938,0.050000000745058,0.0482188835740089,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.5532375574111938,0.050000000745058,0.0356143042445182,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.5532375574111938,0.050000000745058,0.0482188835740089,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.5532375574111938,0.050000000745058,0.228729635477066,284.9372863769531,284.95001220703125,300.12908935546875,295.6449279785156,298.51422119140625,297.2346496582031,284.93707275390625,1.0,0.1589918136596679,1.0,1.0,0.7407209873199463,1.0,-0.597881019115448,0.2638600170612335,0.3340209722518921,0.1261436343193054,0.9004985690116882,0.9004985690116882,0.0,24.18465805053711,25.0,14512.3564453125,0.0,36.73774337768555,1.0,283.1499938964844,284.3111267089844,298.65673828125,299.7833251953125,293.1499938964844,293.1499938964844,283.1499938964844,24016.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266608655452728,1.0,0.0,0.0,2.988421440124512,2.9884374141693115,5.959049644843617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.712890625,0.0,840.7557373046875,1895.4371337890625,0.0,325.4126281738281,0.741685688495636,1.0,0.0,3.0,1.0,0.0
17655360,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.8140159249305725,0.1556271910667419,0.139566034078598,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5534881949424744,0.050000000745058,0.0482170954346656,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5534881949424744,0.050000000745058,0.0356129817664623,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5534881949424744,0.050000000745058,0.0482170954346656,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5534881949424744,0.050000000745058,0.2287211418151855,284.9377136230469,284.95001220703125,300.1390991210937,295.6481628417969,298.52655029296875,297.247314453125,284.9382629394531,1.0,0.1591982096433639,1.0,1.0,0.7387995719909668,1.0,-0.6004251837730408,0.2651337385177612,0.3352914750576019,0.1273044496774673,0.8966223001480103,0.8966223001480103,0.0,24.16600227355957,25.0,14573.1259765625,0.0,36.97890472412109,1.0,283.1499938964844,284.3098449707031,298.6598815917969,299.7903137207031,293.1499938964844,293.1499938964844,283.1499938964844,24491.30859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4278284013271332,1.0,0.0,0.0,3.0031304359436035,3.0031466484069824,6.017854730089311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.9619140625,0.0,854.694580078125,1895.4371337890625,0.0,327.7421264648437,0.7424720525741577,1.0,0.0,3.0,1.0,0.0
17655420,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8226640820503235,0.1606046259403228,0.1439775377511978,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.5540173053741455,0.050000000745058,0.0482133328914642,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.5540173053741455,0.050000000745058,0.0356102026998996,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.5540173053741455,0.050000000745058,0.0482133328914642,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.5540173053741455,0.050000000745058,0.2287032902240753,284.9479675292969,284.95001220703125,300.1566772460937,295.6528625488281,298.5505065917969,297.2735290527344,284.9506225585937,1.0,0.1596252918243408,1.0,1.0,0.734956681728363,1.0,-0.6056857705116272,0.2677534818649292,0.337932288646698,0.1297486424446106,0.8985890746116638,0.8985890746116638,0.0,24.12671661376953,25.0,14688.416015625,0.0,37.48051452636719,1.0,283.1499938964844,284.3211669921875,298.6634216308594,299.8006896972656,293.1499938964844,293.1499938964844,283.1499938964844,24364.376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299069344997406,1.0,0.0,0.0,2.996042966842652,2.9960591793060303,5.989483611301694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.92041015625,0.0,848.587158203125,1895.4371337890625,0.0,331.9247741699219,0.7403541207313538,1.0,0.0,3.0,1.0,0.0
17655480,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8226640820503235,0.1606046259403228,0.1439775377511978,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.5540173053741455,0.050000000745058,0.0482133328914642,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.5540173053741455,0.050000000745058,0.0356102026998996,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.5540173053741455,0.050000000745058,0.0482133328914642,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.5540173053741455,0.050000000745058,0.2287032902240753,284.9479675292969,284.95001220703125,300.1566772460937,295.6528625488281,298.5505065917969,297.2735290527344,284.9506225585937,1.0,0.1596252918243408,1.0,1.0,0.734956681728363,1.0,-0.6056857705116272,0.2677534818649292,0.337932288646698,0.1297486424446106,0.8985890746116638,0.8985890746116638,0.0,24.12671661376953,25.0,14688.416015625,0.0,37.48051452636719,1.0,283.1499938964844,284.3211669921875,298.6634216308594,299.8006896972656,293.1499938964844,293.1499938964844,283.1499938964844,24364.376953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299069344997406,1.0,0.0,0.0,2.996042966842652,2.9960591793060303,5.989483611301694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.92041015625,0.0,848.587158203125,1895.4371337890625,0.0,331.9247741699219,0.7403541207313538,1.0,0.0,3.0,1.0,0.0
17655540,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8314242362976074,0.1658024787902832,0.1485875695943832,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5545867681503296,0.050000000745058,0.0482093058526515,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5545867681503296,0.050000000745058,0.0356072299182415,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5545867681503296,0.050000000745058,0.0482093058526515,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5545867681503296,0.050000000745058,0.2286841869354248,284.96392822265625,284.95001220703125,300.1712646484375,295.6554260253906,298.5736694335937,297.3009338378906,284.9669494628906,1.0,0.1600725352764129,1.0,1.0,0.7311137914657593,1.0,-0.6111820340156555,0.2704604864120483,0.3407215476036072,0.1323937773704528,0.9135915040969848,0.9135915040969848,0.0,24.084941864013672,25.0,14814.9501953125,0.0,38.00918960571289,1.0,283.1499938964844,284.335693359375,298.6658020019531,299.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,23441.7109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319422543048858,1.0,0.0,0.0,2.98488712310791,2.984902858734131,5.944962708781532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.6962890625,0.0,834.605712890625,1895.4371337890625,0.0,336.0653686523437,0.7424768805503845,1.0,0.0,3.0,1.0,0.0
17655600,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8314242362976074,0.1658024787902832,0.1485875695943832,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5545867681503296,0.050000000745058,0.0482093058526515,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5545867681503296,0.050000000745058,0.0356072299182415,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5545867681503296,0.050000000745058,0.0482093058526515,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5545867681503296,0.050000000745058,0.2286841869354248,284.96392822265625,284.95001220703125,300.1712646484375,295.6554260253906,298.5736694335937,297.3009338378906,284.9669494628906,1.0,0.1600725352764129,1.0,1.0,0.7311137914657593,1.0,-0.6111820340156555,0.2704604864120483,0.3407215476036072,0.1323937773704528,0.9135915040969848,0.9135915040969848,0.0,24.084941864013672,25.0,14814.9501953125,0.0,38.00918960571289,1.0,283.1499938964844,284.335693359375,298.6658020019531,299.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,23441.7109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319422543048858,1.0,0.0,0.0,2.98488712310791,2.984902858734131,5.944962708781532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.6962890625,0.0,834.605712890625,1895.4371337890625,0.0,336.0653686523437,0.7424768805503845,1.0,0.0,3.0,1.0,0.0
17655660,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.836635947227478,0.1689184755086898,0.1513567417860031,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5549359321594238,0.050000000745058,0.0482068471610546,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5549359321594238,0.050000000745058,0.0356054119765758,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5549359321594238,0.050000000745058,0.0482068471610546,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5549359321594238,0.050000000745058,0.2286725342273712,284.9689636230469,284.95001220703125,300.1784973144531,295.6560363769531,298.5867919921875,297.3174133300781,284.9698791503906,1.0,0.1603426337242126,1.0,1.0,0.7288979291915894,1.0,-0.6144834160804749,0.2720630466938019,0.342420369386673,0.1340421438217163,0.9237276315689088,0.9237276315689088,0.0,24.05996322631836,25.0,14916.95703125,0.0,38.32948684692383,1.0,283.1499938964844,284.33160400390625,298.6678466796875,299.81890869140625,293.1499938964844,293.1499938964844,283.1499938964844,23429.890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333950579166412,1.0,0.0,0.0,3.0181972980499268,3.0182135105133057,6.078390697439318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.78271484375,0.0,859.5323486328125,1895.4371337890625,0.0,339.04864501953125,0.747421383857727,1.0,0.0,3.0,1.0,0.0
17655720,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8404415845870972,0.1711952537298202,0.1533818542957306,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.5551936030387878,0.050000000745058,0.0482050403952598,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.5551936030387878,0.050000000745058,0.035604078322649,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.5551936030387878,0.050000000745058,0.0482050403952598,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.5551936030387878,0.050000000745058,0.2286639511585235,284.970458984375,284.95001220703125,300.18316650390625,295.6560974121094,298.59600830078125,297.3294372558594,284.9710998535156,1.0,0.1605414748191833,1.0,1.0,0.72730553150177,1.0,-0.6168979406356812,0.2732232809066772,0.3436746597290039,0.1352841407060623,0.9303141832351683,0.9303141832351683,0.0,24.04204559326172,25.0,14979.6630859375,0.0,38.56535339355469,1.0,283.1499938964844,284.32958984375,298.6687316894531,299.8238525390625,293.1499938964844,293.1499938964844,283.1499938964844,23380.90234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434516429901123,1.0,0.0,0.0,3.035952091217041,3.035968542098999,6.150114018055319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.0810546875,0.0,872.7650756835938,1895.4371337890625,0.0,341.36737060546875,0.7543456554412842,1.0,0.0,3.0,1.0,0.0
17655780,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8497427701950073,0.1767466217279434,0.1583215445280075,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.5558314919471741,0.050000000745058,0.0482005849480629,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.5558314919471741,0.050000000745058,0.0356007888913154,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.5558314919471741,0.050000000745058,0.0482005849480629,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.5558314919471741,0.050000000745058,0.2286428213119506,284.968994140625,284.95001220703125,300.1927490234375,295.6551208496094,298.61749267578125,297.35870361328125,284.9685974121094,1.0,0.1610308438539505,1.0,1.0,0.723497211933136,1.0,-0.6227859258651733,0.2760112285614013,0.3467747271060943,0.1384545862674713,0.9426631331443788,0.9426631331443788,0.0,23.999530792236328,25.0,15147.69921875,0.0,39.1463737487793,1.0,283.1499938964844,284.31573486328125,298.6694641113281,299.83544921875,293.1499938964844,293.1499938964844,283.1499938964844,23881.21484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374496042728424,1.0,0.0,0.0,3.107337713241577,3.1073546409606934,6.442734274969553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.99609375,0.0,931.8900146484376,1895.4371337890625,0.0,347.4999389648437,0.7713533639907837,1.0,0.0,3.0,1.0,0.0
17655840,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8497427701950073,0.1767466217279434,0.1583215445280075,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.5558314919471741,0.050000000745058,0.0482005849480629,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.5558314919471741,0.050000000745058,0.0356007888913154,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.5558314919471741,0.050000000745058,0.0482005849480629,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.5558314919471741,0.050000000745058,0.2286428213119506,284.968994140625,284.95001220703125,300.1927490234375,295.6551208496094,298.61749267578125,297.35870361328125,284.9685974121094,1.0,0.1610308438539505,1.0,1.0,0.723497211933136,1.0,-0.6227859258651733,0.2760112285614013,0.3467747271060943,0.1384545862674713,0.9426631331443788,0.9426631331443788,0.0,23.999530792236328,25.0,15147.69921875,0.0,39.1463737487793,1.0,283.1499938964844,284.31573486328125,298.6694641113281,299.83544921875,293.1499938964844,293.1499938964844,283.1499938964844,23881.21484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374496042728424,1.0,0.0,0.0,3.107337713241577,3.1073546409606934,6.442734274969553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.99609375,0.0,931.8900146484376,1895.4371337890625,0.0,347.4999389648437,0.7713533639907837,1.0,0.0,3.0,1.0,0.0
17655900,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8545070290565491,0.1795778125524521,0.1608406454324722,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.5561634302139282,0.050000000745058,0.0481982789933681,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.5561634302139282,0.050000000745058,0.0355990827083587,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.5561634302139282,0.050000000745058,0.0481982789933681,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.5561634302139282,0.050000000745058,0.2286318838596344,284.9668884277344,284.95001220703125,300.19677734375,295.6540832519531,298.6279296875,297.37359619140625,284.9655456542969,1.0,0.1612825989723205,1.0,1.0,0.7215930819511414,1.0,-0.6257882714271545,0.2774077355861664,0.3483805656433105,0.1401561498641967,0.9473035335540771,0.9473035335540771,0.0,23.9783935546875,25.0,15239.7236328125,0.0,39.445709228515625,1.0,283.1499938964844,284.3052673339844,298.6690979003906,299.8409729003906,293.1499938964844,293.1499938964844,283.1499938964844,24392.646484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389839172363281,1.0,0.0,0.0,3.1552765369415283,3.1552939414978027,6.643059577982058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.83984375,0.0,974.1947021484376,1895.4371337890625,0.0,350.7474975585937,0.7801300287246704,1.0,0.0,3.0,1.0,0.0
17655960,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8593677878379822,0.1824577301740646,0.1634025126695633,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.5565053224563599,0.050000000745058,0.0481959097087383,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.5565053224563599,0.050000000745058,0.0355973355472087,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.5565053224563599,0.050000000745058,0.0481959097087383,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.5565053224563599,0.050000000745058,0.2286206483840942,284.9643859863281,284.95001220703125,300.2003479003906,295.6527404785156,298.63818359375,297.3887634277344,284.9637145996094,1.0,0.1615403592586517,1.0,1.0,0.7197050452232361,1.0,-0.6288419365882874,0.2788061499595642,0.3500357866287231,0.1419440060853958,0.9506693482398988,0.9506693482398988,0.0,23.957359313964844,25.0,15317.4853515625,0.0,39.75236892700195,1.0,283.1499938964844,284.29937744140625,298.6676330566406,299.8443298339844,293.1499938964844,293.1499938964844,283.1499938964844,24731.384765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404652416706085,1.0,0.0,0.0,3.1870994567871094,3.187117338180542,6.777734142815461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.45556640625,0.0,1002.9514770507812,1895.4371337890625,0.0,353.90924072265625,0.7905837893486023,1.0,0.0,3.0,1.0,0.0
17656020,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8693476915359497,0.1883483231067657,0.16863913834095,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5572217702865601,0.050000000745058,0.0481909736990928,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5572217702865601,0.050000000745058,0.0355936884880065,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5572217702865601,0.050000000745058,0.0481909736990928,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5572217702865601,0.050000000745058,0.2285972386598587,284.9595031738281,284.95001220703125,300.2062683105469,295.64923095703125,298.65838623046875,297.419921875,284.9589538574219,1.0,0.1620706766843795,1.0,1.0,0.7159289717674255,1.0,-0.635081946849823,0.2816116511821747,0.3534702956676483,0.1457719653844833,0.9551811814308168,0.9551811814308168,0.0,23.91497230529785,25.0,15488.8388671875,0.0,40.38524627685547,1.0,283.1499938964844,284.28350830078125,298.663818359375,299.8509826660156,293.1499938964844,293.1499938964844,283.1499938964844,25774.34765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443401426076889,1.0,0.0,0.0,3.267670154571533,3.2676889896392822,7.124751846276922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.6376953125,0.0,1079.4599609375,1895.4371337890625,0.0,360.2543029785156,0.8101632595062256,1.0,0.0,3.0,1.0,0.0
17656080,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8693476915359497,0.1883483231067657,0.16863913834095,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5572217702865601,0.050000000745058,0.0481909736990928,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5572217702865601,0.050000000745058,0.0355936884880065,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5572217702865601,0.050000000745058,0.0481909736990928,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.5572217702865601,0.050000000745058,0.2285972386598587,284.9595031738281,284.95001220703125,300.2062683105469,295.64923095703125,298.65838623046875,297.419921875,284.9589538574219,1.0,0.1620706766843795,1.0,1.0,0.7159289717674255,1.0,-0.635081946849823,0.2816116511821747,0.3534702956676483,0.1457719653844833,0.9551811814308168,0.9551811814308168,0.0,23.91497230529785,25.0,15488.8388671875,0.0,40.38524627685547,1.0,283.1499938964844,284.28350830078125,298.663818359375,299.8509826660156,293.1499938964844,293.1499938964844,283.1499938964844,25774.34765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443401426076889,1.0,0.0,0.0,3.267670154571533,3.2676889896392822,7.124751846276922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.6376953125,0.0,1079.4599609375,1895.4371337890625,0.0,360.2543029785156,0.8101632595062256,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8767406940460205,0.1927006542682647,0.1725060045719146,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5577676892280579,0.050000000745058,0.0481872372329235,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5577676892280579,0.050000000745058,0.0355909280478954,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5577676892280579,0.050000000745058,0.0481872372329235,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.5577676892280579,0.050000000745058,0.228579506278038,284.95635986328125,284.95001220703125,300.2096862792969,295.64617919921875,298.6727600097656,297.443115234375,284.9556579589844,1.0,0.1624645441770553,1.0,1.0,0.7132179141044617,1.0,-0.6396893858909607,0.2836414873600006,0.3560478985309601,0.1487374156713485,0.9568052887916564,0.9568052887916564,0.0,23.883808135986328,25.0,15617.314453125,0.0,40.85747146606445,1.0,283.1499938964844,284.27178955078125,298.6605529785156,299.8553466796875,293.1499938964844,293.1499938964844,283.1499938964844,26668.00390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454638063907623,1.0,0.0,0.0,3.329354047775269,3.329373359680176,7.396278647320287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.8154296875,0.0,1141.1474609375,1895.4371337890625,0.0,364.7745056152344,0.8223355412483215,1.0,0.0,3.0,1.0,0.0
17656200,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8796960115432739,0.1944392025470733,0.1740516722202301,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557989239692688,0.050000000745058,0.0481857284903526,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557989239692688,0.050000000745058,0.0355898141860961,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557989239692688,0.050000000745058,0.0481857284903526,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557989239692688,0.050000000745058,0.2285723388195037,284.9556884765625,284.95001220703125,300.2108764648437,295.6448669433594,298.67840576171875,297.452392578125,284.95538330078125,1.0,0.1626225858926773,1.0,1.0,0.7121529579162598,1.0,-0.6415309309959412,0.2844449579715729,0.3570859730243683,0.1499501168727874,0.9574412107467652,0.9574412107467652,0.0,23.87142562866211,25.0,15662.759765625,0.0,41.04744720458984,1.0,283.1499938964844,284.2694091796875,298.65899658203125,299.8564453125,293.1499938964844,293.1499938964844,283.1499938964844,26903.876953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462402462959289,1.0,0.0,0.0,3.3456599712371826,3.345679521560669,7.468904641427798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.8017578125,0.0,1157.818359375,1895.4371337890625,0.0,366.4900207519531,0.829215407371521,1.0,0.0,3.0,1.0,0.0
17656260,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8894638419151306,0.2001902163028717,0.1791725307703018,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.558734118938446,0.050000000745058,0.0481806732714176,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.558734118938446,0.050000000745058,0.0355860814452171,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.558734118938446,0.050000000745058,0.0481806732714176,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.558734118938446,0.050000000745058,0.2285483628511428,284.9531555175781,284.95001220703125,300.2142333984375,295.6402587890625,298.6967468261719,297.483154296875,284.9530029296875,1.0,0.1631495356559753,1.0,1.0,0.7087109684944153,1.0,-0.6476313471794128,0.2870758473873138,0.3605554699897766,0.1540691703557968,0.958350956439972,0.958350956439972,0.0,23.831132888793945,25.0,15826.3837890625,0.0,41.68232727050781,1.0,283.1499938964844,284.2575378417969,298.6542358398437,299.8612670898437,293.1499938964844,293.1499938964844,283.1499938964844,28006.0859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488211870193481,1.0,0.0,0.0,3.416614294052124,3.4166347980499268,7.78906269260915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.49072265625,0.0,1232.698974609375,1895.4371337890625,0.0,372.2478332519531,0.8436310887336731,1.0,0.0,3.0,1.0,0.0
17656320,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8903109431266785,0.2006903737783432,0.1796183437108993,297.521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5587993264198303,0.050000000745058,0.0481802299618721,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5587993264198303,0.050000000745058,0.0355857536196708,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5587993264198303,0.050000000745058,0.0481802299618721,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.5587993264198303,0.050000000745058,0.2285462766885757,284.9531555175781,284.95001220703125,300.2144775390625,295.63983154296875,298.69830322265625,297.48583984375,284.9530944824219,1.0,0.1631958037614822,1.0,1.0,0.708415150642395,1.0,-0.6481626033782959,0.2873033583164215,0.360859215259552,0.1544350534677505,0.9585185050964355,0.9585185050964355,0.0,23.82773971557617,25.0,15839.474609375,0.0,41.73807907104492,1.0,283.1499938964844,284.257080078125,298.6537475585937,299.8615417480469,293.1499938964844,293.1499938964844,283.1499938964844,28066.953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490344822406769,1.0,0.0,0.0,3.420685052871704,3.420705556869507,7.807635142853542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.0693359375,0.0,1237.069091796875,1895.4371337890625,0.0,372.7275085449219,0.8476011157035828,1.0,0.0,3.0,1.0,0.0
17656380,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9010195136070251,0.2070465683937072,0.1852901130914688,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5596336126327515,0.050000000745058,0.0481746159493923,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5596336126327515,0.050000000745058,0.0355816073715686,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5596336126327515,0.050000000745058,0.0481746159493923,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5596336126327515,0.050000000745058,0.2285196483135223,284.9517517089844,284.95001220703125,300.21746826171875,295.6344299316406,298.7181701660156,297.5199584960937,284.9519348144531,1.0,0.1637889295816421,1.0,1.0,0.704677402973175,1.0,-0.654919445514679,0.2901905179023742,0.3647288978099823,0.1591708660125732,0.9591259956359864,0.9591259956359864,0.0,23.78597068786621,25.0,16018.90234375,0.0,42.45375442504883,1.0,283.1499938964844,284.2463073730469,298.6483154296875,299.8665466308594,293.1499938964844,293.1499938964844,283.1499938964844,29237.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518219828605652,1.0,0.0,0.0,3.4932098388671875,3.4932310581207275,8.142216643136635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.48486328125,0.0,1317.2054443359375,1895.4371337890625,0.0,379.0510864257813,0.8654032349586487,1.0,0.0,3.0,1.0,0.0
17656440,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9010195136070251,0.2070465683937072,0.1852901130914688,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5596336126327515,0.050000000745058,0.0481746159493923,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5596336126327515,0.050000000745058,0.0355816073715686,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5596336126327515,0.050000000745058,0.0481746159493923,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5596336126327515,0.050000000745058,0.2285196483135223,284.9517517089844,284.95001220703125,300.21746826171875,295.6344299316406,298.7181701660156,297.5199584960937,284.9519348144531,1.0,0.1637889295816421,1.0,1.0,0.704677402973175,1.0,-0.654919445514679,0.2901905179023742,0.3647288978099823,0.1591708660125732,0.9591259956359864,0.9591259956359864,0.0,23.78597068786621,25.0,16018.90234375,0.0,42.45375442504883,1.0,283.1499938964844,284.2463073730469,298.6483154296875,299.8665466308594,293.1499938964844,293.1499938964844,283.1499938964844,29237.83203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518219828605652,1.0,0.0,0.0,3.4932098388671875,3.4932310581207275,8.142216643136635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.48486328125,0.0,1317.2054443359375,1895.4371337890625,0.0,379.0510864257813,0.8654032349586487,1.0,0.0,3.0,1.0,0.0
17656500,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.90644508600235,0.2102524489164352,0.188153862953186,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5600540637969971,0.050000000745058,0.0481718033552169,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5600540637969971,0.050000000745058,0.0355795323848724,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5600540637969971,0.050000000745058,0.0481718033552169,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5600540637969971,0.050000000745058,0.2285062968730926,284.95147705078125,284.95001220703125,300.21881103515625,295.63165283203125,298.7281494140625,297.5372619628906,284.9512634277344,1.0,0.1640926897525787,1.0,1.0,0.7028084993362427,1.0,-0.6583306789398193,0.2916479110717773,0.366682767868042,0.1616089940071106,0.9594904780387878,0.9594904780387878,0.0,23.7663516998291,25.0,16116.2783203125,0.0,42.82024383544922,1.0,283.1499938964844,284.23974609375,298.6456604003906,299.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,29940.580078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532271921634674,1.0,0.0,0.0,3.536245822906494,3.5362677574157715,8.344075013155816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.328125,0.0,1366.3311767578125,1895.4371337890625,0.0,382.2779541015625,0.873161256313324,1.0,0.0,3.0,1.0,0.0
17656560,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9121404886245728,0.2134727388620376,0.1910316497087478,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5604746341705322,0.050000000745058,0.0481690019369125,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5604746341705322,0.050000000745058,0.0355774611234664,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5604746341705322,0.050000000745058,0.0481690019369125,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5604746341705322,0.050000000745058,0.2284930050373077,284.95166015625,284.95001220703125,300.2201232910156,295.62890625,298.7382202148437,297.5547180175781,284.95196533203125,1.0,0.1644011437892913,1.0,1.0,0.7009515762329102,1.0,-0.6617594361305237,0.2931147217750549,0.3686447143554687,0.1640805006027221,0.9601119756698608,0.9601119756698608,0.0,23.74773597717285,25.0,16201.38671875,0.0,43.19222259521485,1.0,283.1499938964844,284.2370300292969,298.64276123046875,299.87158203125,293.1499938964844,293.1499938964844,283.1499938964844,30369.369140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546045660972595,1.0,0.0,0.0,3.5629007816314697,3.562922954559326,8.470337888866197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.10400390625,0.0,1397.2841796875,1895.4371337890625,0.0,385.4667663574219,0.8825092911720276,1.0,0.0,3.0,1.0,0.0
17656620,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9227215051651,0.2192677706480026,0.1962134838104248,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5612252950668335,0.050000000745058,0.048164028674364,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5612252950668335,0.050000000745058,0.0355737879872322,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5612252950668335,0.050000000745058,0.048164028674364,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5612252950668335,0.050000000745058,0.2284694164991378,284.9519348144531,284.95001220703125,300.2225036621094,295.6240539550781,298.7566833496094,297.5865783691406,284.9522705078125,1.0,0.1649637073278427,1.0,1.0,0.697623610496521,1.0,-0.6679337024688721,0.2957797348499298,0.3721539676189422,0.1685630828142166,0.9613907933235168,0.9613907933235168,0.0,23.71676445007324,25.0,16369.8056640625,0.0,43.87110900878906,1.0,283.1499938964844,284.2289428710937,298.6379699707031,299.8765563964844,293.1499938964844,293.1499938964844,283.1499938964844,31405.02734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571133852005005,1.0,0.0,0.0,3.626944065093994,3.626966953277588,8.777584525887505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.17724609375,0.0,1473.5054931640625,1895.4371337890625,0.0,391.3419189453125,0.89524245262146,1.0,0.0,3.0,1.0,0.0
17656680,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9239603281021118,0.2199416905641555,0.1968161314725875,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5613115429878235,0.050000000745058,0.0481634624302387,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5613115429878235,0.050000000745058,0.0355733670294284,297.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5613115429878235,0.050000000745058,0.0481634624302387,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5613115429878235,0.050000000745058,0.2284667193889618,284.95220947265625,284.95001220703125,300.2228088378906,295.6235046386719,298.7588806152344,297.5903625488281,284.95263671875,1.0,0.1650298684835434,1.0,1.0,0.6972377896308899,1.0,-0.6686522364616394,0.2960927486419678,0.3725594878196716,0.1690852493047714,0.9617387056350708,0.9617387056350708,0.0,23.71343421936035,25.0,16388.333984375,0.0,43.95092010498047,1.0,283.1499938964844,284.2286682128906,298.63739013671875,299.87701416015625,293.1499938964844,293.1499938964844,283.1499938964844,31476.0,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4573965668678283,1.0,0.0,0.0,3.631873369216919,3.6318962574005127,8.801458761809045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.0283203125,0.0,1479.4136962890625,1895.4371337890625,0.0,392.0105285644531,0.8994112014770508,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9324885606765748,0.2246008217334747,0.2009850889444351,297.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5619034171104431,0.1456359624862671,0.0481595695018768,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5619034171104431,0.050000000745058,0.035570491105318,297.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5619034171104431,0.050000000745058,0.0481595695018768,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5619034171104431,0.050000000745058,0.2284482568502426,284.95281982421875,284.95001220703125,300.2249450683594,295.61981201171875,298.7745361328125,297.616943359375,284.9530334472656,1.0,0.1654903888702392,1.0,1.0,0.6945713758468628,1.0,-0.6736205220222473,0.2982782423496246,0.3753422796726227,0.1726929247379303,0.9633857607841492,0.9633857607841492,0.0,23.69145965576172,25.0,16530.041015625,0.0,44.507171630859375,1.0,283.1499938964844,284.22198486328125,298.6338806152344,299.88165283203125,293.1499938964844,293.1499938964844,283.1499938964844,32340.681640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594243764877319,1.0,0.0,0.0,3.686437845230103,3.6864614486694336,9.067908308679762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.0029296875,0.0,1546.4334716796875,1895.4371337890625,0.0,396.83148193359375,0.909858763217926,1.0,0.0,3.0,1.0,0.0
17656800,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9748255014419556,0.2264938950538635,0.202493354678154,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7691462635993958,0.1469232439994812,0.1065464615821838,297.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5882115960121155,0.050000000745058,0.0354578495025634,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5882115960121155,0.050000000745058,0.0480070561170578,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5882115960121155,0.050000000745058,0.2277248054742813,284.961669921875,284.95001220703125,300.2258605957031,295.61846923828125,298.78387451171875,297.6254577636719,284.98779296875,1.0,0.1666529923677444,1.0,1.0,0.6935239434242249,1.0,-0.7442627549171448,0.3311801254749298,0.4130825996398926,0.1912419497966766,0.9702000617980956,0.9702000617980956,0.0,20.52168083190918,43.0,17727.310546875,0.0,49.39448165893555,1.0,283.1499938964844,284.2776794433594,298.6347351074219,299.8980712890625,293.1499938964844,293.1499938964844,283.1499938964844,32497.7109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604685604572296,1.0,0.0,0.0,3.701844930648804,3.701868772506714,9.143863621829952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.1162109375,0.0,1565.0401611328125,1895.4371337890625,0.0,399.336669921875,0.9165487289428712,1.0,0.0,3.0,1.0,0.0
17656860,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.9640238285064696,0.2335124909877777,0.2087758332490921,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8161096572875977,0.1410158425569534,0.1354328542947769,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.5736749172210693,0.050000000745058,0.0355165898799896,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.5736749172210693,0.050000000745058,0.0480865873396396,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.5736749172210693,0.050000000745058,0.2281020730733871,285.12432861328125,284.95001220703125,300.2295837402344,295.6140441894531,298.7778625488281,297.60516357421875,285.1250305175781,1.0,0.1768685132265091,1.0,1.0,0.6903282999992371,1.0,-0.7871423959732056,0.3510455191135406,0.4360968470573425,0.2057133913040161,1.0,1.0,0.0,23.027624130249023,31.0,19065.068359375,0.0,58.52426528930664,1.0,283.1499938964844,284.34503173828125,298.7033386230469,300.0799865722656,293.1499938964844,293.1499938964844,283.04998779296875,32819.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784456789493561,1.0,0.0,0.0,3.816025495529175,3.816050529479981,9.716633257994545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.064453125,0.0,1700.9678955078125,1895.4371337890625,0.0,445.0376892089844,0.9419251680374146,1.0,0.0,3.0,1.0,0.0
