time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.9640238285064696,0.2335124909877777,0.2087758332490921,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8161096572875977,0.1410158425569534,0.1354328542947769,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.5736749172210693,0.050000000745058,0.0355165898799896,297.68023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.5736749172210693,0.050000000745058,0.0480865873396396,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.5736749172210693,0.050000000745058,0.2281020730733871,285.12432861328125,284.95001220703125,300.2295837402344,295.6140441894531,298.7778625488281,297.60516357421875,285.1250305175781,1.0,0.1768685132265091,1.0,1.0,0.6903282999992371,1.0,-0.7871423959732056,0.3510455191135406,0.4360968470573425,0.2057133913040161,1.0,1.0,0.0,23.027624130249023,31.0,19065.068359375,0.0,58.52426528930664,1.0,283.1499938964844,284.34503173828125,298.7033386230469,300.0799865722656,293.1499938964844,293.1499938964844,283.04998779296875,32819.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784456789493561,1.0,0.0,0.0,3.816025495529175,3.816050529479981,9.716633257994545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.064453125,0.0,1700.9678955078125,1895.4371337890625,0.0,445.0376892089844,0.9419251680374146,1.0,0.0,3.0,1.0,0.0
17656980,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.9973852038383484,0.242481455206871,0.2151773124933242,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.8335314989089966,0.139684572815895,0.1328996866941452,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.5930575132369995,0.050000000745058,0.0354389622807502,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.8406170606613159,0.1423970907926559,0.1365382969379425,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.5930575132369995,0.050000000745058,0.2276035249233245,285.1698913574219,284.95001220703125,300.2343444824219,295.6105041503906,298.7802124023437,297.59136962890625,285.17645263671875,1.0,0.1820503622293472,1.0,1.0,0.6871326565742493,1.0,-0.868668258190155,0.3892938792705536,0.4793743789196014,0.2307742536067962,1.0,1.0,0.0,21.3118839263916,25.0,21105.51953125,0.0,70.96312713623047,1.0,283.0521240234375,284.3554382324219,298.7479858398437,300.262451171875,293.1499938964844,293.1499938964844,282.75,34146.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073820352554321,1.0,0.0,0.0,3.8922040462493896,3.892230033874512,1.0108446986123454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.51708984375,0.0,1804.90625,1895.4371337890625,0.0,530.0927124023438,0.9583985805511476,1.0,0.0,3.0,1.0,0.0
17657040,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.9973852038383484,0.242481455206871,0.2151773124933242,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.8335314989089966,0.139684572815895,0.1328996866941452,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.5930575132369995,0.050000000745058,0.0354389622807502,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.8406170606613159,0.1423970907926559,0.1365382969379425,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.5930575132369995,0.050000000745058,0.2276035249233245,285.1698913574219,284.95001220703125,300.2343444824219,295.6105041503906,298.7802124023437,297.59136962890625,285.17645263671875,1.0,0.1820503622293472,1.0,1.0,0.6871326565742493,1.0,-0.868668258190155,0.3892938792705536,0.4793743789196014,0.2307742536067962,1.0,1.0,0.0,21.3118839263916,25.0,21105.51953125,0.0,70.96312713623047,1.0,283.0521240234375,284.3554382324219,298.7479858398437,300.262451171875,293.1499938964844,293.1499938964844,282.75,34146.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073820352554321,1.0,0.0,0.0,3.8922040462493896,3.892230033874512,1.0108446986123454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.51708984375,0.0,1804.90625,1895.4371337890625,0.0,530.0927124023438,0.9583985805511476,1.0,0.0,3.0,1.0,0.0
17657100,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9897906184196472,0.2470409721136093,0.2063515037298202,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8367690443992615,0.1400386542081833,0.1329744607210159,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.5956704020500183,0.050000000745058,0.0354293584823608,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8389624357223511,0.1397595107555389,0.1340885758399963,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.5956704020500183,0.050000000745058,0.2275418490171432,285.06304931640625,284.95001220703125,300.2372436523437,295.609130859375,298.7869873046875,297.5979309082031,285.0125732421875,1.0,0.1834542900323867,1.0,1.0,0.685528039932251,1.0,-0.8837265372276306,0.397289365530014,0.4864371418952942,0.2342670410871505,1.0,1.0,0.0,21.134212493896484,25.0,21898.30078125,0.0,70.94937896728516,1.0,282.794677734375,284.1517639160156,298.7987670898437,300.4504089355469,293.1499938964844,293.1499938964844,282.75,34565.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294820666313171,1.0,0.0,0.0,3.916022539138794,3.916049003601074,1.0232544127575238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.544921875,0.0,1838.245361328125,1895.4371337890625,0.0,606.146484375,0.9640663862228394,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9906238913536072,0.2506918311119079,0.208610787987709,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8355926871299744,0.1406033933162689,0.1334044635295868,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.5939680337905884,0.050000000745058,0.0354355685412883,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8330321311950684,0.138099193572998,0.1320987045764923,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.5939680337905884,0.050000000745058,0.2275817096233368,284.9442138671875,284.95001220703125,300.240478515625,295.6080627441406,298.8036804199219,297.62469482421875,284.929931640625,1.0,0.1839185655117035,1.0,1.0,0.6843419671058655,1.0,-0.8846227526664734,0.39777472615242,0.4868480265140533,0.2357278168201446,0.9853166341781616,0.9853166341781616,0.0,21.37446594238281,25.0,21815.328125,0.0,71.46232604980469,1.0,282.755615234375,284.0855712890625,298.74853515625,300.3702392578125,293.1499938964844,293.1499938964844,282.45001220703125,35124.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412899851799011,1.0,0.0,0.0,3.9303135871887207,3.93034029006958,1.0307365982953345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.43408203125,0.0,1860.9080810546875,1895.4371337890625,0.0,651.2183227539062,0.9674655199050904,1.0,0.0,3.0,1.0,0.0
17657220,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.9820274710655212,0.2554315626621246,0.1890367120504379,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8548786044120789,0.1414218842983245,0.1339948773384094,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8061741590499878,0.1452555656433105,0.0822853595018386,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.8483380675315857,0.1373186111450195,0.1308493167161941,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.6085478067398071,0.050000000745058,0.2272536903619766,284.8124694824219,284.95001220703125,300.24420166015625,295.6073608398437,298.8102111816406,297.62969970703125,284.77752685546875,1.0,0.1852447688579559,1.0,1.0,0.6831422448158264,1.0,-0.9161492586135864,0.4131609201431274,0.502988338470459,0.2444892972707748,0.8775538802146912,0.8775538802146912,0.0,19.98957633972168,25.0,22851.33203125,0.0,74.80348205566406,1.0,282.4944763183594,283.9145812988281,298.7437438964844,300.46337890625,293.1499938964844,293.1499938964844,282.45001220703125,39071.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548591613769531,1.0,0.0,0.0,3.871427774429321,3.87145471572876,1.0000820793720775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.31298828125,0.0,1818.1297607421875,1895.4371337890625,0.0,707.1529541015625,0.9545623064041138,1.0,0.0,3.0,1.0,0.0
17657280,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.9793647527694702,0.2629293501377105,0.1841582208871841,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8613481521606445,0.142385721206665,0.1348042488098144,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8603484034538269,0.1398502886295318,0.0992162227630615,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8520814776420593,0.1372079700231552,0.1304189264774322,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.6121307015419006,0.050000000745058,0.2271770685911178,284.77740478515625,284.95001220703125,300.2483215332031,295.60699462890625,298.7995300292969,297.6031188964844,284.7894897460937,1.0,0.1865734905004501,1.0,1.0,0.6819562315940857,1.0,-0.9310007095336914,0.4204252064228058,0.510575532913208,0.2494217455387115,0.7976565957069397,0.7976565957069397,0.0,19.77095603942871,28.0,22914.03125,0.0,77.1169204711914,1.0,282.4569396972656,283.9618835449219,298.6815185546875,300.3572692871094,293.1499938964844,293.1499938964844,282.75,46313.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559346079826355,1.0,0.0,0.0,3.615805387496948,3.615830898284912,8.723753239792131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.73779296875,0.0,1571.903076171875,1895.4371337890625,0.0,726.6708984375,0.9040295481681824,1.0,0.0,3.0,1.0,0.0
17657340,297.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9848973751068116,0.2751814126968384,0.194807082414627,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8564863801002502,0.1456254869699478,0.1374781280755996,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8362559676170349,0.1331699639558792,0.0942209735512733,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8451698422431946,0.139580637216568,0.1319269835948944,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.60428386926651,0.050000000745058,0.2273451387882232,285.0680236816406,284.95001220703125,300.2582092285156,295.6075744628906,298.7837829589844,297.5616455078125,285.07403564453125,1.0,0.1900749653577804,1.0,1.0,0.6795704960823059,1.0,-0.9430050253868104,0.4266135692596435,0.5163914561271667,0.2544209361076355,0.979152262210846,0.979152262210846,0.0,20.833770751953125,31.0,23103.6328125,0.0,81.02007293701172,1.0,282.7414245605469,284.2428283691406,298.5565490722656,300.1521301269531,293.1499938964844,293.1499938964844,282.45001220703125,32351.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420401096343994,1.0,0.0,0.0,3.677672147750856,3.6776957511901855,9.024835208037983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.10400390625,0.0,1536.665283203125,1895.4371337890625,0.0,654.1923217773438,0.909489095211029,1.0,0.0,3.0,1.0,0.0
17657400,297.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9848973751068116,0.2751814126968384,0.194807082414627,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8564863801002502,0.1456254869699478,0.1374781280755996,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8362559676170349,0.1331699639558792,0.0942209735512733,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8451698422431946,0.139580637216568,0.1319269835948944,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.60428386926651,0.050000000745058,0.2273451387882232,285.0680236816406,284.95001220703125,300.2582092285156,295.6075744628906,298.7837829589844,297.5616455078125,285.07403564453125,1.0,0.1900749653577804,1.0,1.0,0.6795704960823059,1.0,-0.9430050253868104,0.4266135692596435,0.5163914561271667,0.2544209361076355,0.979152262210846,0.979152262210846,0.0,20.833770751953125,31.0,23103.6328125,0.0,81.02007293701172,1.0,282.7414245605469,284.2428283691406,298.5565490722656,300.1521301269531,293.1499938964844,293.1499938964844,282.45001220703125,32351.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420401096343994,1.0,0.0,0.0,3.677672147750856,3.6776957511901855,9.024835208037983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.10400390625,0.0,1536.665283203125,1895.4371337890625,0.0,654.1923217773438,0.909489095211029,1.0,0.0,3.0,1.0,0.0
17657460,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.989205837249756,0.2836427092552185,0.2048245966434478,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8542861938476562,0.1495051234960556,0.1411616951227188,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8243885040283203,0.1327223926782608,0.0931341126561164,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8423002362251282,0.1429527699947357,0.1350796520709991,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.5968160629272461,0.050000000745058,0.2275130897760391,284.86749267578125,284.95001220703125,300.2704772949219,295.6099853515625,298.8056335449219,297.5848083496094,284.8653869628906,1.0,0.1944878548383712,1.0,1.0,0.6767180562019348,1.0,-0.9621285796165466,0.4366204738616943,0.5255080461502075,0.2609982788562774,0.858905553817749,0.858905553817749,0.0,21.973783493041992,34.0,23989.380859375,0.0,86.51809692382812,1.0,282.4564514160156,284.020263671875,298.67010498046875,300.3783569335937,293.1499938964844,293.1499938964844,282.75,38637.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593148469924927,1.0,0.0,0.0,3.657990694046021,3.658015251159668,8.92849982392363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.78955078125,0.0,1561.8551025390625,1895.4371337890625,0.0,726.533203125,0.9075673222541808,1.0,0.0,3.0,1.0,0.0
17657520,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.989205837249756,0.2836427092552185,0.2048245966434478,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8542861938476562,0.1495051234960556,0.1411616951227188,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8243885040283203,0.1327223926782608,0.0931341126561164,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8423002362251282,0.1429527699947357,0.1350796520709991,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.5968160629272461,0.050000000745058,0.2275130897760391,284.86749267578125,284.95001220703125,300.2704772949219,295.6099853515625,298.8056335449219,297.5848083496094,284.8653869628906,1.0,0.1944878548383712,1.0,1.0,0.6767180562019348,1.0,-0.9621285796165466,0.4366204738616943,0.5255080461502075,0.2609982788562774,0.858905553817749,0.858905553817749,0.0,21.973783493041992,34.0,23989.380859375,0.0,86.51809692382812,1.0,282.4564514160156,284.020263671875,298.67010498046875,300.3783569335937,293.1499938964844,293.1499938964844,282.75,38637.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593148469924927,1.0,0.0,0.0,3.657990694046021,3.658015251159668,8.92849982392363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.78955078125,0.0,1561.8551025390625,1895.4371337890625,0.0,726.533203125,0.9075673222541808,1.0,0.0,3.0,1.0,0.0
17657580,297.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.884331226348877,0.3115448653697967,0.0952191650867462,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.884331226348877,0.1581813693046569,0.1002703607082367,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.9693708419799804,0.1382303237915039,0.0953524485230445,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.884331226348877,0.1509444713592529,0.1002703458070755,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.9604268670082092,0.1331554055213928,0.5958106517791748,285.2128295898437,284.95001220703125,300.2854309082031,295.6145324707031,298.8116760253906,297.5501403808594,285.2627868652344,1.0,0.2032524645328521,1.0,1.0,0.6738656759262085,1.0,-1.104907751083374,0.5098133683204651,0.5950944423675537,0.2922005653381347,1.0,1.0,0.0,15.634366989135742,54.0,26353.5625,0.0,113.56582641601562,1.0,282.7423400878906,284.40069580078125,298.61138916015625,300.3208923339844,293.1499938964844,293.1499938964844,282.45001220703125,32068.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552099347114563,1.0,0.0,0.0,3.770965337753296,3.770989894866944,9.48851777593518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.3935546875,0.0,1641.5694580078125,1895.4371337890625,0.0,695.404541015625,0.9296013116836548,1.0,0.0,3.0,1.0,0.0
17657640,297.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.198974609375,0.884331226348877,0.3115448653697967,0.0952191650867462,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.884331226348877,0.1581813693046569,0.1002703607082367,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.9693708419799804,0.1382303237915039,0.0953524485230445,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.884331226348877,0.1509444713592529,0.1002703458070755,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.9604268670082092,0.1331554055213928,0.5958106517791748,285.2128295898437,284.95001220703125,300.2854309082031,295.6145324707031,298.8116760253906,297.5501403808594,285.2627868652344,1.0,0.2032524645328521,1.0,1.0,0.6738656759262085,1.0,-1.104907751083374,0.5098133683204651,0.5950944423675537,0.2922005653381347,1.0,1.0,0.0,15.634366989135742,54.0,26353.5625,0.0,113.56582641601562,1.0,282.7423400878906,284.40069580078125,298.61138916015625,300.3208923339844,293.1499938964844,293.1499938964844,282.45001220703125,32068.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552099347114563,1.0,0.0,0.0,3.770965337753296,3.770989894866944,9.48851777593518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.3935546875,0.0,1641.5694580078125,1895.4371337890625,0.0,695.404541015625,0.9296013116836548,1.0,0.0,3.0,1.0,0.0
17657700,298.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.8811908960342407,0.326894074678421,0.0931423529982566,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.8811908960342407,0.1652176529169082,0.0980833768844604,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422180175781,0.948820173740387,0.1426423639059066,0.0886515900492668,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.8811908960342407,0.1575085222721099,0.0980833768844604,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.9619221687316896,0.1299426108598709,0.5915740728378296,285.2394714355469,284.95001220703125,300.2940368652344,295.61767578125,298.994140625,297.860595703125,285.2249755859375,1.0,0.2112494111061096,1.0,1.0,0.672439455986023,1.0,-1.1616698503494265,0.5390538573265076,0.6226159930229187,0.3054565489292145,1.0,1.0,0.0,16.229000091552734,54.0,28313.03515625,0.0,121.2370834350586,1.0,282.49786376953125,284.2834167480469,298.75390625,300.6846618652344,293.1499938964844,293.1499938964844,282.45001220703125,32925.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731874704360962,1.0,0.0,0.0,3.822016716003418,3.8220419883728014,9.747168405738194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.982421875,0.0,1709.013916015625,1895.4371337890625,0.0,790.2410888671875,0.9416924118995668,1.0,0.0,3.0,1.0,0.0
17657760,298.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.9014055132865906,0.3359804153442383,0.1072520390152931,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.9014055132865906,0.1704418510198593,0.112941563129425,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.9626814126968384,0.141594648361206,0.099501721560955,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.9014055132865906,0.1621074825525283,0.112941563129425,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.9288766384124756,0.1279949396848678,0.5804791450500488,285.2262268066406,284.95001220703125,300.303466796875,295.6214294433594,299.0004577636719,297.8584899902344,285.2339172363281,1.0,0.2212418019771576,1.0,1.0,0.6718156933784485,1.0,-1.2157390117645264,0.5673808455467224,0.6483582258224487,0.3158829808235168,1.0,1.0,0.0,17.77504539489746,74.0,29485.326171875,0.0,138.75509643554688,1.0,282.4581604003906,284.2801208496094,298.7896423339844,300.7757263183594,293.1499938964844,293.1499938964844,282.1499938964844,33603.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924399495124817,1.0,0.0,0.0,3.861146926879883,3.861172437667847,9.947774515239871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.91796875,0.0,1762.044189453125,1895.4371337890625,0.0,887.5780029296875,0.9510071277618408,1.0,0.0,3.0,1.0,0.0
17657820,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.9519118070602416,0.3430859744548797,0.1483214050531387,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.9679694175720216,0.1723408102989196,0.1638689488172531,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.8974573612213135,0.1404197216033935,0.0985651686787605,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.9510040283203124,0.1640196740627288,0.1557830274105072,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.8664446473121643,0.1264310479164123,0.5708418488502502,285.1668395996094,284.95001220703125,300.3248596191406,295.6309509277344,298.9938049316406,297.79852294921875,285.1821594238281,1.0,0.2466529011726379,1.0,1.0,0.6705682277679443,1.0,-1.3505045175552368,0.6382217407226562,0.7122827768325806,0.3412855267524719,1.0,1.0,0.0,22.26939392089844,94.0,33084.1171875,0.0,193.0092620849609,1.0,282.15582275390625,284.169921875,298.8181457519531,301.0404968261719,293.1499938964844,293.1499938964844,281.8500061035156,34560.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346426606178284,1.0,0.0,0.0,3.915761947631836,3.915788412094116,1.023118329612771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.95068359375,0.0,1837.87841796875,1895.4371337890625,0.0,1138.123291015625,0.964004397392273,1.0,0.0,3.0,1.0,0.0
17657880,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.9519118070602416,0.3430859744548797,0.1483214050531387,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.9679694175720216,0.1723408102989196,0.1638689488172531,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.8974573612213135,0.1404197216033935,0.0985651686787605,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.9510040283203124,0.1640196740627288,0.1557830274105072,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.8664446473121643,0.1264310479164123,0.5708418488502502,285.1668395996094,284.95001220703125,300.3248596191406,295.6309509277344,298.9938049316406,297.79852294921875,285.1821594238281,1.0,0.2466529011726379,1.0,1.0,0.6705682277679443,1.0,-1.3505045175552368,0.6382217407226562,0.7122827768325806,0.3412855267524719,1.0,1.0,0.0,22.26939392089844,94.0,33084.1171875,0.0,193.0092620849609,1.0,282.15582275390625,284.169921875,298.8181457519531,301.0404968261719,293.1499938964844,293.1499938964844,281.8500061035156,34560.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346426606178284,1.0,0.0,0.0,3.915761947631836,3.915788412094116,1.023118329612771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.95068359375,0.0,1837.87841796875,1895.4371337890625,0.0,1138.123291015625,0.964004397392273,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9923915863037108,0.3320567607879638,0.303776204586029,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.793261706829071,0.1727731376886367,0.1643932163715362,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7437329292297363,0.1425601541996002,0.1000225692987442,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7780490517616272,0.1635555475950241,0.1553481370210647,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7177959084510803,0.1266065388917923,0.5731159448623657,285.0263366699219,284.95001220703125,300.3453674316406,295.6409606933594,298.93719482421875,297.6882629394531,284.99542236328125,1.0,0.2674995958805084,1.0,1.0,0.6695367097854614,1.0,-1.2935853004455566,0.6101837158203125,0.6834015846252441,0.3274441659450531,1.0,1.0,0.0,41.45428085327149,94.0,32929.265625,0.0,257.5458679199219,1.0,281.8620910644531,283.9142761230469,298.8061218261719,301.18603515625,293.1499938964844,293.1499938964844,281.8500061035156,35059.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642609238624573,1.0,0.0,0.0,3.9438977241516113,3.943924427032471,1.0378737442806596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.67626953125,0.0,1877.7806396484373,1895.4371337890625,0.0,1340.9356689453125,0.9706984758377076,1.0,0.0,3.0,1.0,0.0
17658000,297.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9979440569877625,0.330279529094696,0.2370698601007461,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8652505874633789,0.172645702958107,0.1640682965517044,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8138985633850098,0.1427190005779266,0.0999839305877685,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8497375249862671,0.1636815071105957,0.1552516818046569,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7823085784912109,0.1265574991703033,0.5714455246925354,285.02032470703125,284.95001220703125,300.3500061035156,295.643310546875,298.93963623046875,297.6526794433594,285.0584716796875,1.0,0.2758601605892181,1.0,1.0,0.6693207621574402,1.0,-1.4735435247421265,0.7026039958000183,0.7709394693374634,0.3666906058788299,1.0,1.0,0.0,31.99277877807617,112.0,36057.74609375,0.0,261.81158447265625,1.0,281.85614013671875,284.0226135253906,298.7819519042969,301.1638488769531,293.1499938964844,293.1499938964844,281.54998779296875,35139.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668404936790466,1.0,0.0,0.0,3.948408842086792,3.948435783386232,1.0402494581285282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.82763671875,0.0,1884.231689453125,1895.4371337890625,0.0,1359.54052734375,0.9717716574668884,1.0,0.0,3.0,1.0,0.0
17658060,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9371713399887084,0.3135460913181305,0.2862700223922729,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7626388072967529,0.1717177480459213,0.1641438603401184,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7198212742805481,0.1428792923688888,0.1009655147790908,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7506807446479797,0.1636676639318466,0.1563775092363357,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6885119676589966,0.1248439103364944,0.5700780153274536,284.99462890625,284.95001220703125,300.3780517578125,295.6579895019531,298.8723449707031,297.4925231933594,284.98736572265625,1.0,0.3058620691299438,1.0,1.0,0.6694497466087341,1.0,-1.521338939666748,0.7265678644180298,0.7947710752487183,0.3791329264640808,1.0,1.0,0.0,52.47257995605469,100.0,38234.04296875,0.0,338.4007568359375,1.0,281.55743408203125,283.870361328125,298.780517578125,301.3681945800781,293.1499938964844,293.1499938964844,281.25,35487.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944273114204407,1.0,0.0,0.0,3.96788501739502,3.967912197113037,1.0505372074476329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.85498046875,0.0,1912.25244140625,1895.4371337890625,0.0,1567.054931640625,0.9764047265052797,1.0,0.0,3.0,1.0,0.0
17658120,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9371713399887084,0.3135460913181305,0.2862700223922729,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7626388072967529,0.1717177480459213,0.1641438603401184,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7198212742805481,0.1428792923688888,0.1009655147790908,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7506807446479797,0.1636676639318466,0.1563775092363357,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6885119676589966,0.1248439103364944,0.5700780153274536,284.99462890625,284.95001220703125,300.3780517578125,295.6579895019531,298.8723449707031,297.4925231933594,284.98736572265625,1.0,0.3058620691299438,1.0,1.0,0.6694497466087341,1.0,-1.521338939666748,0.7265678644180298,0.7947710752487183,0.3791329264640808,1.0,1.0,0.0,52.47257995605469,100.0,38234.04296875,0.0,338.4007568359375,1.0,281.55743408203125,283.870361328125,298.780517578125,301.3681945800781,293.1499938964844,293.1499938964844,281.25,35487.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944273114204407,1.0,0.0,0.0,3.96788501739502,3.967912197113037,1.0505372074476329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.85498046875,0.0,1912.25244140625,1895.4371337890625,0.0,1567.054931640625,0.9764047265052797,1.0,0.0,3.0,1.0,0.0
17658180,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.8709123134613037,0.3070747852325439,0.2784170806407928,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.7216038107872009,0.1713601648807525,0.1643102020025253,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.678191602230072,0.1429090797901153,0.1014580205082893,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.7110264897346497,0.163682535290718,0.1569902598857879,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.6450409889221191,0.1225094720721244,0.5628815293312073,284.7926330566406,284.95001220703125,300.4078674316406,295.6742858886719,298.8447265625,297.4117736816406,284.8038635253906,1.0,0.3213434517383575,1.0,1.0,0.6695787310600281,1.0,-1.5171126127243042,0.7245151996612549,0.7925974726676941,0.3774890601634979,0.821819007396698,0.821819007396698,0.0,67.83116149902344,88.0,38202.07421875,0.0,373.3020324707031,1.0,281.2568054199219,283.71435546875,298.7275085449219,301.33416748046875,293.1499938964844,293.1499938964844,281.54998779296875,45236.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089762091636658,1.0,0.0,0.0,3.698866605758667,3.698892831802368,9.129156524068094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.33251953125,0.0,1658.2496337890625,1895.4371337890625,0.0,1682.2989501953125,0.921684980392456,1.0,0.0,3.0,1.0,0.0
17658240,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.8709123134613037,0.3070747852325439,0.2784170806407928,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.7216038107872009,0.1713601648807525,0.1643102020025253,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.678191602230072,0.1429090797901153,0.1014580205082893,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.7110264897346497,0.163682535290718,0.1569902598857879,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.6450409889221191,0.1225094720721244,0.5628815293312073,284.7926330566406,284.95001220703125,300.4078674316406,295.6742858886719,298.8447265625,297.4117736816406,284.8038635253906,1.0,0.3213434517383575,1.0,1.0,0.6695787310600281,1.0,-1.5171126127243042,0.7245151996612549,0.7925974726676941,0.3774890601634979,0.821819007396698,0.821819007396698,0.0,67.83116149902344,88.0,38202.07421875,0.0,373.3020324707031,1.0,281.2568054199219,283.71435546875,298.7275085449219,301.33416748046875,293.1499938964844,293.1499938964844,281.54998779296875,45236.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089762091636658,1.0,0.0,0.0,3.698866605758667,3.698892831802368,9.129156524068094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.33251953125,0.0,1658.2496337890625,1895.4371337890625,0.0,1682.2989501953125,0.921684980392456,1.0,0.0,3.0,1.0,0.0
17658300,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8578878045082092,0.3068400919437408,0.2775299549102783,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7121490240097046,0.1716124266386032,0.1645179986953735,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.6686692237854004,0.1431822031736374,0.1016651913523674,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7010844945907593,0.1640008389949798,0.1572984009981155,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6349032521247864,0.121550403535366,0.5587654113769531,284.9775390625,284.95001220703125,300.42340087890625,295.6829833984375,298.8420715332031,297.3927307128906,285.0011901855469,1.0,0.3253037631511688,1.0,1.0,0.669643223285675,1.0,-1.511970043182373,0.7219077944755554,0.7900621891021729,0.3760780394077301,0.9197981357574464,0.9197981357574464,0.0,72.31702423095703,88.0,37467.703125,0.0,382.2433471679688,1.0,281.501708984375,283.9276123046875,298.6280822753906,301.064453125,293.1499938964844,293.1499938964844,281.54998779296875,37744.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976042985916138,1.0,0.0,0.0,3.671312093734741,3.6713366508483887,8.993648066280002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.134765625,0.0,1570.1387939453125,1895.4371337890625,0.0,1591.8980712890625,0.9148089289665222,1.0,0.0,3.0,1.0,0.0
17658360,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8524274826049805,0.307606041431427,0.2779305875301361,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7077951431274414,0.172218844294548,0.1650422066450119,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6646286249160767,0.1437172442674636,0.102034792304039,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.6967483162879944,0.1646148860454559,0.1578562706708908,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6296318769454956,0.1208985224366188,0.5556735396385193,285.0190124511719,284.95001220703125,300.4393310546875,295.6920166015625,298.84490966796875,297.3821105957031,285.0163879394531,1.0,0.3274766504764557,1.0,1.0,0.6687860488891602,1.0,-1.5104788541793823,0.7215802669525146,0.7888985872268677,0.3760455548763275,0.96779066324234,0.96779066324234,0.0,74.72138977050781,76.0,37547.4765625,0.0,387.6618347167969,1.0,281.5429077148437,283.9270324707031,298.6347351074219,301.1006774902344,293.1499938964844,293.1499938964844,281.25,33781.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691223680973053,1.0,0.0,0.0,3.766319274902344,3.7663440704345694,9.465151151744068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.10009765625,0.0,1649.33935546875,1895.4371337890625,0.0,1542.192138671875,0.9300200939178468,1.0,0.0,3.0,1.0,0.0
17658420,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8520053625106812,0.3086501359939575,0.2790294885635376,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7081219553947449,0.1733490824699401,0.1661669760942459,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.6648097634315491,0.1445148587226867,0.1026756986975669,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.6970914006233215,0.1656793504953384,0.1589431017637252,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.6266575455665588,0.1197088286280632,0.5503295063972473,284.8489990234375,284.95001220703125,300.47235107421875,295.71112060546875,298.8517761230469,297.3616027832031,284.8588256835937,1.0,0.3276156783103943,1.0,1.0,0.6670716404914856,1.0,-1.5088082551956177,0.721634030342102,0.7871742844581604,0.3764552474021911,0.8225634694099426,0.8225634694099426,0.0,75.34123229980469,64.0,37796.265625,0.0,388.3928833007813,1.0,281.2572631835937,283.7814636230469,298.72296142578125,301.26513671875,293.1499938964844,293.1499938964844,281.54998779296875,42671.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985227465629578,1.0,0.0,0.0,3.566734313964844,3.566758871078491,8.488576099807688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.78369140625,0.0,1491.2646484375,1895.4371337890625,0.0,1599.1146240234375,0.8911985754966736,1.0,0.0,3.0,1.0,0.0
17658480,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8520053625106812,0.3086501359939575,0.2790294885635376,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7081219553947449,0.1733490824699401,0.1661669760942459,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.6648097634315491,0.1445148587226867,0.1026756986975669,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.6970914006233215,0.1656793504953384,0.1589431017637252,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.6266575455665588,0.1197088286280632,0.5503295063972473,284.8489990234375,284.95001220703125,300.47235107421875,295.71112060546875,298.8517761230469,297.3616027832031,284.8588256835937,1.0,0.3276156783103943,1.0,1.0,0.6670716404914856,1.0,-1.5088082551956177,0.721634030342102,0.7871742844581604,0.3764552474021911,0.8225634694099426,0.8225634694099426,0.0,75.34123229980469,64.0,37796.265625,0.0,388.3928833007813,1.0,281.2572631835937,283.7814636230469,298.72296142578125,301.26513671875,293.1499938964844,293.1499938964844,281.54998779296875,42671.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985227465629578,1.0,0.0,0.0,3.566734313964844,3.566758871078491,8.488576099807688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.78369140625,0.0,1491.2646484375,1895.4371337890625,0.0,1599.1146240234375,0.8911985754966736,1.0,0.0,3.0,1.0,0.0
17658540,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8624388575553894,0.3110840320587158,0.2806488573551178,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7175121903419495,0.1751752942800521,0.1675145924091339,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.673688530921936,0.1458375304937362,0.1033470183610916,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7067737579345703,0.1673441082239151,0.1601605862379074,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6314011812210083,0.1192049458622932,0.5463379621505737,285.0520935058594,284.95001220703125,300.5067749023437,295.7314453125,298.8656005859375,297.3525695800781,285.0481872558594,1.0,0.3236874341964721,1.0,1.0,0.6653572916984558,1.0,-1.5098415613174438,0.7230743765830994,0.7867671847343445,0.3775346577167511,0.980469822883606,0.980469822883606,0.0,71.72484588623047,52.0,37449.1328125,0.0,379.6351623535156,1.0,281.54248046875,283.96142578125,298.6849365234375,301.1321105957031,293.1499938964844,293.1499938964844,281.25,32122.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842506527900696,1.0,0.0,0.0,3.7047057151794434,3.7047295570373535,9.158001716969012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.16015625,0.0,1565.4425048828125,1895.4371337890625,0.0,1488.747802734375,0.9149194955825806,1.0,0.0,3.0,1.0,0.0
17658600,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8624388575553894,0.3110840320587158,0.2806488573551178,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7175121903419495,0.1751752942800521,0.1675145924091339,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.673688530921936,0.1458375304937362,0.1033470183610916,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7067737579345703,0.1673441082239151,0.1601605862379074,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6314011812210083,0.1192049458622932,0.5463379621505737,285.0520935058594,284.95001220703125,300.5067749023437,295.7314453125,298.8656005859375,297.3525695800781,285.0481872558594,1.0,0.3236874341964721,1.0,1.0,0.6653572916984558,1.0,-1.5098415613174438,0.7230743765830994,0.7867671847343445,0.3775346577167511,0.980469822883606,0.980469822883606,0.0,71.72484588623047,52.0,37449.1328125,0.0,379.6351623535156,1.0,281.54248046875,283.96142578125,298.6849365234375,301.1321105957031,293.1499938964844,293.1499938964844,281.25,32122.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842506527900696,1.0,0.0,0.0,3.7047057151794434,3.7047295570373535,9.158001716969012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.16015625,0.0,1565.4425048828125,1895.4371337890625,0.0,1488.747802734375,0.9149194955825806,1.0,0.0,3.0,1.0,0.0
17658660,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8816388845443726,0.3126564025878906,0.2821643054485321,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7330794930458069,0.1769114583730697,0.16901396214962,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6898878216743469,0.1469853967428207,0.1040548011660575,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7228280901908875,0.1688914448022842,0.1614839136600494,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6425660252571106,0.1188399791717529,0.5437221527099609,284.8598937988281,284.95001220703125,300.5424499511719,295.7528991699219,298.87957763671875,297.34185791015625,284.8670959472656,1.0,0.3170747756958008,1.0,1.0,0.663300633430481,1.0,-1.5127612352371216,0.7256397604942322,0.7871214747428894,0.3793531358242035,0.8369556665420532,0.8369556665420532,0.0,65.4305419921875,40.0,37945.8671875,0.0,364.9221496582031,1.0,281.2574462890625,283.78369140625,298.7835693359375,301.3330383300781,293.1499938964844,293.1499938964844,281.54998779296875,40754.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956485509872437,1.0,0.0,0.0,3.5807671546936035,3.5807912349700928,8.55550069900346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.99951171875,0.0,1492.39990234375,1895.4371337890625,0.0,1576.5830078125,0.8925673961639404,1.0,0.0,3.0,1.0,0.0
17658720,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8816388845443726,0.3126564025878906,0.2821643054485321,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7330794930458069,0.1769114583730697,0.16901396214962,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6898878216743469,0.1469853967428207,0.1040548011660575,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7228280901908875,0.1688914448022842,0.1614839136600494,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6425660252571106,0.1188399791717529,0.5437221527099609,284.8598937988281,284.95001220703125,300.5424499511719,295.7528991699219,298.87957763671875,297.34185791015625,284.8670959472656,1.0,0.3170747756958008,1.0,1.0,0.663300633430481,1.0,-1.5127612352371216,0.7256397604942322,0.7871214747428894,0.3793531358242035,0.8369556665420532,0.8369556665420532,0.0,65.4305419921875,40.0,37945.8671875,0.0,364.9221496582031,1.0,281.2574462890625,283.78369140625,298.7835693359375,301.3330383300781,293.1499938964844,293.1499938964844,281.54998779296875,40754.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956485509872437,1.0,0.0,0.0,3.5807671546936035,3.5807912349700928,8.55550069900346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.99951171875,0.0,1492.39990234375,1895.4371337890625,0.0,1576.5830078125,0.8925673961639404,1.0,0.0,3.0,1.0,0.0
