time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.911236584186554,0.3152440786361694,0.2837935984134674,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7562575936317444,0.1791163980960846,0.170582428574562,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7135844826698303,0.1485538631677627,0.1047787144780159,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7450814843177795,0.1708666384220123,0.1628477275371551,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6611384153366089,0.1188920587301254,0.5416443347930908,285.05877685546875,284.95001220703125,300.57928466796875,295.7753601074219,298.8981018066406,297.3382873535156,285.0552062988281,1.0,0.3085220456123352,1.0,1.0,0.6612439751625061,1.0,-1.516608476638794,0.728711724281311,0.7878967523574829,0.381401002407074,0.9958750605583192,0.9958750605583192,0.0,57.3663444519043,28.0,37660.0703125,0.0,346.0403747558594,1.0,281.5426330566406,283.9624328613281,298.7403564453125,301.2011108398437,293.1499938964844,293.1499938964844,281.25,31776.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837710738182068,1.0,0.0,0.0,3.72417426109314,3.724198341369629,9.25450706290576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.078125,0.0,1585.0240478515625,1895.4371337890625,0.0,1485.106689453125,0.9190841913223268,1.0,0.0,3.0,1.0,0.0
17658840,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.911236584186554,0.3152440786361694,0.2837935984134674,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7562575936317444,0.1791163980960846,0.170582428574562,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7135844826698303,0.1485538631677627,0.1047787144780159,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7450814843177795,0.1708666384220123,0.1628477275371551,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6611384153366089,0.1188920587301254,0.5416443347930908,285.05877685546875,284.95001220703125,300.57928466796875,295.7753601074219,298.8981018066406,297.3382873535156,285.0552062988281,1.0,0.3085220456123352,1.0,1.0,0.6612439751625061,1.0,-1.516608476638794,0.728711724281311,0.7878967523574829,0.381401002407074,0.9958750605583192,0.9958750605583192,0.0,57.3663444519043,28.0,37660.0703125,0.0,346.0403747558594,1.0,281.5426330566406,283.9624328613281,298.7403564453125,301.2011108398437,293.1499938964844,293.1499938964844,281.25,31776.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837710738182068,1.0,0.0,0.0,3.72417426109314,3.724198341369629,9.25450706290576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.078125,0.0,1585.0240478515625,1895.4371337890625,0.0,1485.106689453125,0.9190841913223268,1.0,0.0,3.0,1.0,0.0
17658900,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9334096312522888,0.3162813186645508,0.2847909331321716,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7725595235824585,0.1802033931016922,0.1715043932199478,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7279701828956604,0.1493134349584579,0.1052321270108223,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7605781555175781,0.1718360185623169,0.1636564582586288,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.6747031807899475,0.1189710572361946,0.541302502155304,284.9066467285156,284.95001220703125,300.5980834960937,295.78692626953125,298.907470703125,297.33624267578125,284.880859375,1.0,0.3037558495998382,1.0,1.0,0.6602156758308411,1.0,-1.5200185775756836,0.7310007810592651,0.7890177369117737,0.382843405008316,0.91063129901886,0.91063129901886,0.0,52.809513092041016,28.0,38511.73046875,0.0,335.92388916015625,1.0,281.2952880859375,283.7650756835937,298.8318176269531,301.4457702636719,293.1499938964844,293.1499938964844,281.25,34590.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692472517490387,1.0,0.0,0.0,3.7530033588409424,3.75302791595459,9.398340239386016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.458984375,0.0,1639.970703125,1895.4371337890625,0.0,1551.861328125,0.9255756735801696,1.0,0.0,3.0,1.0,0.0
17658960,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9576992392539978,0.3168988227844238,0.2852994799613952,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.79156094789505,0.1811140477657318,0.1722437888383865,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7439435124397278,0.1498996764421463,0.1055514365434646,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7788565754890442,0.1726331263780594,0.1642878949642181,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6905686855316162,0.118933230638504,0.5404653549194336,284.8578491210937,284.95001220703125,300.6171569824219,295.7987060546875,298.9154052734375,297.3314514160156,284.864013671875,1.0,0.2986539900302887,1.0,1.0,0.6592534184455872,1.0,-1.5216546058654783,0.7323605418205261,0.7892941236495972,0.3838095068931579,0.8501748442649841,0.8501748442649841,0.0,48.20652389526367,25.0,38281.21484375,0.0,324.794677734375,1.0,281.2568664550781,283.77032470703125,298.8360900878906,301.40625,293.1499938964844,293.1499938964844,281.54998779296875,39988.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696316123008728,1.0,0.0,0.0,3.631044149398804,3.631068706512451,8.797441068963963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.970703125,0.0,1541.8724365234375,1895.4371337890625,0.0,1581.8026123046875,0.9030911922454834,1.0,0.0,3.0,1.0,0.0
17659020,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.998072862625122,0.3195094764232635,0.2869633436203003,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8295224905014038,0.1834906190633773,0.1740120947360992,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7792052626609802,0.1516083776950836,0.1063973382115364,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8171297311782837,0.1747487634420395,0.1658204644918441,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7223650813102722,0.1192628964781761,0.5398778915405273,285.0626220703125,284.95001220703125,300.6558837890625,295.82281494140625,298.936279296875,297.330322265625,285.0599975585937,1.0,0.291014552116394,1.0,1.0,0.6573289632797241,1.0,-1.527767539024353,0.736543595790863,0.79122394323349,0.3864407539367676,1.0,1.0,0.0,40.77300643920898,25.0,38009.3671875,0.0,308.42047119140625,1.0,281.5429382324219,283.9582824707031,298.791015625,301.2728576660156,293.1499938964844,293.1499938964844,281.25,31997.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850284337997437,1.0,0.0,0.0,3.764244318008423,3.7642688751220703,9.454725500290806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.5126953125,0.0,1633.1417236328125,1895.4371337890625,0.0,1494.6627197265625,0.928268551826477,1.0,0.0,3.0,1.0,0.0
17659080,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.998072862625122,0.3195094764232635,0.2869633436203003,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8295224905014038,0.1834906190633773,0.1740120947360992,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7792052626609802,0.1516083776950836,0.1063973382115364,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8171297311782837,0.1747487634420395,0.1658204644918441,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7223650813102722,0.1192628964781761,0.5398778915405273,285.0626220703125,284.95001220703125,300.6558837890625,295.82281494140625,298.936279296875,297.330322265625,285.0599975585937,1.0,0.291014552116394,1.0,1.0,0.6573289632797241,1.0,-1.527767539024353,0.736543595790863,0.79122394323349,0.3864407539367676,1.0,1.0,0.0,40.77300643920898,25.0,38009.3671875,0.0,308.42047119140625,1.0,281.5429382324219,283.9582824707031,298.791015625,301.2728576660156,293.1499938964844,293.1499938964844,281.25,31997.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850284337997437,1.0,0.0,0.0,3.764244318008423,3.7642688751220703,9.454725500290806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.5126953125,0.0,1633.1417236328125,1895.4371337890625,0.0,1494.6627197265625,0.928268551826477,1.0,0.0,3.0,1.0,0.0
17659140,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9990000128746032,0.3239708840847015,0.2696299254894256,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8512174487113953,0.1855283230543136,0.1759898960590362,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8007902503013611,0.1529769450426101,0.1073894426226615,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8380132913589478,0.1765307635068893,0.1675521433353424,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.738605797290802,0.1194576621055603,0.5406403541564941,284.8421325683594,284.95001220703125,300.6954040527344,295.8475952148437,298.958251953125,297.332763671875,284.84619140625,1.0,0.2851155996322632,1.0,1.0,0.6554045081138611,1.0,-1.5134798288345337,0.7303425669670105,0.783137321472168,0.3839969038963318,0.8480721116065979,0.8480721116065979,0.0,37.26646041870117,25.0,38248.5546875,0.0,292.7764587402344,1.0,281.2572631835937,283.7479248046875,298.881103515625,301.4596252441406,293.1499938964844,293.1499938964844,281.54998779296875,40503.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69708651304245,1.0,0.0,0.0,3.662914037704468,3.6629388332366943,8.952549706009449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.61279296875,0.0,1581.398681640625,1895.4371337890625,0.0,1587.83642578125,0.9101001620292664,1.0,0.0,3.0,1.0,0.0
17659200,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9990000128746032,0.3239708840847015,0.2696299254894256,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8512174487113953,0.1855283230543136,0.1759898960590362,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.8007902503013611,0.1529769450426101,0.1073894426226615,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8380132913589478,0.1765307635068893,0.1675521433353424,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.738605797290802,0.1194576621055603,0.5406403541564941,284.8421325683594,284.95001220703125,300.6954040527344,295.8475952148437,298.958251953125,297.332763671875,284.84619140625,1.0,0.2851155996322632,1.0,1.0,0.6554045081138611,1.0,-1.5134798288345337,0.7303425669670105,0.783137321472168,0.3839969038963318,0.8480721116065979,0.8480721116065979,0.0,37.26646041870117,25.0,38248.5546875,0.0,292.7764587402344,1.0,281.2572631835937,283.7479248046875,298.881103515625,301.4596252441406,293.1499938964844,293.1499938964844,281.54998779296875,40503.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69708651304245,1.0,0.0,0.0,3.662914037704468,3.6629388332366943,8.952549706009449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.61279296875,0.0,1581.398681640625,1895.4371337890625,0.0,1587.83642578125,0.9101001620292664,1.0,0.0,3.0,1.0,0.0
17659260,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.3323925137519836,0.2536328732967376,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8713296055793762,0.1878619790077209,0.177931010723114,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8191338777542114,0.1546315252780914,0.1083544120192527,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8569532632827759,0.1785802692174911,0.169235810637474,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7532105445861816,0.119967870414257,0.5417383313179016,285.0320129394531,284.95001220703125,300.7355651855469,295.8729248046875,298.989501953125,297.3518981933594,285.0282897949219,1.0,0.2804349064826965,1.0,1.0,0.6533761620521545,1.0,-1.5013058185577393,0.7252870202064514,0.7760187983512878,0.3821377754211426,0.9862378239631652,0.9862378239631652,0.0,34.63117980957031,28.0,37548.77734375,0.0,280.521240234375,1.0,281.5424499511719,283.9306030273437,298.8292236328125,301.29248046875,293.1499938964844,293.1499938964844,281.25,32750.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832289099693298,1.0,0.0,0.0,3.7616257667541504,3.761650323867798,9.441575343771548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.4833984375,0.0,1635.8858642578125,1895.4371337890625,0.0,1480.995849609375,0.9280264973640442,1.0,0.0,3.0,1.0,0.0
17659320,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.3323925137519836,0.2536328732967376,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8713296055793762,0.1878619790077209,0.177931010723114,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8191338777542114,0.1546315252780914,0.1083544120192527,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8569532632827759,0.1785802692174911,0.169235810637474,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7532105445861816,0.119967870414257,0.5417383313179016,285.0320129394531,284.95001220703125,300.7355651855469,295.8729248046875,298.989501953125,297.3518981933594,285.0282897949219,1.0,0.2804349064826965,1.0,1.0,0.6533761620521545,1.0,-1.5013058185577393,0.7252870202064514,0.7760187983512878,0.3821377754211426,0.9862378239631652,0.9862378239631652,0.0,34.63117980957031,28.0,37548.77734375,0.0,280.521240234375,1.0,281.5424499511719,283.9306030273437,298.8292236328125,301.29248046875,293.1499938964844,293.1499938964844,281.25,32750.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832289099693298,1.0,0.0,0.0,3.7616257667541504,3.761650323867798,9.441575343771548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.4833984375,0.0,1635.8858642578125,1895.4371337890625,0.0,1480.995849609375,0.9280264973640442,1.0,0.0,3.0,1.0,0.0
17659380,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9986925721168518,0.3409763872623443,0.2423905134201049,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8870040774345398,0.1899127513170242,0.1799591034650802,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8321352005004883,0.156009241938591,0.1093799173831939,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8717359900474548,0.180350586771965,0.1709953993558883,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7645365595817566,0.1204897835850715,0.5441108345985413,284.8426818847656,284.95001220703125,300.7762145996094,295.898681640625,299.0213928222656,297.3711853027344,284.8514099121094,1.0,0.2780276536941528,1.0,1.0,0.6513478755950928,1.0,-1.4964323043823242,0.723956286907196,0.7724760174751282,0.382166713476181,0.8310454487800598,0.8310454487800598,0.0,33.04083251953125,31.0,37849.16015625,0.0,274.3204345703125,1.0,281.25714111328125,283.7633056640625,298.9200744628906,301.4670104980469,293.1499938964844,293.1499938964844,281.54998779296875,41893.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925548315048218,1.0,0.0,0.0,3.598048448562622,3.598073005676269,8.638280633022077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.5849609375,0.0,1519.60546875,1895.4371337890625,0.0,1552.499755859375,0.8971952795982361,1.0,0.0,3.0,1.0,0.0
17659440,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9986925721168518,0.3409763872623443,0.2423905134201049,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.8870040774345398,0.1899127513170242,0.1799591034650802,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.8321352005004883,0.156009241938591,0.1093799173831939,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8717359900474548,0.180350586771965,0.1709953993558883,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7645365595817566,0.1204897835850715,0.5441108345985413,284.8426818847656,284.95001220703125,300.7762145996094,295.898681640625,299.0213928222656,297.3711853027344,284.8514099121094,1.0,0.2780276536941528,1.0,1.0,0.6513478755950928,1.0,-1.4964323043823242,0.723956286907196,0.7724760174751282,0.382166713476181,0.8310454487800598,0.8310454487800598,0.0,33.04083251953125,31.0,37849.16015625,0.0,274.3204345703125,1.0,281.25714111328125,283.7633056640625,298.9200744628906,301.4670104980469,293.1499938964844,293.1499938964844,281.54998779296875,41893.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925548315048218,1.0,0.0,0.0,3.598048448562622,3.598073005676269,8.638280633022077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.5849609375,0.0,1519.60546875,1895.4371337890625,0.0,1552.499755859375,0.8971952795982361,1.0,0.0,3.0,1.0,0.0
17659500,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9982199668884276,0.3452368378639221,0.2388808131217956,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8924337029457092,0.1910480260848999,0.1808977574110031,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8365073204040527,0.1568053662776947,0.1098398342728614,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8768408894538879,0.1813340485095977,0.1717983335256576,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7682726979255676,0.1208371818065643,0.5452056527137756,285.0126037597656,284.95001220703125,300.7967224121094,295.9117126464844,299.0375061035156,297.3805236816406,285.0346984863281,1.0,0.2775113582611084,1.0,1.0,0.6503337025642395,1.0,-1.496173858642578,0.7244125604629517,0.7717612385749817,0.3827213943004608,0.9327946305274964,0.9327946305274964,0.0,32.599365234375,31.0,37334.703125,0.0,273.0840759277344,1.0,281.4993591308594,283.9564208984375,298.857666015625,301.2645874023437,293.1499938964844,293.1499938964844,281.54998779296875,35440.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830834746360779,1.0,0.0,0.0,3.612866163253784,3.612889528274536,8.709575922694057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.58447265625,0.0,1488.1044921875,1895.4371337890625,0.0,1479.89404296875,0.8995997905731201,1.0,0.0,3.0,1.0,0.0
17659560,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9977450966835022,0.3496145606040954,0.2358439415693283,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8977454900741577,0.1923773437738418,0.1820712089538574,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8408562541007996,0.1577866077423095,0.1104668080806732,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8818491697311401,0.1825004667043686,0.1728221923112869,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7719764709472656,0.1213409826159477,0.547116756439209,285.0517883300781,284.95001220703125,300.8172607421875,295.9247741699219,299.0546569824219,297.39141845703125,285.0490417480469,1.0,0.2774293124675751,1.0,1.0,0.649255096912384,1.0,-1.4982104301452637,0.7260888814926147,0.7721215486526489,0.3838714957237243,0.9902451634407043,0.9902451634407043,0.0,32.26719284057617,34.0,37569.4375,0.0,273.1285095214844,1.0,281.5424194335937,283.95196533203125,298.883056640625,301.33697509765625,293.1499938964844,293.1499938964844,281.25,32135.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791035532951355,1.0,0.0,0.0,3.729978084564209,3.730002164840698,9.283373856305844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.595703125,0.0,1594.429931640625,1895.4371337890625,0.0,1449.9068603515625,0.9207013845443726,1.0,0.0,3.0,1.0,0.0
17659620,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9973398447036744,0.3566526770591736,0.2335198521614074,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9039903879165648,0.1945257186889648,0.1842550784349441,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8457878232002258,0.1592524647712707,0.1116009280085563,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8876194357872009,0.1843404620885849,0.1747102439403534,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7758448719978333,0.1220361515879631,0.5507178902626038,284.863037109375,284.95001220703125,300.85858154296875,295.9510498046875,299.0837707519531,297.4024353027344,284.8701171875,1.0,0.2783771753311157,1.0,1.0,0.6470977663993835,1.0,-1.5059919357299805,0.7313678860664368,0.7746239900588989,0.3871171176433563,0.8509600758552551,0.8509600758552551,0.0,32.126373291015625,37.0,38273.359375,0.0,276.1864013671875,1.0,281.2572021484375,283.7716064453125,298.9857482910156,301.55157470703125,293.1499938964844,293.1499938964844,281.54998779296875,40091.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912145018577576,1.0,0.0,0.0,3.629196405410767,3.629220962524414,8.788488798927574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.8369140625,0.0,1540.585693359375,1895.4371337890625,0.0,1542.1214599609375,0.9028236865997314,1.0,0.0,3.0,1.0,0.0
17659680,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9973398447036744,0.3566526770591736,0.2335198521614074,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9039903879165648,0.1945257186889648,0.1842550784349441,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8457878232002258,0.1592524647712707,0.1116009280085563,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8876194357872009,0.1843404620885849,0.1747102439403534,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7758448719978333,0.1220361515879631,0.5507178902626038,284.863037109375,284.95001220703125,300.85858154296875,295.9510498046875,299.0837707519531,297.4024353027344,284.8701171875,1.0,0.2783771753311157,1.0,1.0,0.6470977663993835,1.0,-1.5059919357299805,0.7313678860664368,0.7746239900588989,0.3871171176433563,0.8509600758552551,0.8509600758552551,0.0,32.126373291015625,37.0,38273.359375,0.0,276.1864013671875,1.0,281.2572021484375,283.7716064453125,298.9857482910156,301.55157470703125,293.1499938964844,293.1499938964844,281.54998779296875,40091.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912145018577576,1.0,0.0,0.0,3.629196405410767,3.629220962524414,8.788488798927574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.8369140625,0.0,1540.585693359375,1895.4371337890625,0.0,1542.1214599609375,0.9028236865997314,1.0,0.0,3.0,1.0,0.0
17659740,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9976317286491394,0.3630311787128448,0.2351717501878738,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9059057235717772,0.1970270127058029,0.1864484697580337,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8469558358192444,0.1610545068979263,0.1127403080463409,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8891061544418335,0.1865005195140838,0.1765934824943542,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7758914828300476,0.1228758618235588,0.5540400147438049,285.07537841796875,284.95001220703125,300.8999938964844,295.9774169921875,299.1118469238281,297.4104309082031,285.073974609375,1.0,0.2805681526660919,1.0,1.0,0.6449404954910278,1.0,-1.5182216167449951,0.7389667630195618,0.7792548537254333,0.391487568616867,1.0,1.0,0.0,32.53009033203125,40.0,38178.890625,0.0,282.6625061035156,1.0,281.54278564453125,283.96435546875,298.9497375488281,301.4384460449219,293.1499938964844,293.1499938964844,281.25,32037.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807577013969421,1.0,0.0,0.0,3.769944190979004,3.769968509674072,9.483379130870162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.38330078125,0.0,1640.128173828125,1895.4371337890625,0.0,1462.3321533203125,0.929356575012207,1.0,0.0,3.0,1.0,0.0
17659800,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9976317286491394,0.3630311787128448,0.2351717501878738,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9059057235717772,0.1970270127058029,0.1864484697580337,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8469558358192444,0.1610545068979263,0.1127403080463409,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8891061544418335,0.1865005195140838,0.1765934824943542,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7758914828300476,0.1228758618235588,0.5540400147438049,285.07537841796875,284.95001220703125,300.8999938964844,295.9774169921875,299.1118469238281,297.4104309082031,285.073974609375,1.0,0.2805681526660919,1.0,1.0,0.6449404954910278,1.0,-1.5182216167449951,0.7389667630195618,0.7792548537254333,0.391487568616867,1.0,1.0,0.0,32.53009033203125,40.0,38178.890625,0.0,282.6625061035156,1.0,281.54278564453125,283.96435546875,298.9497375488281,301.4384460449219,293.1499938964844,293.1499938964844,281.25,32037.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807577013969421,1.0,0.0,0.0,3.769944190979004,3.769968509674072,9.483379130870162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.38330078125,0.0,1640.128173828125,1895.4371337890625,0.0,1462.3321533203125,0.929356575012207,1.0,0.0,3.0,1.0,0.0
17659860,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9983763694763184,0.3676212131977081,0.2399759888648986,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9042642116546632,0.1991909146308899,0.1886953711509704,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8451276421546936,0.1625232398509979,0.1139119938015937,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8872016072273254,0.1883309483528137,0.1785199642181396,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7729910612106323,0.1234516277909278,0.5573990941047668,284.8785705566406,284.95001220703125,300.9414367675781,296.0037536621094,299.1346435546875,297.4085693359375,284.8830261230469,1.0,0.283818244934082,1.0,1.0,0.643136739730835,1.0,-1.534437656402588,0.7484158277511597,0.7860217690467834,0.3967470526695251,0.8885239362716675,0.8885239362716675,0.0,33.394996643066406,43.0,39201.9609375,0.0,292.254638671875,1.0,281.256103515625,283.76129150390625,299.0510559082031,301.6712341308594,293.1499938964844,293.1499938964844,281.54998779296875,38113.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951414942741394,1.0,0.0,0.0,3.733817577362061,3.733842849731445,9.30249598241062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.55712890625,0.0,1644.6094970703125,1895.4371337890625,0.0,1572.6236572265625,0.9248192310333252,1.0,0.0,3.0,1.0,0.0
17659920,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9983763694763184,0.3676212131977081,0.2399759888648986,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9042642116546632,0.1991909146308899,0.1886953711509704,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8451276421546936,0.1625232398509979,0.1139119938015937,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8872016072273254,0.1883309483528137,0.1785199642181396,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7729910612106323,0.1234516277909278,0.5573990941047668,284.8785705566406,284.95001220703125,300.9414367675781,296.0037536621094,299.1346435546875,297.4085693359375,284.8830261230469,1.0,0.283818244934082,1.0,1.0,0.643136739730835,1.0,-1.534437656402588,0.7484158277511597,0.7860217690467834,0.3967470526695251,0.8885239362716675,0.8885239362716675,0.0,33.394996643066406,43.0,39201.9609375,0.0,292.254638671875,1.0,281.256103515625,283.76129150390625,299.0510559082031,301.6712341308594,293.1499938964844,293.1499938964844,281.54998779296875,38113.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951414942741394,1.0,0.0,0.0,3.733817577362061,3.733842849731445,9.30249598241062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.55712890625,0.0,1644.6094970703125,1895.4371337890625,0.0,1572.6236572265625,0.9248192310333252,1.0,0.0,3.0,1.0,0.0
17659980,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9990000128746032,0.3714668452739715,0.2476309537887573,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8992257714271545,0.2016457021236419,0.1908767223358154,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8403463959693909,0.1642657816410064,0.1150340363383293,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8819417357444763,0.1904208213090896,0.1803693771362304,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.7669975161552429,0.1240680366754531,0.559937059879303,285.099365234375,284.95001220703125,300.98272705078125,296.02996826171875,299.1561584472656,297.40380859375,285.1014099121094,1.0,0.2878690361976623,1.0,1.0,0.6413329839706421,1.0,-1.5528584718704224,0.7590040564537048,0.7938544154167175,0.4026688039302826,1.0,1.0,0.0,34.70844650268555,46.0,39079.69921875,0.0,304.2508850097656,1.0,281.54351806640625,283.9738464355469,299.01031494140625,301.5547790527344,293.1499938964844,293.1499938964844,281.25,33217.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863807439804077,1.0,0.0,0.0,3.840716600418091,3.840741872787476,9.84278017313045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.251953125,0.0,1733.97119140625,1895.4371337890625,0.0,1504.9747314453125,0.9460060000419616,1.0,0.0,3.0,1.0,0.0
17660040,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.9990000128746032,0.3714668452739715,0.2476309537887573,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8992257714271545,0.2016457021236419,0.1908767223358154,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.8403463959693909,0.1642657816410064,0.1150340363383293,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8819417357444763,0.1904208213090896,0.1803693771362304,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.7669975161552429,0.1240680366754531,0.559937059879303,285.099365234375,284.95001220703125,300.98272705078125,296.02996826171875,299.1561584472656,297.40380859375,285.1014099121094,1.0,0.2878690361976623,1.0,1.0,0.6413329839706421,1.0,-1.5528584718704224,0.7590040564537048,0.7938544154167175,0.4026688039302826,1.0,1.0,0.0,34.70844650268555,46.0,39079.69921875,0.0,304.2508850097656,1.0,281.54351806640625,283.9738464355469,299.01031494140625,301.5547790527344,293.1499938964844,293.1499938964844,281.25,33217.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863807439804077,1.0,0.0,0.0,3.840716600418091,3.840741872787476,9.84278017313045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.251953125,0.0,1733.97119140625,1895.4371337890625,0.0,1504.9747314453125,0.9460060000419616,1.0,0.0,3.0,1.0,0.0
17660100,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9990000128746032,0.3729341328144073,0.2517782151699066,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8965181708335876,0.2028428465127945,0.1921160817146301,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8378413915634155,0.1651036739349365,0.1156978234648704,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8791323304176331,0.191434770822525,0.1814322620630264,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7638512849807739,0.1243441104888916,0.5615662336349487,284.9707336425781,284.95001220703125,301.0032958984375,296.0429992675781,299.1660461425781,297.3998107910156,284.9470520019531,1.0,0.2901661992073059,1.0,1.0,0.6404311060905457,1.0,-1.5633537769317627,0.7649568915367126,0.79839688539505,0.4060284197330475,0.9863641858100892,0.9863641858100892,0.0,35.46488952636719,46.0,40186.296875,0.0,311.2242126464844,1.0,281.2929077148437,283.79058837890625,299.0995788574219,301.8095703125,293.1499938964844,293.1499938964844,281.25,33959.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960616707801819,1.0,0.0,0.0,3.874364137649536,3.874390125274658,1.0015996849688236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.5615234375,0.0,1781.2010498046875,1895.4371337890625,0.0,1579.8121337890625,0.9540865421295166,1.0,0.0,3.0,1.0,0.0
17660160,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.3737031519412994,0.2569033503532409,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8923070430755615,0.2038018703460693,0.1931439042091369,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8340185284614563,0.1657123267650604,0.1162105500698089,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8748759627342224,0.192219004034996,0.1822925359010696,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7594650983810425,0.1244301721453666,0.562468945980072,284.90655517578125,284.95001220703125,301.0237731933594,296.0559387207031,299.173583984375,297.3915710449219,284.907958984375,1.0,0.2925862073898315,1.0,1.0,0.639662504196167,1.0,-1.5734728574752808,0.7706366777420044,0.8028361797332764,0.4092464447021484,0.9355093836784364,0.9355093836784364,0.0,36.38249969482422,49.0,40326.0703125,0.0,318.532958984375,1.0,281.255859375,283.75897216796875,299.1072692871094,301.7948608398437,293.1499938964844,293.1499938964844,280.95001220703125,36578.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013676762580872,1.0,0.0,0.0,3.848025560379028,3.8480517864227295,9.880278639684548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.9453125,0.0,1769.4078369140625,1895.4371337890625,0.0,1621.563232421875,0.94954115152359,1.0,0.0,3.0,1.0,0.0
17660220,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9990000128746032,0.3739076256752014,0.2689141929149627,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8813583850860596,0.2054966390132904,0.1948657631874084,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8241760730743408,0.1667176485061645,0.1170002818107605,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8639874458312988,0.1935603469610214,0.1836836040019989,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7485670447349548,0.1243065521121025,0.5626469850540161,284.8376159667969,284.95001220703125,301.0644226074219,296.0815124511719,299.1855773925781,297.36932373046875,284.8553161621094,1.0,0.2976846992969513,1.0,1.0,0.6381253004074097,1.0,-1.5927919149398804,0.7815292477607727,0.8112626671791077,0.415489137172699,0.810815691947937,0.810815691947937,0.0,38.58452224731445,52.0,40840.1328125,0.0,333.9479064941406,1.0,280.95709228515625,283.7201538085937,299.1151428222656,301.84881591796875,293.1499938964844,293.1499938964844,281.25,44716.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118461728096008,1.0,0.0,0.0,3.516986131668091,3.517010450363159,8.25343306587456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.96044921875,0.0,1452.99755859375,1895.4371337890625,0.0,1705.4654541015625,0.8835131525993347,1.0,0.0,3.0,1.0,0.0
17660280,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.9990000128746032,0.3739076256752014,0.2689141929149627,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8813583850860596,0.2054966390132904,0.1948657631874084,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8241760730743408,0.1667176485061645,0.1170002818107605,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.8639874458312988,0.1935603469610214,0.1836836040019989,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.7485670447349548,0.1243065521121025,0.5626469850540161,284.8376159667969,284.95001220703125,301.0644226074219,296.0815124511719,299.1855773925781,297.36932373046875,284.8553161621094,1.0,0.2976846992969513,1.0,1.0,0.6381253004074097,1.0,-1.5927919149398804,0.7815292477607727,0.8112626671791077,0.415489137172699,0.810815691947937,0.810815691947937,0.0,38.58452224731445,52.0,40840.1328125,0.0,333.9479064941406,1.0,280.95709228515625,283.7201538085937,299.1151428222656,301.84881591796875,293.1499938964844,293.1499938964844,281.25,44716.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118461728096008,1.0,0.0,0.0,3.516986131668091,3.517010450363159,8.25343306587456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.96044921875,0.0,1452.99755859375,1895.4371337890625,0.0,1705.4654541015625,0.8835131525993347,1.0,0.0,3.0,1.0,0.0
17660340,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9990000128746032,0.3744893670082092,0.2807049453258514,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8718608021736145,0.2079096883535385,0.1970086544752121,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.815504252910614,0.1684022694826126,0.1180853471159935,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8545759916305542,0.1955677717924118,0.1854571104049682,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7388331890106201,0.1245290711522102,0.5634043216705322,285.0584716796875,284.95001220703125,301.1045837402344,296.10662841796875,299.2013854980469,297.35467529296875,285.0560913085937,1.0,0.3030931353569031,1.0,1.0,0.6365880370140076,1.0,-1.61385977268219,0.7933463454246521,0.8205134272575378,0.4222487211227417,0.9833332896232604,0.9833332896232604,0.0,40.90298843383789,55.0,41029.9296875,0.0,350.92755126953125,1.0,281.24237060546875,283.8978271484375,299.074462890625,301.7336120605469,293.1499938964844,293.1499938964844,280.95001220703125,31897.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999708414077759,1.0,0.0,0.0,3.6961519718170166,3.696175813674927,9.115761372413544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.00732421875,0.0,1554.0400390625,1895.4371337890625,0.0,1610.5230712890625,0.9128262996673584,1.0,0.0,3.0,1.0,0.0
17660400,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9990000128746032,0.3744893670082092,0.2807049453258514,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8718608021736145,0.2079096883535385,0.1970086544752121,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.815504252910614,0.1684022694826126,0.1180853471159935,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8545759916305542,0.1955677717924118,0.1854571104049682,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.7388331890106201,0.1245290711522102,0.5634043216705322,285.0584716796875,284.95001220703125,301.1045837402344,296.10662841796875,299.2013854980469,297.35467529296875,285.0560913085937,1.0,0.3030931353569031,1.0,1.0,0.6365880370140076,1.0,-1.61385977268219,0.7933463454246521,0.8205134272575378,0.4222487211227417,0.9833332896232604,0.9833332896232604,0.0,40.90298843383789,55.0,41029.9296875,0.0,350.92755126953125,1.0,281.24237060546875,283.8978271484375,299.074462890625,301.7336120605469,293.1499938964844,293.1499938964844,280.95001220703125,31897.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999708414077759,1.0,0.0,0.0,3.6961519718170166,3.696175813674927,9.115761372413544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.00732421875,0.0,1554.0400390625,1895.4371337890625,0.0,1610.5230712890625,0.9128262996673584,1.0,0.0,3.0,1.0,0.0
17660460,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.3734848201274872,0.2930420637130737,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8625619411468506,0.2099181711673736,0.1991700977087021,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8065229058265686,0.1696884930133819,0.1191745474934578,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8454266786575317,0.1971878558397293,0.1872448921203613,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.729421079158783,0.1244997754693031,0.5642668008804321,284.8865966796875,284.95001220703125,301.14410400390625,296.13116455078125,299.2138977050781,297.33453369140625,284.8934936523437,1.0,0.3087610602378845,1.0,1.0,0.6352054476737976,1.0,-1.635756492614746,0.8055033683776855,0.8302531242370605,0.4292171597480774,0.863621711730957,0.863621711730957,0.0,43.42253494262695,58.0,42051.76953125,0.0,369.3161926269531,1.0,280.9573974609375,283.725341796875,299.1725769042969,301.9649658203125,293.1499938964844,293.1499938964844,281.25,38912.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132662534713745,1.0,0.0,0.0,3.62440037727356,3.624424695968628,8.765276220401574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.47900390625,0.0,1526.510009765625,1895.4371337890625,0.0,1716.979248046875,0.9012588858604432,1.0,0.0,3.0,1.0,0.0
17660520,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.3734848201274872,0.2930420637130737,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8625619411468506,0.2099181711673736,0.1991700977087021,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8065229058265686,0.1696884930133819,0.1191745474934578,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8454266786575317,0.1971878558397293,0.1872448921203613,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.729421079158783,0.1244997754693031,0.5642668008804321,284.8865966796875,284.95001220703125,301.14410400390625,296.13116455078125,299.2138977050781,297.33453369140625,284.8934936523437,1.0,0.3087610602378845,1.0,1.0,0.6352054476737976,1.0,-1.635756492614746,0.8055033683776855,0.8302531242370605,0.4292171597480774,0.863621711730957,0.863621711730957,0.0,43.42253494262695,58.0,42051.76953125,0.0,369.3161926269531,1.0,280.9573974609375,283.725341796875,299.1725769042969,301.9649658203125,293.1499938964844,293.1499938964844,281.25,38912.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132662534713745,1.0,0.0,0.0,3.62440037727356,3.624424695968628,8.765276220401574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.47900390625,0.0,1526.510009765625,1895.4371337890625,0.0,1716.979248046875,0.9012588858604432,1.0,0.0,3.0,1.0,0.0
17660580,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9990000128746032,0.3723918795585632,0.305828332901001,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.853550910949707,0.2122749984264373,0.2013112157583236,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7972521185874939,0.1712983399629593,0.1202442422509193,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8365634083747864,0.1991213411092758,0.1889993548393249,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7199748158454895,0.1246046423912048,0.5646926760673523,285.0879821777344,284.95001220703125,301.182861328125,296.15496826171875,299.22857666015625,297.3190612792969,285.08740234375,1.0,0.3145509362220764,1.0,1.0,0.6338228583335876,1.0,-1.6575788259506226,0.8176513910293579,0.8399274349212646,0.4361912906169891,1.0,1.0,0.0,46.11880493164063,46.0,42095.95703125,0.0,388.61907958984375,1.0,281.242919921875,283.90625,299.1395874023437,301.86639404296875,293.1499938964844,293.1499938964844,280.95001220703125,32138.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055755853652954,1.0,0.0,0.0,3.7780184745788574,3.778043031692505,9.524044344288995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.32080078125,0.0,1650.4052734375,1895.4371337890625,0.0,1655.0296630859375,0.9310346841812134,1.0,0.0,3.0,1.0,0.0
