time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9990000128746032,0.3723918795585632,0.305828332901001,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.853550910949707,0.2122749984264373,0.2013112157583236,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7972521185874939,0.1712983399629593,0.1202442422509193,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8365634083747864,0.1991213411092758,0.1889993548393249,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.7199748158454895,0.1246046423912048,0.5646926760673523,285.0879821777344,284.95001220703125,301.182861328125,296.15496826171875,299.22857666015625,297.3190612792969,285.08740234375,1.0,0.3145509362220764,1.0,1.0,0.6338228583335876,1.0,-1.6575788259506226,0.8176513910293579,0.8399274349212646,0.4361912906169891,1.0,1.0,0.0,46.11880493164063,46.0,42095.95703125,0.0,388.61907958984375,1.0,281.242919921875,283.90625,299.1395874023437,301.86639404296875,293.1499938964844,293.1499938964844,280.95001220703125,32138.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055755853652954,1.0,0.0,0.0,3.7780184745788574,3.778043031692505,9.524044344288995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.32080078125,0.0,1650.4052734375,1895.4371337890625,0.0,1655.0296630859375,0.9310346841812134,1.0,0.0,3.0,1.0,0.0
17660700,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9990000128746032,0.3717435002326965,0.3068543970584869,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.854196310043335,0.2133662849664688,0.202456921339035,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7976595163345337,0.1720158904790878,0.1208273917436599,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8369907140731812,0.2000038772821426,0.1899429559707641,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7193660736083984,0.1246135234832763,0.5650733113288879,284.94439697265625,284.95001220703125,301.201904296875,296.16656494140625,299.2358703613281,297.31219482421875,284.9204406738281,1.0,0.3151249289512634,1.0,1.0,0.6331315636634827,1.0,-1.662487506866455,0.8206376433372498,0.8418499231338501,0.4381252229213714,0.9563429951667786,0.9563429951667786,0.0,46.40513610839844,46.0,43117.7421875,0.0,392.11724853515625,1.0,280.9940490722656,283.7129211425781,299.2240600585937,302.1202392578125,293.1499938964844,293.1499938964844,280.95001220703125,33672.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152063250541687,1.0,0.0,0.0,3.818013191223145,3.818038463592529,9.726758207762032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.8115234375,0.0,1710.03125,1895.4371337890625,0.0,1732.7623291015625,0.9405229091644288,1.0,0.0,3.0,1.0,0.0
17660760,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3713939189910888,0.30470871925354,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8573595881462097,0.2142063677310943,0.2033307701349258,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8004671335220337,0.172495499253273,0.1212179958820343,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8397837281227112,0.2006450891494751,0.190626174211502,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7207726240158081,0.1244558691978454,0.5646064281463623,284.8793029785156,284.95001220703125,301.220703125,296.1779479980469,299.2427673339844,297.3052673339844,284.88092041015625,1.0,0.3144253492355346,1.0,1.0,0.6324958205223083,1.0,-1.661694884300232,0.8206877708435059,0.8410071134567261,0.4383841156959533,0.8954985737800598,0.8954985737800598,0.0,46.001312255859375,34.0,42951.15234375,0.0,390.5384826660156,1.0,280.95635986328125,283.6872863769531,299.22528076171875,302.0857238769531,293.1499938964844,293.1499938964844,280.6499938964844,37753.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198788523674011,1.0,0.0,0.0,3.7556676864624015,3.755693197250366,9.411689916305476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.75830078125,0.0,1667.437744140625,1895.4371337890625,0.0,1771.02490234375,0.9293431639671326,1.0,0.0,3.0,1.0,0.0
17660820,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9990000128746032,0.3734446465969085,0.2923994362354278,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8711588382720947,0.2157675772905349,0.2047256082296371,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8128347992897034,0.1733499020338058,0.1217538714408874,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8523554801940918,0.2017988264560699,0.1916417181491851,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.7291784286499023,0.1240536496043205,0.5624216198921204,284.8431396484375,284.95001220703125,301.2575378417969,296.20001220703125,299.2599182128906,297.29962158203125,284.86004638671875,1.0,0.309683233499527,1.0,1.0,0.6312243342399597,1.0,-1.647838830947876,0.814516007900238,0.8333227634429932,0.4354464709758758,0.7812296748161316,0.7812296748161316,0.0,43.54961013793945,37.0,42533.32421875,0.0,376.1114807128906,1.0,280.6582946777344,283.6977844238281,299.21258544921875,302.0652160644531,293.1499938964844,293.1499938964844,280.95001220703125,45943.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260475754737854,1.0,0.0,0.0,3.333634376525879,3.3336572647094727,7.415308687086508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.9296875,0.0,1276.8076171875,1895.4371337890625,0.0,1822.063720703125,0.8456714749336243,1.0,0.0,3.0,1.0,0.0
17660880,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9990000128746032,0.3734446465969085,0.2923994362354278,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8711588382720947,0.2157675772905349,0.2047256082296371,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.8128347992897034,0.1733499020338058,0.1217538714408874,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.8523554801940918,0.2017988264560699,0.1916417181491851,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.7291784286499023,0.1240536496043205,0.5624216198921204,284.8431396484375,284.95001220703125,301.2575378417969,296.20001220703125,299.2599182128906,297.29962158203125,284.86004638671875,1.0,0.309683233499527,1.0,1.0,0.6312243342399597,1.0,-1.647838830947876,0.814516007900238,0.8333227634429932,0.4354464709758758,0.7812296748161316,0.7812296748161316,0.0,43.54961013793945,37.0,42533.32421875,0.0,376.1114807128906,1.0,280.6582946777344,283.6977844238281,299.21258544921875,302.0652160644531,293.1499938964844,293.1499938964844,280.95001220703125,45943.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260475754737854,1.0,0.0,0.0,3.333634376525879,3.3336572647094727,7.415308687086508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.9296875,0.0,1276.8076171875,1895.4371337890625,0.0,1822.063720703125,0.8456714749336243,1.0,0.0,3.0,1.0,0.0
17660940,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.3798824250698089,0.2831378877162933,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8835769295692444,0.2181279212236404,0.2066905051469802,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.823141872882843,0.1749612390995025,0.1226929202675819,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8636627793312073,0.2036933898925781,0.1931802928447723,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7364155054092407,0.1242840886116027,0.5623194575309753,285.0069580078125,284.95001220703125,301.2932434082031,296.2210388183594,299.2868957519531,297.3137512207031,285.00244140625,1.0,0.3073659539222717,1.0,1.0,0.6299528479576111,1.0,-1.641918659210205,0.8124555349349976,0.8294631242752075,0.434558242559433,0.8999141454696655,0.8999141454696655,0.0,41.848819732666016,40.0,42169.16796875,0.0,368.19378662109375,1.0,280.94049072265625,283.8272705078125,299.1684875488281,301.9090270996094,293.1499938964844,293.1499938964844,281.25,33057.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102481722831726,1.0,0.0,0.0,3.494786739349365,3.4948086738586426,8.14956933936628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.84814453125,0.0,1346.1614990234375,1895.4371337890625,0.0,1692.5491943359375,0.8682418465614319,1.0,0.0,3.0,1.0,0.0
17661000,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.3798824250698089,0.2831378877162933,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8835769295692444,0.2181279212236404,0.2066905051469802,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.823141872882843,0.1749612390995025,0.1226929202675819,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8636627793312073,0.2036933898925781,0.1931802928447723,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7364155054092407,0.1242840886116027,0.5623194575309753,285.0069580078125,284.95001220703125,301.2932434082031,296.2210388183594,299.2868957519531,297.3137512207031,285.00244140625,1.0,0.3073659539222717,1.0,1.0,0.6299528479576111,1.0,-1.641918659210205,0.8124555349349976,0.8294631242752075,0.434558242559433,0.8999141454696655,0.8999141454696655,0.0,41.848819732666016,40.0,42169.16796875,0.0,368.19378662109375,1.0,280.94049072265625,283.8272705078125,299.1684875488281,301.9090270996094,293.1499938964844,293.1499938964844,281.25,33057.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102481722831726,1.0,0.0,0.0,3.494786739349365,3.4948086738586426,8.14956933936628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.84814453125,0.0,1346.1614990234375,1895.4371337890625,0.0,1692.5491943359375,0.8682418465614319,1.0,0.0,3.0,1.0,0.0
17661060,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9990000128746032,0.3867778778076172,0.2776418030261993,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.8930771946907043,0.2207926660776138,0.2091061472892761,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.8307805061340332,0.1768472343683242,0.123940609395504,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8722885251045227,0.205872356891632,0.1951427459716797,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.7418745756149292,0.1249333620071411,0.5646361112594604,285.1292419433594,284.95001220703125,301.32763671875,296.24090576171875,299.31671142578125,297.33221435546875,285.1263427734375,1.0,0.3069107234477997,1.0,1.0,0.628135085105896,1.0,-1.644851803779602,0.8153127431869507,0.8295390605926514,0.436600923538208,1.0,1.0,0.0,40.99020004272461,43.0,41842.77734375,0.0,367.3504028320313,1.0,281.2418212890625,283.947021484375,299.2079772949219,301.910888671875,293.1499938964844,293.1499938964844,280.95001220703125,30824.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006064057350159,1.0,0.0,0.0,3.6999032497406006,3.699926853179932,9.134274137068132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.287109375,0.0,1550.1431884765625,1895.4371337890625,0.0,1615.5421142578125,0.912485897541046,1.0,0.0,3.0,1.0,0.0
17661120,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9990000128746032,0.3867778778076172,0.2776418030261993,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293640136719,0.8930771946907043,0.2207926660776138,0.2091061472892761,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.8307805061340332,0.1768472343683242,0.123940609395504,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8722885251045227,0.205872356891632,0.1951427459716797,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.7418745756149292,0.1249333620071411,0.5646361112594604,285.1292419433594,284.95001220703125,301.32763671875,296.24090576171875,299.31671142578125,297.33221435546875,285.1263427734375,1.0,0.3069107234477997,1.0,1.0,0.628135085105896,1.0,-1.644851803779602,0.8153127431869507,0.8295390605926514,0.436600923538208,1.0,1.0,0.0,40.99020004272461,43.0,41842.77734375,0.0,367.3504028320313,1.0,281.2418212890625,283.947021484375,299.2079772949219,301.910888671875,293.1499938964844,293.1499938964844,280.95001220703125,30824.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006064057350159,1.0,0.0,0.0,3.6999032497406006,3.699926853179932,9.134274137068132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.287109375,0.0,1550.1431884765625,1895.4371337890625,0.0,1615.5421142578125,0.912485897541046,1.0,0.0,3.0,1.0,0.0
17661180,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3916501998901367,0.2765479385852813,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8974794149398804,0.2228647172451019,0.2112850099802017,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.834046483039856,0.1781679093837738,0.1250178962945938,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8760706186294556,0.2074860483407974,0.1968792676925659,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7437817454338074,0.1253325492143631,0.5670273303985596,284.894287109375,284.95001220703125,301.36065673828125,296.2594909667969,299.3401794433594,297.33905029296875,284.8947448730469,1.0,0.307948350906372,1.0,1.0,0.6263173818588257,1.0,-1.652402639389038,0.8205665946006775,0.8318361043930054,0.4400000274181366,0.909128189086914,0.909128189086914,0.0,40.957275390625,46.0,42866.62109375,0.0,371.2825317382813,1.0,280.9563903808594,283.6983947753906,299.3092346191406,302.1597900390625,293.1499938964844,293.1499938964844,280.6499938964844,36148.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156791090965271,1.0,0.0,0.0,3.734655141830444,3.734679937362671,9.30666942622338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.73095703125,0.0,1630.5460205078125,1895.4371337890625,0.0,1736.6181640625,0.9234939217567444,1.0,0.0,3.0,1.0,0.0
17661240,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3916501998901367,0.2765479385852813,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8974794149398804,0.2228647172451019,0.2112850099802017,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.834046483039856,0.1781679093837738,0.1250178962945938,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8760706186294556,0.2074860483407974,0.1968792676925659,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7437817454338074,0.1253325492143631,0.5670273303985596,284.894287109375,284.95001220703125,301.36065673828125,296.2594909667969,299.3401794433594,297.33905029296875,284.8947448730469,1.0,0.307948350906372,1.0,1.0,0.6263173818588257,1.0,-1.652402639389038,0.8205665946006775,0.8318361043930054,0.4400000274181366,0.909128189086914,0.909128189086914,0.0,40.957275390625,46.0,42866.62109375,0.0,371.2825317382813,1.0,280.9563903808594,283.6983947753906,299.3092346191406,302.1597900390625,293.1499938964844,293.1499938964844,280.6499938964844,36148.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156791090965271,1.0,0.0,0.0,3.734655141830444,3.734679937362671,9.30666942622338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.73095703125,0.0,1630.5460205078125,1895.4371337890625,0.0,1736.6181640625,0.9234939217567444,1.0,0.0,3.0,1.0,0.0
17661300,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.9990000128746032,0.3931823968887329,0.2779231965541839,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8971613645553589,0.2236831486225128,0.2121167927980423,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.8335043787956238,0.17862468957901,0.1253778934478759,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.8755308985710144,0.2080788612365722,0.197498545050621,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.742780327796936,0.1253578066825866,0.5674110054969788,284.7856140136719,284.95001220703125,301.3765869140625,296.2682800292969,299.34912109375,297.3373718261719,284.77471923828125,1.0,0.3088857531547546,1.0,1.0,0.6254084706306458,1.0,-1.656688213348389,0.8234654068946838,0.8332228660583496,0.4418535232543945,0.8038520812988281,0.8038520812988281,0.0,41.2669677734375,46.0,43430.5625,0.0,374.4541931152344,1.0,280.69873046875,283.5706481933594,299.3379211425781,302.29852294921875,293.1499938964844,293.1499938964844,280.6499938964844,41910.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237793803215027,1.0,0.0,0.0,3.617134332656861,3.617158889770508,8.730166882742196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.47998046875,0.0,1540.736083984375,1895.4371337890625,0.0,1803.2291259765625,0.8988792300224304,1.0,0.0,3.0,1.0,0.0
17661360,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,0.3943739533424377,0.2802304923534393,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8957120180130005,0.2245094925165176,0.2128738164901733,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8319986462593079,0.1790893077850341,0.125686913728714,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8738979697227478,0.2086720317602157,0.1980415880680084,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7408592104911804,0.1253425031900406,0.5674121975898743,284.8507385253906,284.95001220703125,301.39215087890625,296.2767028808594,299.3568725585937,297.333984375,284.8676147460937,1.0,0.3100527822971344,1.0,1.0,0.624653697013855,1.0,-1.6613909006118774,0.8264750242233276,0.8349159359931946,0.4437207281589508,0.7974575757980347,0.7974575757980347,0.0,41.74081802368164,49.0,43067.2421875,0.0,378.33056640625,1.0,280.6585388183594,283.689453125,299.3016052246094,302.1769714355469,293.1499938964844,293.1499938964844,280.95001220703125,44235.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242764830589294,1.0,0.0,0.0,3.384639501571656,3.384662628173828,7.643955655112222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.61328125,0.0,1314.6365966796875,1895.4371337890625,0.0,1807.3502197265625,0.8550155162811279,1.0,0.0,3.0,1.0,0.0
17661420,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.3973970413208008,0.285146027803421,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8934484124183655,0.2269665598869323,0.2150180339813232,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8296602368354797,0.1807651221752166,0.1267390549182891,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8712438941001892,0.2106035500764846,0.1997050195932388,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7374378442764282,0.1257568746805191,0.568847119808197,285.0322265625,284.95001220703125,301.4219665527344,296.2924194335937,299.3755798339844,297.3346252441406,285.0287780761719,1.0,0.3130668997764587,1.0,1.0,0.6231440901756287,1.0,-1.674846887588501,0.8345799446105957,0.8402669429779053,0.4485928118228912,0.939111351966858,0.939111351966858,0.0,42.83083724975586,52.0,43166.8671875,0.0,388.77545166015625,1.0,280.94110107421875,283.829345703125,299.2586975097656,302.0537414550781,293.1499938964844,293.1499938964844,280.6499938964844,32014.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123506665229797,1.0,0.0,0.0,3.5757439136505127,3.575766563415528,8.531513913112576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.7119140625,0.0,1422.901123046875,1895.4371337890625,0.0,1709.5521240234375,0.8857096433639526,1.0,0.0,3.0,1.0,0.0
17661480,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.3973970413208008,0.285146027803421,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8934484124183655,0.2269665598869323,0.2150180339813232,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8296602368354797,0.1807651221752166,0.1267390549182891,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8712438941001892,0.2106035500764846,0.1997050195932388,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7374378442764282,0.1257568746805191,0.568847119808197,285.0322265625,284.95001220703125,301.4219665527344,296.2924194335937,299.3755798339844,297.3346252441406,285.0287780761719,1.0,0.3130668997764587,1.0,1.0,0.6231440901756287,1.0,-1.674846887588501,0.8345799446105957,0.8402669429779053,0.4485928118228912,0.939111351966858,0.939111351966858,0.0,42.83083724975586,52.0,43166.8671875,0.0,388.77545166015625,1.0,280.94110107421875,283.829345703125,299.2586975097656,302.0537414550781,293.1499938964844,293.1499938964844,280.6499938964844,32014.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123506665229797,1.0,0.0,0.0,3.5757439136505127,3.575766563415528,8.531513913112576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.7119140625,0.0,1422.901123046875,1895.4371337890625,0.0,1709.5521240234375,0.8857096433639526,1.0,0.0,3.0,1.0,0.0
17661540,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.3986674845218658,0.2921174466609955,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8890734910964966,0.2289909124374389,0.2171459645032882,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8255353569984436,0.1820217072963714,0.1277709007263183,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.866603434085846,0.2121273726224899,0.2013527303934097,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7325469255447388,0.1259210258722305,0.570346474647522,284.8887023925781,284.95001220703125,301.45001220703125,296.3065185546875,299.3890075683594,297.326416015625,284.8993225097656,1.0,0.3168286681175232,1.0,1.0,0.6216344833374023,1.0,-1.6907888650894165,0.8439777493476868,0.8468111753463745,0.454243928194046,0.8255975842475891,0.8255975842475891,0.0,44.34451675415039,55.0,43878.56640625,0.0,401.9876708984375,1.0,280.65802001953125,283.69970703125,299.3394775390625,302.2495422363281,293.1499938964844,293.1499938964844,280.95001220703125,40155.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723775327205658,1.0,0.0,0.0,3.43924331665039,3.4392662048339844,7.892582516433322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.083984375,0.0,1340.38720703125,1895.4371337890625,0.0,1803.1954345703125,0.8620119094848633,1.0,0.0,3.0,1.0,0.0
17661600,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.3986674845218658,0.2921174466609955,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8890734910964966,0.2289909124374389,0.2171459645032882,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8255353569984436,0.1820217072963714,0.1277709007263183,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.866603434085846,0.2121273726224899,0.2013527303934097,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7325469255447388,0.1259210258722305,0.570346474647522,284.8887023925781,284.95001220703125,301.45001220703125,296.3065185546875,299.3890075683594,297.326416015625,284.8993225097656,1.0,0.3168286681175232,1.0,1.0,0.6216344833374023,1.0,-1.6907888650894165,0.8439777493476868,0.8468111753463745,0.454243928194046,0.8255975842475891,0.8255975842475891,0.0,44.34451675415039,55.0,43878.56640625,0.0,401.9876708984375,1.0,280.65802001953125,283.69970703125,299.3394775390625,302.2495422363281,293.1499938964844,293.1499938964844,280.95001220703125,40155.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723775327205658,1.0,0.0,0.0,3.43924331665039,3.4392662048339844,7.892582516433322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.083984375,0.0,1340.38720703125,1895.4371337890625,0.0,1803.1954345703125,0.8620119094848633,1.0,0.0,3.0,1.0,0.0
17661660,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9990000128746032,0.3997736871242523,0.3005277216434479,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8835248351097107,0.2314434349536895,0.2193471938371658,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8204039931297302,0.1836683303117752,0.1288466155529022,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8608782291412354,0.2140349000692367,0.2030542343854904,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7266817688941956,0.1262485980987548,0.5716645121574402,285.0599670410156,284.95001220703125,301.47442626953125,296.3198547363281,299.4016418457031,297.32049560546875,285.0557861328125,1.0,0.3211315274238586,1.0,1.0,0.620343029499054,1.0,-1.7084444761276243,0.8541176915168762,0.8543267846107483,0.4602408409118652,0.9800456762313844,0.9800456762313844,0.0,46.1815071105957,58.0,44040.3515625,0.0,417.3546142578125,1.0,280.9418334960937,283.8363952636719,299.3028259277344,302.1510009765625,293.1499938964844,293.1499938964844,280.6499938964844,31005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158694863319397,1.0,0.0,0.0,3.64136815071106,3.641391277313232,8.847538879308559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.6533203125,0.0,1486.304931640625,1895.4371337890625,0.0,1738.1715087890625,0.8997129201889038,1.0,0.0,3.0,1.0,0.0
17661720,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9990000128746032,0.3997736871242523,0.3005277216434479,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8835248351097107,0.2314434349536895,0.2193471938371658,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8204039931297302,0.1836683303117752,0.1288466155529022,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8608782291412354,0.2140349000692367,0.2030542343854904,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7266817688941956,0.1262485980987548,0.5716645121574402,285.0599670410156,284.95001220703125,301.47442626953125,296.3198547363281,299.4016418457031,297.32049560546875,285.0557861328125,1.0,0.3211315274238586,1.0,1.0,0.620343029499054,1.0,-1.7084444761276243,0.8541176915168762,0.8543267846107483,0.4602408409118652,0.9800456762313844,0.9800456762313844,0.0,46.1815071105957,58.0,44040.3515625,0.0,417.3546142578125,1.0,280.9418334960937,283.8363952636719,299.3028259277344,302.1510009765625,293.1499938964844,293.1499938964844,280.6499938964844,31005.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158694863319397,1.0,0.0,0.0,3.64136815071106,3.641391277313232,8.847538879308559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.6533203125,0.0,1486.304931640625,1895.4371337890625,0.0,1738.1715087890625,0.8997129201889038,1.0,0.0,3.0,1.0,0.0
17661780,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.3990040421485901,0.3103522062301636,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.876754105091095,0.2333918511867523,0.2214542776346206,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8140891194343567,0.1848329752683639,0.1298498064279556,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8540591597557068,0.2154658883810043,0.2046636193990707,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7198306322097778,0.1262590736150741,0.5726823210716248,284.88299560546875,284.95001220703125,301.4936828613281,296.33331298828125,299.4076538085937,297.3066101074219,284.8907470703125,1.0,0.3258644640445709,1.0,1.0,0.6190515756607056,1.0,-1.727129578590393,0.8647949695587158,0.8623346090316772,0.4666033089160919,0.8539119362831116,0.8539119362831116,0.0,48.3476791381836,61.0,44976.421875,0.0,434.5884094238281,1.0,280.65728759765625,283.6640319824219,299.3771667480469,302.3570251464844,293.1499938964844,293.1499938964844,280.95001220703125,38875.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294477224349976,1.0,0.0,0.0,3.5677433013916016,3.567767143249512,8.493378800267237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.9736328125,0.0,1464.595458984375,1895.4371337890625,0.0,1850.4423828125,0.8888360261917114,1.0,0.0,3.0,1.0,0.0
17661840,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.3990040421485901,0.3103522062301636,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.876754105091095,0.2333918511867523,0.2214542776346206,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8140891194343567,0.1848329752683639,0.1298498064279556,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8540591597557068,0.2154658883810043,0.2046636193990707,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7198306322097778,0.1262590736150741,0.5726823210716248,284.88299560546875,284.95001220703125,301.4936828613281,296.33331298828125,299.4076538085937,297.3066101074219,284.8907470703125,1.0,0.3258644640445709,1.0,1.0,0.6190515756607056,1.0,-1.727129578590393,0.8647949695587158,0.8623346090316772,0.4666033089160919,0.8539119362831116,0.8539119362831116,0.0,48.3476791381836,61.0,44976.421875,0.0,434.5884094238281,1.0,280.65728759765625,283.6640319824219,299.3771667480469,302.3570251464844,293.1499938964844,293.1499938964844,280.95001220703125,38875.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294477224349976,1.0,0.0,0.0,3.5677433013916016,3.567767143249512,8.493378800267237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.9736328125,0.0,1464.595458984375,1895.4371337890625,0.0,1850.4423828125,0.8888360261917114,1.0,0.0,3.0,1.0,0.0
17661900,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.3984783291816711,0.3158792853355407,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8727874159812927,0.2344818413257599,0.2223952561616897,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8102928996086121,0.1855203658342361,0.1302719116210937,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.850122332572937,0.2162798643112182,0.2053562104701995,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7157760262489319,0.1262762248516082,0.5726775527000427,285.0411682128906,284.95001220703125,301.50152587890625,296.340087890625,299.4103698730469,297.3006896972656,285.0576477050781,1.0,0.3283222615718841,1.0,1.0,0.6184058785438538,1.0,-1.73622727394104,0.8700191974639893,0.8662081360816956,0.4697185456752777,0.96039879322052,0.96039879322052,0.0,49.563724517822266,61.0,44646.53125,0.0,443.5810546875,1.0,280.9002685546875,283.8339233398437,299.3160095214844,302.164794921875,293.1499938964844,293.1499938964844,280.95001220703125,33507.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233802080154419,1.0,0.0,0.0,3.623615264892578,3.62363862991333,8.761479648455861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.0673828125,0.0,1485.49365234375,1895.4371337890625,0.0,1799.922607421875,0.9000458121299744,1.0,0.0,3.0,1.0,0.0
17661960,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.3980992138385772,0.3210230469703674,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.869606077671051,0.2357567548751831,0.223576083779335,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8071557879447937,0.1863770186901092,0.130857452750206,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8469298481941223,0.2172649204730987,0.2062683701515197,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.7122090458869934,0.1264014393091201,0.5732450485229492,285.0664978027344,284.95001220703125,301.5082092285156,296.3468933105469,299.4138488769531,297.2978820800781,285.0639038085937,1.0,0.3308618366718292,1.0,1.0,0.6178536415100098,1.0,-1.7462997436523438,0.8756784200668335,0.870621383190155,0.4730528891086578,1.0,1.0,0.0,50.74698257446289,64.0,45051.58203125,0.0,453.1535034179688,1.0,280.942626953125,283.8233337402344,299.3336181640625,302.2454528808594,293.1499938964844,293.1499938964844,280.6499938964844,31513.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222360372543335,1.0,0.0,0.0,3.740584135055542,3.7406082153320312,9.336242783319904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.5166015625,0.0,1601.90087890625,1895.4371337890625,0.0,1790.4581298828125,0.9224422574043274,1.0,0.0,3.0,1.0,0.0
17662020,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.3952494859695434,0.3323295712471008,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.86229407787323,0.2376634180545807,0.2256605774164199,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7996912002563477,0.1874843835830688,0.1318325698375702,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.839691698551178,0.2186318337917328,0.2078334689140319,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7038811445236206,0.1262755692005157,0.5736765265464783,284.8838195800781,284.95001220703125,301.5183410644531,296.36053466796875,299.4169921875,297.2880554199219,284.8890991210937,1.0,0.3360752761363983,1.0,1.0,0.6167491674423218,1.0,-1.7659474611282349,0.8867366909980774,0.8792107105255127,0.4796306788921356,0.8855277895927429,0.8855277895927429,0.0,53.35622024536133,52.0,46166.7890625,0.0,473.02191162109375,1.0,280.6573181152344,283.6361999511719,299.405029296875,302.45660400390625,293.1499938964844,293.1499938964844,280.95001220703125,38015.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358564734458923,1.0,0.0,0.0,3.6991591453552246,3.699183940887451,9.130600346907158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.56201171875,0.0,1603.8328857421875,1895.4371337890625,0.0,1904.3917236328125,0.917201042175293,1.0,0.0,3.0,1.0,0.0
17662080,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.3952494859695434,0.3323295712471008,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.86229407787323,0.2376634180545807,0.2256605774164199,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7996912002563477,0.1874843835830688,0.1318325698375702,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.839691698551178,0.2186318337917328,0.2078334689140319,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7038811445236206,0.1262755692005157,0.5736765265464783,284.8838195800781,284.95001220703125,301.5183410644531,296.36053466796875,299.4169921875,297.2880554199219,284.8890991210937,1.0,0.3360752761363983,1.0,1.0,0.6167491674423218,1.0,-1.7659474611282349,0.8867366909980774,0.8792107105255127,0.4796306788921356,0.8855277895927429,0.8855277895927429,0.0,53.35622024536133,52.0,46166.7890625,0.0,473.02191162109375,1.0,280.6573181152344,283.6361999511719,299.405029296875,302.45660400390625,293.1499938964844,293.1499938964844,280.95001220703125,38015.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358564734458923,1.0,0.0,0.0,3.6991591453552246,3.699183940887451,9.130600346907158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.56201171875,0.0,1603.8328857421875,1895.4371337890625,0.0,1904.3917236328125,0.917201042175293,1.0,0.0,3.0,1.0,0.0
17662140,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,0.393411248922348,0.3301213383674621,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8666996359825134,0.2399619221687317,0.2276240140199661,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8033509850502014,0.1889481842517852,0.1327135115861892,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8432810306549072,0.2203403711318969,0.2092582285404205,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7054086923599243,0.1263485550880432,0.5733804702758789,285.06475830078125,284.95001220703125,301.5244140625,296.37420654296875,299.4236755371094,297.2904663085937,285.0626525878906,1.0,0.3354489505290985,1.0,1.0,0.6156446933746338,1.0,-1.7680808305740356,0.8887497186660767,0.879331111907959,0.481275349855423,1.0,1.0,0.0,52.97231674194336,40.0,45810.36328125,0.0,473.1925659179688,1.0,280.943359375,283.8082580566406,299.35955810546875,302.3280944824219,293.1499938964844,293.1499938964844,280.6499938964844,32917.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285647988319397,1.0,0.0,0.0,3.823338270187378,3.823363304138184,9.753908898346708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.810546875,0.0,1710.53955078125,1895.4371337890625,0.0,1843.056640625,0.9418639540672302,1.0,0.0,3.0,1.0,0.0
17662200,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9990000128746032,0.393411248922348,0.3301213383674621,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8666996359825134,0.2399619221687317,0.2276240140199661,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8033509850502014,0.1889481842517852,0.1327135115861892,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8432810306549072,0.2203403711318969,0.2092582285404205,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.7054086923599243,0.1263485550880432,0.5733804702758789,285.06475830078125,284.95001220703125,301.5244140625,296.37420654296875,299.4236755371094,297.2904663085937,285.0626525878906,1.0,0.3354489505290985,1.0,1.0,0.6156446933746338,1.0,-1.7680808305740356,0.8887497186660767,0.879331111907959,0.481275349855423,1.0,1.0,0.0,52.97231674194336,40.0,45810.36328125,0.0,473.1925659179688,1.0,280.943359375,283.8082580566406,299.35955810546875,302.3280944824219,293.1499938964844,293.1499938964844,280.6499938964844,32917.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285647988319397,1.0,0.0,0.0,3.823338270187378,3.823363304138184,9.753908898346708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.810546875,0.0,1710.53955078125,1895.4371337890625,0.0,1843.056640625,0.9418639540672302,1.0,0.0,3.0,1.0,0.0
17662260,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.3947431743144989,0.3160195350646972,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8819643259048462,0.2417973726987838,0.2294622510671615,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.816592276096344,0.1899784952402115,0.1335000842809677,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8569283485412598,0.2216140627861023,0.2105545848608017,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.715771496295929,0.1262463629245758,0.5729205012321472,284.8533630371094,284.95001220703125,301.52685546875,296.38787841796875,299.4259338378906,297.28875732421875,284.85711669921875,1.0,0.3304982781410217,1.0,1.0,0.6145341396331787,1.0,-1.7553144693374634,0.8830983638763428,0.8722160458564758,0.4785629510879516,0.873119592666626,0.873119592666626,0.0,49.99942779541016,43.0,46196.3984375,0.0,456.4039611816406,1.0,280.6559753417969,283.6036682128906,299.4205322265625,302.49273681640625,293.1499938964844,293.1499938964844,280.95001220703125,39600.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397087812423706,1.0,0.0,0.0,3.739623785018921,3.7396492958068848,9.33144974624156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.65185546875,0.0,1662.78369140625,1895.4371337890625,0.0,1937.099853515625,0.9269980192184448,1.0,0.0,3.0,1.0,0.0
17662320,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.3947431743144989,0.3160195350646972,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8819643259048462,0.2417973726987838,0.2294622510671615,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.816592276096344,0.1899784952402115,0.1335000842809677,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8569283485412598,0.2216140627861023,0.2105545848608017,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.715771496295929,0.1262463629245758,0.5729205012321472,284.8533630371094,284.95001220703125,301.52685546875,296.38787841796875,299.4259338378906,297.28875732421875,284.85711669921875,1.0,0.3304982781410217,1.0,1.0,0.6145341396331787,1.0,-1.7553144693374634,0.8830983638763428,0.8722160458564758,0.4785629510879516,0.873119592666626,0.873119592666626,0.0,49.99942779541016,43.0,46196.3984375,0.0,456.4039611816406,1.0,280.6559753417969,283.6036682128906,299.4205322265625,302.49273681640625,293.1499938964844,293.1499938964844,280.95001220703125,39600.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397087812423706,1.0,0.0,0.0,3.739623785018921,3.7396492958068848,9.33144974624156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.65185546875,0.0,1662.78369140625,1895.4371337890625,0.0,1937.099853515625,0.9269980192184448,1.0,0.0,3.0,1.0,0.0
17662380,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.4003013968467712,0.30673348903656,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8934834599494934,0.2440684884786605,0.2313227504491806,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8258023858070374,0.1914114654064178,0.1343035846948623,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.867188572883606,0.2232704907655716,0.2118552029132843,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7225069403648376,0.1264201253652572,0.5727353692054749,285.0320739746094,284.95001220703125,301.5260314941406,296.4015197753906,299.4281921386719,297.2894592285156,285.02862548828125,1.0,0.3280448317527771,1.0,1.0,0.6134235262870789,1.0,-1.748690843582153,0.8806699514389038,0.8680209517478943,0.4774440228939056,1.0,1.0,0.0,48.139381408691406,46.0,45463.19140625,0.0,446.8423156738281,1.0,280.9435729980469,283.7793273925781,299.36737060546875,302.3182983398437,293.1499938964844,293.1499938964844,280.6499938964844,33120.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281509041786194,1.0,0.0,0.0,3.834768772125244,3.834794044494629,9.812317784962945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.4130859375,0.0,1725.97607421875,1895.4371337890625,0.0,1839.5982666015625,0.9448174238204956,1.0,0.0,3.0,1.0,0.0
17662440,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.4003013968467712,0.30673348903656,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8934834599494934,0.2440684884786605,0.2313227504491806,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8258023858070374,0.1914114654064178,0.1343035846948623,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.867188572883606,0.2232704907655716,0.2118552029132843,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7225069403648376,0.1264201253652572,0.5727353692054749,285.0320739746094,284.95001220703125,301.5260314941406,296.4015197753906,299.4281921386719,297.2894592285156,285.02862548828125,1.0,0.3280448317527771,1.0,1.0,0.6134235262870789,1.0,-1.748690843582153,0.8806699514389038,0.8680209517478943,0.4774440228939056,1.0,1.0,0.0,48.139381408691406,46.0,45463.19140625,0.0,446.8423156738281,1.0,280.9435729980469,283.7793273925781,299.36737060546875,302.3182983398437,293.1499938964844,293.1499938964844,280.6499938964844,33120.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281509041786194,1.0,0.0,0.0,3.834768772125244,3.834794044494629,9.812317784962945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.4130859375,0.0,1725.97607421875,1895.4371337890625,0.0,1839.5982666015625,0.9448174238204956,1.0,0.0,3.0,1.0,0.0
