time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.4032117128372192,0.3038002848625183,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8978829383850098,0.2451137900352478,0.2324098348617553,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8292433619499207,0.1920422166585922,0.13481205701828,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8710789680480957,0.224015399813652,0.2126500457525253,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7248682379722595,0.1264931857585907,0.5732412338256836,284.8749084472656,284.95001220703125,301.5245056152344,296.4083251953125,299.4298095703125,297.29180908203125,284.8553466796875,1.0,0.3275414705276489,1.0,1.0,0.6128682494163513,1.0,-1.7486454248428345,0.8811325430870056,0.8675128221511841,0.477879911661148,0.907631814479828,0.907631814479828,0.0,47.60690307617188,46.0,46209.5625,0.0,445.2305603027344,1.0,280.6934814453125,283.5892639160156,299.441162109375,302.54296875,293.1499938964844,293.1499938964844,280.6499938964844,36209.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73504239320755,1.0,0.0,0.0,3.8326163291931152,3.832642078399658,9.801306077861227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.0107421875,0.0,1747.6297607421875,1895.4371337890625,0.0,1897.5064697265625,0.9443800449371338,1.0,0.0,3.0,1.0,0.0
17662560,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9990000128746032,0.4055967032909393,0.3025178909301758,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9003122448921204,0.2459507882595062,0.2332554459571838,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8309905529022217,0.1924792826175689,0.1351552754640579,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8731082677841187,0.2245621383190155,0.2132203876972198,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7257865071296692,0.1264380365610122,0.5731598734855652,284.85284423828125,284.95001220703125,301.52227783203125,296.41510009765625,299.4306030273437,297.2923889160156,284.8607788085937,1.0,0.3274199664592743,1.0,1.0,0.6120977997779846,1.0,-1.749119520187378,0.8820391893386841,0.8670802712440491,0.4786477088928222,0.8589248657226562,0.8589248657226562,0.0,47.38591766357422,49.0,45860.546875,0.0,444.8589477539063,1.0,280.6563415527344,283.6147155761719,299.4353942871094,302.4781494140625,293.1499938964844,293.1499938964844,280.95001220703125,40794.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368311285972595,1.0,0.0,0.0,3.69571590423584,3.6957411766052246,9.113609849009664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.60546875,0.0,1620.9500732421875,1895.4371337890625,0.0,1912.6475830078125,0.9184737205505372,1.0,0.0,3.0,1.0,0.0
17662620,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9990000128746032,0.4107238054275512,0.3018719553947449,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9036996364593506,0.2483679056167602,0.2353110909461975,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8333233594894409,0.1940317153930664,0.1360868960618972,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8757573962211609,0.2263263463973999,0.2146810740232467,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7265580892562866,0.1267530620098114,0.5739052295684814,285.0475158691406,284.95001220703125,301.5159606933594,296.4285583496094,299.4354858398437,297.30145263671875,285.0448608398437,1.0,0.3282214999198913,1.0,1.0,0.610556960105896,1.0,-1.7545748949050903,0.8862252831459045,0.8683496117591858,0.4815096855163574,1.0,1.0,0.0,47.38467788696289,52.0,45483.6328125,0.0,448.1509704589844,1.0,280.9434509277344,283.7944030761719,299.39605712890625,302.3398742675781,293.1499938964844,293.1499938964844,280.6499938964844,32782.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725663423538208,1.0,0.0,0.0,3.81543231010437,3.815457344055176,9.71361259871628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.146484375,0.0,1699.9580078125,1895.4371337890625,0.0,1818.867919921875,0.9402142763137816,1.0,0.0,3.0,1.0,0.0
17662680,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9990000128746032,0.4107238054275512,0.3018719553947449,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9036996364593506,0.2483679056167602,0.2353110909461975,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8333233594894409,0.1940317153930664,0.1360868960618972,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8757573962211609,0.2263263463973999,0.2146810740232467,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7265580892562866,0.1267530620098114,0.5739052295684814,285.0475158691406,284.95001220703125,301.5159606933594,296.4285583496094,299.4354858398437,297.30145263671875,285.0448608398437,1.0,0.3282214999198913,1.0,1.0,0.610556960105896,1.0,-1.7545748949050903,0.8862252831459045,0.8683496117591858,0.4815096855163574,1.0,1.0,0.0,47.38467788696289,52.0,45483.6328125,0.0,448.1509704589844,1.0,280.9434509277344,283.7944030761719,299.39605712890625,302.3398742675781,293.1499938964844,293.1499938964844,280.6499938964844,32782.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725663423538208,1.0,0.0,0.0,3.81543231010437,3.815457344055176,9.71361259871628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.146484375,0.0,1699.9580078125,1895.4371337890625,0.0,1818.867919921875,0.9402142763137816,1.0,0.0,3.0,1.0,0.0
17662740,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.4136695265769958,0.3042120933532715,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9040341973304749,0.2503379285335541,0.2373872399330139,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8331053256988525,0.1951620429754257,0.137026697397232,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8755017518997192,0.2276744842529297,0.216158777475357,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7253114581108093,0.1268986016511917,0.5751518607139587,284.871337890625,284.95001220703125,301.5074768066406,296.4418334960937,299.4350280761719,297.30206298828125,284.877685546875,1.0,0.3302038311958313,1.0,1.0,0.6090160608291626,1.0,-1.764276385307312,0.8926169276237488,0.871659517288208,0.4856752455234527,0.8758426308631897,0.8758426308631897,0.0,48.01280212402344,55.0,46243.83984375,0.0,455.9396057128906,1.0,280.6568603515625,283.6231384277344,299.4708251953125,302.5308837890625,293.1499938964844,293.1499938964844,280.95001220703125,39461.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362516522407532,1.0,0.0,0.0,3.719247817993164,3.719273090362549,9.230038813257124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.65673828125,0.0,1637.9769287109375,1895.4371337890625,0.0,1907.737548828125,0.9229166507720948,1.0,0.0,3.0,1.0,0.0
17662800,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.4136695265769958,0.3042120933532715,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9040341973304749,0.2503379285335541,0.2373872399330139,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8331053256988525,0.1951620429754257,0.137026697397232,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8755017518997192,0.2276744842529297,0.216158777475357,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7253114581108093,0.1268986016511917,0.5751518607139587,284.871337890625,284.95001220703125,301.5074768066406,296.4418334960937,299.4350280761719,297.30206298828125,284.877685546875,1.0,0.3302038311958313,1.0,1.0,0.6090160608291626,1.0,-1.764276385307312,0.8926169276237488,0.871659517288208,0.4856752455234527,0.8758426308631897,0.8758426308631897,0.0,48.01280212402344,55.0,46243.83984375,0.0,455.9396057128906,1.0,280.6568603515625,283.6231384277344,299.4708251953125,302.5308837890625,293.1499938964844,293.1499938964844,280.95001220703125,39461.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362516522407532,1.0,0.0,0.0,3.719247817993164,3.719273090362549,9.230038813257124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.65673828125,0.0,1637.9769287109375,1895.4371337890625,0.0,1907.737548828125,0.9229166507720948,1.0,0.0,3.0,1.0,0.0
17662860,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9990000128746032,0.4161711931228637,0.3089118003845215,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9020488262176514,0.2527946829795837,0.2395249456167221,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8309708833694458,0.1967280060052871,0.1380013674497604,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8730355501174927,0.2294477969408035,0.217673197388649,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7223273515701294,0.1272453516721725,0.5763437747955322,285.0685119628906,284.95001220703125,301.4971923828125,296.4549560546875,299.433837890625,297.3039245605469,285.0679931640625,1.0,0.333067774772644,1.0,1.0,0.6077901124954224,1.0,-1.7769025564193726,0.9002758264541626,0.87662672996521,0.4904307425022125,1.0,1.0,0.0,49.13886642456055,58.0,46005.51953125,0.0,467.1257629394531,1.0,280.94342041015625,283.8099060058594,299.43231201171875,302.4063415527344,293.1499938964844,293.1499938964844,280.6499938964844,33130.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727200984954834,1.0,0.0,0.0,3.835719585418701,3.835744857788086,9.817184718485803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.958984375,0.0,1727.2100830078125,1895.4371337890625,0.0,1831.6707763671875,0.9447883367538452,1.0,0.0,3.0,1.0,0.0
17662920,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9990000128746032,0.4161711931228637,0.3089118003845215,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9020488262176514,0.2527946829795837,0.2395249456167221,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8309708833694458,0.1967280060052871,0.1380013674497604,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8730355501174927,0.2294477969408035,0.217673197388649,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7223273515701294,0.1272453516721725,0.5763437747955322,285.0685119628906,284.95001220703125,301.4971923828125,296.4549560546875,299.433837890625,297.3039245605469,285.0679931640625,1.0,0.333067774772644,1.0,1.0,0.6077901124954224,1.0,-1.7769025564193726,0.9002758264541626,0.87662672996521,0.4904307425022125,1.0,1.0,0.0,49.13886642456055,58.0,46005.51953125,0.0,467.1257629394531,1.0,280.94342041015625,283.8099060058594,299.43231201171875,302.4063415527344,293.1499938964844,293.1499938964844,280.6499938964844,33130.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727200984954834,1.0,0.0,0.0,3.835719585418701,3.835744857788086,9.817184718485803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.958984375,0.0,1727.2100830078125,1895.4371337890625,0.0,1831.6707763671875,0.9447883367538452,1.0,0.0,3.0,1.0,0.0
17662980,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.4167743623256683,0.3155231475830078,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8982696533203125,0.2548032104969024,0.2416805326938629,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8273385167121887,0.1978712230920791,0.1389811635017395,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8688842058181763,0.2308064103126526,0.2192020565271377,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7180399894714355,0.1273567080497741,0.5776745676994324,284.8851013183594,284.95001220703125,301.4854736328125,296.4678039550781,299.42779541015625,297.29766845703125,284.88983154296875,1.0,0.3366616070270538,1.0,1.0,0.6065641045570374,1.0,-1.792039394378662,0.909234881401062,0.8828045129776001,0.4959789514541626,0.9031906723976136,0.9031906723976136,0.0,50.69355392456055,61.0,47071.9765625,0.0,481.35107421875,1.0,280.6557312011719,283.62042236328125,299.50604248046875,302.6149597167969,293.1499938964844,293.1499938964844,280.3500061035156,38125.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393499612808228,1.0,0.0,0.0,3.789327621459961,3.789353370666504,9.581149242876563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.302734375,0.0,1710.2841796875,1895.4371337890625,0.0,1934.04443359375,0.937509059906006,1.0,0.0,3.0,1.0,0.0
17663040,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.4167743623256683,0.3155231475830078,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8982696533203125,0.2548032104969024,0.2416805326938629,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8273385167121887,0.1978712230920791,0.1389811635017395,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8688842058181763,0.2308064103126526,0.2192020565271377,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7180399894714355,0.1273567080497741,0.5776745676994324,284.8851013183594,284.95001220703125,301.4854736328125,296.4678039550781,299.42779541015625,297.29766845703125,284.88983154296875,1.0,0.3366616070270538,1.0,1.0,0.6065641045570374,1.0,-1.792039394378662,0.909234881401062,0.8828045129776001,0.4959789514541626,0.9031906723976136,0.9031906723976136,0.0,50.69355392456055,61.0,47071.9765625,0.0,481.35107421875,1.0,280.6557312011719,283.62042236328125,299.50604248046875,302.6149597167969,293.1499938964844,293.1499938964844,280.3500061035156,38125.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393499612808228,1.0,0.0,0.0,3.789327621459961,3.789353370666504,9.581149242876563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.302734375,0.0,1710.2841796875,1895.4371337890625,0.0,1934.04443359375,0.937509059906006,1.0,0.0,3.0,1.0,0.0
17663100,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.9990000128746032,0.4161912202835083,0.3199288249015808,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.8950890898704529,0.255636066198349,0.2425385415554046,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.824404239654541,0.1982824206352234,0.1393197625875473,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.8655996322631836,0.2313179522752761,0.2197575718164444,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.7148136496543884,0.1272772550582885,0.5776281356811523,284.79302978515625,284.95001220703125,301.47918701171875,296.4741516113281,299.4232482910156,297.2919006347656,284.7865295410156,1.0,0.338631808757782,1.0,1.0,0.6059510707855225,1.0,-1.79937744140625,0.9136029481887816,0.885774552822113,0.4986934959888458,0.8087785243988037,0.8087785243988037,0.0,51.68499755859375,61.0,47715.38671875,0.0,489.0549621582031,1.0,280.3974304199219,283.5090637207031,299.5322570800781,302.7554626464844,293.1499938964844,293.1499938964844,280.3500061035156,42811.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462689280509949,1.0,0.0,0.0,3.664093494415283,3.664118766784668,8.95831590241869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.0322265625,0.0,1600.0633544921875,1895.4371337890625,0.0,1993.26025390625,0.9102051854133606,1.0,0.0,3.0,1.0,0.0
17663160,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4150986969470978,0.3247516751289367,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8915055394172668,0.2564986944198608,0.2433351725339889,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8211093544960022,0.1987155228853225,0.1396151483058929,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8619499802589417,0.2318457961082458,0.2202491760253906,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7111559510231018,0.1272040754556656,0.5773624777793884,284.87225341796875,284.95001220703125,301.4726867675781,296.4804077148437,299.41729736328125,297.2839660644531,284.8856201171875,1.0,0.3406909704208374,1.0,1.0,0.6054527759552002,1.0,-1.8067504167556765,0.9178953766822816,0.88885498046875,0.501323401927948,0.8178666830062866,0.8178666830062866,0.0,52.76969146728516,64.0,47530.328125,0.0,497.1261596679688,1.0,280.3580322265625,283.6258239746094,299.5,302.6434631347656,293.1499938964844,293.1499938964844,280.6499938964844,43173.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464906573295593,1.0,0.0,0.0,3.4684150218963623,3.4684386253356934,8.027039939406677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.4892578125,0.0,1391.3756103515625,1895.4371337890625,0.0,1995.1680908203125,0.8726395964622498,1.0,0.0,3.0,1.0,0.0
17663220,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.4135120511054992,0.3335089385509491,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8862410187721252,0.2590744197368622,0.2456151992082595,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8161381483078003,0.200305089354515,0.1406416594982147,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8564374446868896,0.2336305677890777,0.2218183577060699,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7051330804824829,0.1275560855865478,0.5786218643188477,285.04620361328125,284.95001220703125,301.4591979980469,296.4927062988281,299.4093017578125,297.2763061523437,285.0430908203125,1.0,0.3451363146305084,1.0,1.0,0.6044560670852661,1.0,-1.824629664421081,0.928107976913452,0.8965216875076294,0.5074979662895203,0.9649364948272704,0.9649364948272704,0.0,54.87725067138672,67.0,47785.3984375,0.0,515.3276977539062,1.0,280.64208984375,283.76885986328125,299.4671936035156,302.5430603027344,293.1499938964844,293.1499938964844,280.3500061035156,31994.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366272807121277,1.0,0.0,0.0,3.655964374542236,3.655987739562988,8.918610205910227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.265625,0.0,1509.7969970703125,1895.4371337890625,0.0,1910.9197998046875,0.9037233591079712,1.0,0.0,3.0,1.0,0.0
17663280,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.4135120511054992,0.3335089385509491,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8862410187721252,0.2590744197368622,0.2456151992082595,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.8161381483078003,0.200305089354515,0.1406416594982147,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8564374446868896,0.2336305677890777,0.2218183577060699,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7051330804824829,0.1275560855865478,0.5786218643188477,285.04620361328125,284.95001220703125,301.4591979980469,296.4927062988281,299.4093017578125,297.2763061523437,285.0430908203125,1.0,0.3451363146305084,1.0,1.0,0.6044560670852661,1.0,-1.824629664421081,0.928107976913452,0.8965216875076294,0.5074979662895203,0.9649364948272704,0.9649364948272704,0.0,54.87725067138672,67.0,47785.3984375,0.0,515.3276977539062,1.0,280.64208984375,283.76885986328125,299.4671936035156,302.5430603027344,293.1499938964844,293.1499938964844,280.3500061035156,31994.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366272807121277,1.0,0.0,0.0,3.655964374542236,3.655987739562988,8.918610205910227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.265625,0.0,1509.7969970703125,1895.4371337890625,0.0,1910.9197998046875,0.9037233591079712,1.0,0.0,3.0,1.0,0.0
17663340,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.4099413156509399,0.3432032763957977,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8802992105484009,0.261121928691864,0.2478218525648117,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8103393912315369,0.2013394236564636,0.1415653228759765,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8503007888793945,0.2348743826150894,0.2232651561498642,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.698632538318634,0.1276774853467941,0.5800479650497437,284.8960876464844,284.95001220703125,301.44537353515625,296.5046691894531,299.3994140625,297.2652893066406,284.904052734375,1.0,0.349915862083435,1.0,1.0,0.603459358215332,1.0,-1.8434792757034304,0.9388315677642822,0.9046476483345032,0.5140254497528076,0.8542973399162292,0.8542973399162292,0.0,57.24926376342773,55.0,48750.9140625,0.0,535.3421020507812,1.0,280.3573303222656,283.62408447265625,299.5412292480469,302.7520751953125,293.1499938964844,293.1499938964844,280.6499938964844,39064.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748651385307312,1.0,0.0,0.0,3.5603625774383545,3.560386180877685,8.458274010081368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.40234375,0.0,1458.0750732421875,1895.4371337890625,0.0,2013.79541015625,0.8877483606338501,1.0,0.0,3.0,1.0,0.0
17663400,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.4099413156509399,0.3432032763957977,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8802992105484009,0.261121928691864,0.2478218525648117,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8103393912315369,0.2013394236564636,0.1415653228759765,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8503007888793945,0.2348743826150894,0.2232651561498642,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.698632538318634,0.1276774853467941,0.5800479650497437,284.8960876464844,284.95001220703125,301.44537353515625,296.5046691894531,299.3994140625,297.2652893066406,284.904052734375,1.0,0.349915862083435,1.0,1.0,0.603459358215332,1.0,-1.8434792757034304,0.9388315677642822,0.9046476483345032,0.5140254497528076,0.8542973399162292,0.8542973399162292,0.0,57.24926376342773,55.0,48750.9140625,0.0,535.3421020507812,1.0,280.3573303222656,283.62408447265625,299.5412292480469,302.7520751953125,293.1499938964844,293.1499938964844,280.6499938964844,39064.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748651385307312,1.0,0.0,0.0,3.5603625774383545,3.560386180877685,8.458274010081368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.40234375,0.0,1458.0750732421875,1895.4371337890625,0.0,2013.79541015625,0.8877483606338501,1.0,0.0,3.0,1.0,0.0
17663460,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9990000128746032,0.4081389009952545,0.3397059440612793,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8859642744064331,0.2635916173458099,0.2499507516622543,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8145771622657776,0.2027209848165512,0.142397329211235,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8547516465187073,0.2364556342363357,0.2245797663927078,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7014540433883667,0.127937912940979,0.5807050466537476,285.0467224121094,284.95001220703125,301.4316101074219,296.5162658691406,299.39453125,297.2658386230469,285.0412292480469,1.0,0.3489915132522583,1.0,1.0,0.6026215553283691,1.0,-1.84521758556366,0.9405028820037842,0.9047147035598756,0.5154688954353333,0.9944007992744446,0.9944007992744446,0.0,56.586238861083984,43.0,48514.8515625,0.0,534.4332275390625,1.0,280.64276123046875,283.7540588378906,299.50225830078125,302.6377868652344,293.1499938964844,293.1499938964844,280.3500061035156,31760.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416905760765076,1.0,0.0,0.0,3.73252534866333,3.73254919052124,9.296057328356256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.9375,0.0,1594.4989013671875,1895.4371337890625,0.0,1954.005126953125,0.9206841588020324,1.0,0.0,3.0,1.0,0.0
17663520,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9990000128746032,0.4081389009952545,0.3397059440612793,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8859642744064331,0.2635916173458099,0.2499507516622543,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8145771622657776,0.2027209848165512,0.142397329211235,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8547516465187073,0.2364556342363357,0.2245797663927078,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7014540433883667,0.127937912940979,0.5807050466537476,285.0467224121094,284.95001220703125,301.4316101074219,296.5162658691406,299.39453125,297.2658386230469,285.0412292480469,1.0,0.3489915132522583,1.0,1.0,0.6026215553283691,1.0,-1.84521758556366,0.9405028820037842,0.9047147035598756,0.5154688954353333,0.9944007992744446,0.9944007992744446,0.0,56.586238861083984,43.0,48514.8515625,0.0,534.4332275390625,1.0,280.64276123046875,283.7540588378906,299.50225830078125,302.6377868652344,293.1499938964844,293.1499938964844,280.3500061035156,31760.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416905760765076,1.0,0.0,0.0,3.73252534866333,3.73254919052124,9.296057328356256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.9375,0.0,1594.4989013671875,1895.4371337890625,0.0,1954.005126953125,0.9206841588020324,1.0,0.0,3.0,1.0,0.0
17663580,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.4093704223632812,0.3250431418418884,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9017646908760072,0.2654403150081634,0.2518019378185272,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8270723819732666,0.2035271227359771,0.1430262774229049,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8686319589614868,0.2374589890241623,0.2256201803684234,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7122762203216553,0.1279137134552002,0.5805869102478027,284.8573913574219,284.95001220703125,301.4182434082031,296.5274963378906,299.38836669921875,297.2641906738281,284.8636474609375,1.0,0.3438493609428406,1.0,1.0,0.6017837524414062,1.0,-1.8317067623138428,0.9342605471611024,0.8974462747573853,0.5123268365859985,0.8428202271461487,0.8428202271461487,0.0,53.39339828491211,46.0,48662.73046875,0.0,515.3887939453125,1.0,280.3573303222656,283.5850830078125,299.5545959472656,302.78173828125,293.1499938964844,293.1499938964844,280.6499938964844,40635.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518801689147949,1.0,0.0,0.0,3.596498489379883,3.596522808074951,8.630839829493198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.93212890625,0.0,1508.6346435546875,1895.4371337890625,0.0,2041.7393798828125,0.8962761163711548,1.0,0.0,3.0,1.0,0.0
17663640,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9990000128746032,0.4093704223632812,0.3250431418418884,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9017646908760072,0.2654403150081634,0.2518019378185272,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8270723819732666,0.2035271227359771,0.1430262774229049,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8686319589614868,0.2374589890241623,0.2256201803684234,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7122762203216553,0.1279137134552002,0.5805869102478027,284.8573913574219,284.95001220703125,301.4182434082031,296.5274963378906,299.38836669921875,297.2641906738281,284.8636474609375,1.0,0.3438493609428406,1.0,1.0,0.6017837524414062,1.0,-1.8317067623138428,0.9342605471611024,0.8974462747573853,0.5123268365859985,0.8428202271461487,0.8428202271461487,0.0,53.39339828491211,46.0,48662.73046875,0.0,515.3887939453125,1.0,280.3573303222656,283.5850830078125,299.5545959472656,302.78173828125,293.1499938964844,293.1499938964844,280.6499938964844,40635.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518801689147949,1.0,0.0,0.0,3.596498489379883,3.596522808074951,8.630839829493198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.93212890625,0.0,1508.6346435546875,1895.4371337890625,0.0,2041.7393798828125,0.8962761163711548,1.0,0.0,3.0,1.0,0.0
17663700,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.4117218255996704,0.3195655941963196,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9082586765289308,0.2665457725524902,0.2526431083679199,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8319146633148193,0.204091340303421,0.1432827115058899,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8741760849952698,0.2381109297275543,0.2260529398918151,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7161672711372375,0.1279913485050201,0.5803387761116028,285.00946044921875,284.95001220703125,301.4118347167969,296.532958984375,299.3876953125,297.2676696777344,285.02276611328125,1.0,0.3423042893409729,1.0,1.0,0.6013648509979248,1.0,-1.8266596794128416,0.9320607781410216,0.8945989012718201,0.511128842830658,0.9359186887741088,0.9359186887741088,0.0,52.22949981689453,46.0,47962.07421875,0.0,508.4351196289063,1.0,280.6005859375,283.7553405761719,299.4910583496094,302.55731201171875,293.1499938964844,293.1499938964844,280.6499938964844,34997.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74394690990448,1.0,0.0,0.0,3.622639656066896,3.6226632595062256,8.756762213124603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.50927734375,0.0,1495.498291015625,1895.4371337890625,0.0,1973.316650390625,0.9010740518569946,1.0,0.0,3.0,1.0,0.0
17663760,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.4147039651870727,0.3152334690093994,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9144194722175598,0.2678522765636444,0.2537809610366821,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8362911343574524,0.2048365920782089,0.143737643957138,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8791480660438538,0.2389450222253799,0.2267513275146484,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7195208668708801,0.1281968206167221,0.5808981657028198,285.0173034667969,284.95001220703125,301.4056396484375,296.5382995605469,299.3892822265625,297.274658203125,285.0131530761719,1.0,0.3412871062755584,1.0,1.0,0.6007156372070312,1.0,-1.8248776197433472,0.9317495226860046,0.8931280970573425,0.5111690759658813,0.9654973745346068,0.9654973745346068,0.0,51.37326431274414,49.0,48075.70703125,0.0,504.6054382324219,1.0,280.6426086425781,283.7362365722656,299.5062255859375,302.6173095703125,293.1499938964844,293.1499938964844,280.3500061035156,32840.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408789992332458,1.0,0.0,0.0,3.717752456665039,3.7177767753601074,9.222618473359034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.3095703125,0.0,1585.7796630859375,1895.4371337890625,0.0,1947.0755615234373,0.9181618690490724,1.0,0.0,3.0,1.0,0.0
17663820,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.4195550382137298,0.3107682168483734,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9222260117530824,0.2698146104812622,0.2557784914970398,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8413758277893066,0.2057320475578308,0.1444606631994247,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8849560022354126,0.2400178909301757,0.2278985977172851,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7230270504951477,0.1282860487699508,0.5816094875335693,284.8695983886719,284.95001220703125,301.39422607421875,296.5486755371094,299.388427734375,297.2790222167969,284.8794860839844,1.0,0.3405841588973999,1.0,1.0,0.5994170904159546,1.0,-1.8250125646591189,0.9330757260322572,0.8919368386268616,0.5124245285987854,0.8341767191886902,0.8341767191886902,0.0,50.54719924926758,52.0,48287.453125,0.0,502.1290893554688,1.0,280.357177734375,283.6095886230469,299.565673828125,302.7599182128906,293.1499938964844,293.1499938964844,280.6499938964844,41207.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488771080970764,1.0,0.0,0.0,3.5399274826049805,3.53995132446289,8.36145829907764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.13623046875,0.0,1451.90625,1895.4371337890625,0.0,2015.744384765625,0.8850306272506714,1.0,0.0,3.0,1.0,0.0
17663880,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.4195550382137298,0.3107682168483734,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9222260117530824,0.2698146104812622,0.2557784914970398,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8413758277893066,0.2057320475578308,0.1444606631994247,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8849560022354126,0.2400178909301757,0.2278985977172851,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7230270504951477,0.1282860487699508,0.5816094875335693,284.8695983886719,284.95001220703125,301.39422607421875,296.5486755371094,299.388427734375,297.2790222167969,284.8794860839844,1.0,0.3405841588973999,1.0,1.0,0.5994170904159546,1.0,-1.8250125646591189,0.9330757260322572,0.8919368386268616,0.5124245285987854,0.8341767191886902,0.8341767191886902,0.0,50.54719924926758,52.0,48287.453125,0.0,502.1290893554688,1.0,280.357177734375,283.6095886230469,299.565673828125,302.7599182128906,293.1499938964844,293.1499938964844,280.6499938964844,41207.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488771080970764,1.0,0.0,0.0,3.5399274826049805,3.53995132446289,8.36145829907764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.13623046875,0.0,1451.90625,1895.4371337890625,0.0,2015.744384765625,0.8850306272506714,1.0,0.0,3.0,1.0,0.0
17663940,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.4246410131454468,0.3098823130130768,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9263347387313844,0.2723796665668487,0.2579795122146606,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8437027931213379,0.2071559578180313,0.1453106254339218,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8875563144683838,0.2416091412305832,0.2292060554027557,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7240471243858337,0.1286169737577438,0.5825855135917664,285.0328063964844,284.95001220703125,301.3843078613281,296.5586242675781,299.3927307128906,297.2920837402344,285.0285949707031,1.0,0.3413307666778564,1.0,1.0,0.5981185436248779,1.0,-1.8303495645523071,0.9371262788772584,0.8932233452796936,0.5152233839035034,0.9696290493011476,0.9696290493011476,0.0,50.50338363647461,55.0,47995.28125,0.0,505.4931945800781,1.0,280.6424865722656,283.74981689453125,299.5286865234375,302.62896728515625,293.1499938964844,293.1499938964844,280.3500061035156,32304.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738421618938446,1.0,0.0,0.0,3.695711135864258,3.695734977722168,9.11358654320793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.3642578125,0.0,1556.6239013671875,1895.4371337890625,0.0,1926.1484375,0.912766456604004,1.0,0.0,3.0,1.0,0.0
17664000,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.4246410131454468,0.3098823130130768,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9263347387313844,0.2723796665668487,0.2579795122146606,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8437027931213379,0.2071559578180313,0.1453106254339218,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8875563144683838,0.2416091412305832,0.2292060554027557,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7240471243858337,0.1286169737577438,0.5825855135917664,285.0328063964844,284.95001220703125,301.3843078613281,296.5586242675781,299.3927307128906,297.2920837402344,285.0285949707031,1.0,0.3413307666778564,1.0,1.0,0.5981185436248779,1.0,-1.8303495645523071,0.9371262788772584,0.8932233452796936,0.5152233839035034,0.9696290493011476,0.9696290493011476,0.0,50.50338363647461,55.0,47995.28125,0.0,505.4931945800781,1.0,280.6424865722656,283.74981689453125,299.5286865234375,302.62896728515625,293.1499938964844,293.1499938964844,280.3500061035156,32304.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738421618938446,1.0,0.0,0.0,3.695711135864258,3.695734977722168,9.11358654320793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.3642578125,0.0,1556.6239013671875,1895.4371337890625,0.0,1926.1484375,0.912766456604004,1.0,0.0,3.0,1.0,0.0
17664060,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.4276352226734161,0.3123493790626526,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9264399409294128,0.2744083702564239,0.2601091861724853,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8430449962615967,0.2080854773521423,0.1461078375577926,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8867906332015991,0.2427122592926025,0.2304491847753524,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7226148247718811,0.1286895424127578,0.5835005640983582,284.88043212890625,284.95001220703125,301.37628173828125,296.5680847167969,299.3915405273437,297.2926940917969,284.88934326171875,1.0,0.3432397246360779,1.0,1.0,0.596981942653656,1.0,-1.8394172191619875,0.9429713487625122,0.8964459300041199,0.5190395712852478,0.845513105392456,0.845513105392456,0.0,51.164180755615234,58.0,48573.62109375,0.0,513.54736328125,1.0,280.357177734375,283.6111145019531,299.5935363769531,302.8002319335937,293.1499938964844,293.1499938964844,280.6499938964844,40115.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481428384780884,1.0,0.0,0.0,3.5602006912231445,3.5602245330810547,8.457504918624181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.66064453125,0.0,1465.5743408203125,1895.4371337890625,0.0,2009.4056396484373,0.8885467648506165,1.0,0.0,3.0,1.0,0.0
17664120,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9990000128746032,0.4276352226734161,0.3123493790626526,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9264399409294128,0.2744083702564239,0.2601091861724853,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8430449962615967,0.2080854773521423,0.1461078375577926,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8867906332015991,0.2427122592926025,0.2304491847753524,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7226148247718811,0.1286895424127578,0.5835005640983582,284.88043212890625,284.95001220703125,301.37628173828125,296.5680847167969,299.3915405273437,297.2926940917969,284.88934326171875,1.0,0.3432397246360779,1.0,1.0,0.596981942653656,1.0,-1.8394172191619875,0.9429713487625122,0.8964459300041199,0.5190395712852478,0.845513105392456,0.845513105392456,0.0,51.164180755615234,58.0,48573.62109375,0.0,513.54736328125,1.0,280.357177734375,283.6111145019531,299.5935363769531,302.8002319335937,293.1499938964844,293.1499938964844,280.6499938964844,40115.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481428384780884,1.0,0.0,0.0,3.5602006912231445,3.5602245330810547,8.457504918624181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.66064453125,0.0,1465.5743408203125,1895.4371337890625,0.0,2009.4056396484373,0.8885467648506165,1.0,0.0,3.0,1.0,0.0
17664180,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.4299761354923248,0.3169444799423218,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9243118762969972,0.277010053396225,0.2623820900917053,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8407542109489441,0.2095097601413726,0.1469871997833252,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8841294050216675,0.2443002313375473,0.2317931652069091,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7197393774986267,0.1290199160575866,0.5846121907234192,285.04913330078125,284.95001220703125,301.3705139160156,296.5770874023437,299.3916015625,297.2933349609375,285.0455017089844,1.0,0.3460248708724975,1.0,1.0,0.5958452820777893,1.0,-1.8516653776168823,0.9504908323287964,0.901174545288086,0.5237948298454285,0.9926134943962096,0.9926134943962096,0.0,52.30034255981445,61.0,48527.80078125,0.0,525.3092041015625,1.0,280.6427307128906,283.7572937011719,299.5564880371094,302.6856384277344,293.1499938964844,293.1499938964844,280.3500061035156,31849.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396252751350403,1.0,0.0,0.0,3.7278740406036377,3.727898120880127,9.272903866985872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.904296875,0.0,1589.826904296875,1895.4371337890625,0.0,1936.388671875,0.9197583794593812,1.0,0.0,3.0,1.0,0.0
17664240,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.4299761354923248,0.3169444799423218,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9243118762969972,0.277010053396225,0.2623820900917053,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8407542109489441,0.2095097601413726,0.1469871997833252,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8841294050216675,0.2443002313375473,0.2317931652069091,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7197393774986267,0.1290199160575866,0.5846121907234192,285.04913330078125,284.95001220703125,301.3705139160156,296.5770874023437,299.3916015625,297.2933349609375,285.0455017089844,1.0,0.3460248708724975,1.0,1.0,0.5958452820777893,1.0,-1.8516653776168823,0.9504908323287964,0.901174545288086,0.5237948298454285,0.9926134943962096,0.9926134943962096,0.0,52.30034255981445,61.0,48527.80078125,0.0,525.3092041015625,1.0,280.6427307128906,283.7572937011719,299.5564880371094,302.6856384277344,293.1499938964844,293.1499938964844,280.3500061035156,31849.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396252751350403,1.0,0.0,0.0,3.7278740406036377,3.727898120880127,9.272903866985872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.904296875,0.0,1589.826904296875,1895.4371337890625,0.0,1936.388671875,0.9197583794593812,1.0,0.0,3.0,1.0,0.0
17664300,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.4303514659404754,0.3197430074214935,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9228450059890748,0.278144896030426,0.2636201977729797,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8393345475196838,0.2100694179534912,0.1474917531013488,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8824697732925415,0.2449467778205871,0.2325562536716461,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7180899977684021,0.1291352808475494,0.5855283141136169,284.89508056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.3893737792969,297.2881774902344,284.8782043457031,1.0,0.3477113842964172,1.0,1.0,0.595276951789856,1.0,-1.859134554862976,0.9549542665481568,0.904180347919464,0.5266014933586121,0.9013801217079164,0.9013801217079164,0.0,53.00059509277344,61.0,49543.12890625,0.0,532.5745849609375,1.0,280.3953552246094,283.57183837890625,299.6279602050781,302.92901611328125,293.1499938964844,293.1499938964844,280.3500061035156,35124.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479114532470703,1.0,0.0,0.0,3.743949174880981,3.743973970413208,9.353047971671912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.7880859375,0.0,1633.5025634765625,1895.4371337890625,0.0,2007.4097900390625,0.9237707257270812,1.0,0.0,3.0,1.0,0.0
