time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.4298757910728454,0.323548674583435,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9199116230010986,0.2790587842464447,0.2645761668682098,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8367836475372314,0.2104245573282241,0.1478068977594375,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8795723915100098,0.2453849464654922,0.2330631017684936,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7154853940010071,0.1291387528181076,0.585848867893219,284.8832092285156,284.95001220703125,301.36737060546875,296.5856018066406,299.3845520019531,297.2772827148437,284.890625,1.0,0.34952312707901,1.0,1.0,0.5948378443717957,1.0,-1.8662242889404297,0.9591023325920104,0.9071219563484192,0.5291799902915955,0.8681551218032837,0.8681551218032837,0.0,53.89038848876953,64.0,49480.5546875,0.0,540.2351684570312,1.0,280.3569030761719,283.5975341796875,299.6210632324219,302.88043212890625,293.1499938964844,293.1499938964844,280.6499938964844,38987.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512795925140381,1.0,0.0,0.0,3.64238715171814,3.642411708831787,8.852491646393901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.0322265625,0.0,1547.0230712890625,1895.4371337890625,0.0,2036.53173828125,0.9056273698806764,1.0,0.0,3.0,1.0,0.0
17664420,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9990000128746032,0.4291698634624481,0.3312715590000152,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9146594405174256,0.2816781401634216,0.2668769657611847,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8321744203567505,0.2118248790502548,0.1486803740262985,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8742534518241882,0.2469442188739776,0.2343948483467102,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7104910016059875,0.129531592130661,0.5873367190361023,285.0655822753906,284.95001220703125,301.3672180175781,296.59356689453125,299.3833312988281,297.2703552246094,285.0641784667969,1.0,0.3535337746143341,1.0,1.0,0.593959629535675,1.0,-1.8826923370361328,0.9685949087142944,0.9140974879264832,0.5349894165992737,1.0,1.0,0.0,55.772499084472656,67.0,49507.49609375,0.0,557.6448974609375,1.0,280.6430053710937,283.7640380859375,299.5811462402344,302.7701110839844,293.1499938964844,293.1499938964844,280.3500061035156,32386.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444362640380859,1.0,0.0,0.0,3.792236328125,3.7922611236572266,9.595863730282872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.4072265625,0.0,1669.1539306640625,1895.4371337890625,0.0,1977.5140380859373,0.9344536066055298,1.0,0.0,3.0,1.0,0.0
17664480,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9990000128746032,0.4291698634624481,0.3312715590000152,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9146594405174256,0.2816781401634216,0.2668769657611847,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8321744203567505,0.2118248790502548,0.1486803740262985,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8742534518241882,0.2469442188739776,0.2343948483467102,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7104910016059875,0.129531592130661,0.5873367190361023,285.0655822753906,284.95001220703125,301.3672180175781,296.59356689453125,299.3833312988281,297.2703552246094,285.0641784667969,1.0,0.3535337746143341,1.0,1.0,0.593959629535675,1.0,-1.8826923370361328,0.9685949087142944,0.9140974879264832,0.5349894165992737,1.0,1.0,0.0,55.772499084472656,67.0,49507.49609375,0.0,557.6448974609375,1.0,280.6430053710937,283.7640380859375,299.5811462402344,302.7701110839844,293.1499938964844,293.1499938964844,280.3500061035156,32386.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444362640380859,1.0,0.0,0.0,3.792236328125,3.7922611236572266,9.595863730282872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.4072265625,0.0,1669.1539306640625,1895.4371337890625,0.0,1977.5140380859373,0.9344536066055298,1.0,0.0,3.0,1.0,0.0
17664540,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.4263397455215454,0.3401366770267486,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9085489511489868,0.2837700247764587,0.2691417336463928,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8268203139305115,0.2127390503883361,0.1495209634304046,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8681306838989258,0.2480264008045196,0.2356902807950973,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7046324014663696,0.1296898573637008,0.5889323353767395,284.8907470703125,284.95001220703125,301.3704528808594,296.6010437011719,299.38201904296875,297.259765625,284.8950500488281,1.0,0.3579706847667694,1.0,1.0,0.5930814146995544,1.0,-1.9005392789840696,0.9788133502006532,0.9217259287834167,0.5412700772285461,0.9005373120307922,0.9005373120307922,0.0,57.95823669433594,70.0,50692.53125,0.0,577.3001708984375,1.0,280.3570251464844,283.581298828125,299.6418151855469,302.9767150878906,293.1499938964844,293.1499938964844,280.04998779296875,37784.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570697069168091,1.0,0.0,0.0,3.7537474632263184,3.753772735595703,9.40206746236072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.0107421875,0.0,1665.412841796875,1895.4371337890625,0.0,2086.92041015625,0.9293627738952636,1.0,0.0,3.0,1.0,0.0
17664600,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.4263397455215454,0.3401366770267486,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9085489511489868,0.2837700247764587,0.2691417336463928,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8268203139305115,0.2127390503883361,0.1495209634304046,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8681306838989258,0.2480264008045196,0.2356902807950973,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7046324014663696,0.1296898573637008,0.5889323353767395,284.8907470703125,284.95001220703125,301.3704528808594,296.6010437011719,299.38201904296875,297.259765625,284.8950500488281,1.0,0.3579706847667694,1.0,1.0,0.5930814146995544,1.0,-1.9005392789840696,0.9788133502006532,0.9217259287834167,0.5412700772285461,0.9005373120307922,0.9005373120307922,0.0,57.95823669433594,70.0,50692.53125,0.0,577.3001708984375,1.0,280.3570251464844,283.581298828125,299.6418151855469,302.9767150878906,293.1499938964844,293.1499938964844,280.04998779296875,37784.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570697069168091,1.0,0.0,0.0,3.7537474632263184,3.753772735595703,9.40206746236072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.0107421875,0.0,1665.412841796875,1895.4371337890625,0.0,2086.92041015625,0.9293627738952636,1.0,0.0,3.0,1.0,0.0
17664660,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.4216320216655731,0.3508318662643432,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9007902145385742,0.2855992019176483,0.2709259390830993,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8197430372238159,0.2133915275335312,0.1500275284051895,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8602536916732788,0.2488290667533874,0.236521691083908,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6969748139381409,0.1295834481716156,0.5889869928359985,284.88238525390625,284.95001220703125,301.3774108886719,296.6079406738281,299.3822326660156,297.2490539550781,284.8935241699219,1.0,0.3625930547714233,1.0,1.0,0.5923845767974854,1.0,-1.9171968698501587,0.988246500492096,0.9289503693580629,0.547016441822052,0.8231592774391174,0.8231592774391174,0.0,60.54594802856445,58.0,51125.3359375,0.0,597.7402954101562,1.0,280.0579833984375,283.5814819335937,299.6283569335937,302.99835205078125,293.1499938964844,293.1499938964844,280.3500061035156,42269.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642137408256531,1.0,0.0,0.0,3.462806463241577,3.462829828262329,8.001100582077925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.10498046875,0.0,1379.2115478515625,1895.4371337890625,0.0,2149.632080078125,0.8706215023994446,1.0,0.0,3.0,1.0,0.0
17664720,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.4216320216655731,0.3508318662643432,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9007902145385742,0.2855992019176483,0.2709259390830993,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8197430372238159,0.2133915275335312,0.1500275284051895,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8602536916732788,0.2488290667533874,0.236521691083908,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6969748139381409,0.1295834481716156,0.5889869928359985,284.88238525390625,284.95001220703125,301.3774108886719,296.6079406738281,299.3822326660156,297.2490539550781,284.8935241699219,1.0,0.3625930547714233,1.0,1.0,0.5923845767974854,1.0,-1.9171968698501587,0.988246500492096,0.9289503693580629,0.547016441822052,0.8231592774391174,0.8231592774391174,0.0,60.54594802856445,58.0,51125.3359375,0.0,597.7402954101562,1.0,280.0579833984375,283.5814819335937,299.6283569335937,302.99835205078125,293.1499938964844,293.1499938964844,280.3500061035156,42269.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642137408256531,1.0,0.0,0.0,3.462806463241577,3.462829828262329,8.001100582077925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.10498046875,0.0,1379.2115478515625,1895.4371337890625,0.0,2149.632080078125,0.8706215023994446,1.0,0.0,3.0,1.0,0.0
17664780,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.4195001125335693,0.3470691442489624,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9068633317947388,0.288270890712738,0.2732254266738891,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8239094614982605,0.2147737592458725,0.1508472561836242,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.864836573600769,0.2503617703914642,0.2377693802118301,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6998242139816284,0.1298058331012725,0.5894074440002441,285.0204162597656,284.95001220703125,301.3884582519531,296.6142578125,299.3915405273437,297.2532958984375,285.015380859375,1.0,0.3615587651729584,1.0,1.0,0.5916876792907715,1.0,-1.9184424877166748,0.9895884394645692,0.9288541078567504,0.5482507944107056,0.9418964982032776,0.9418964982032776,0.0,59.80315399169922,46.0,50885.4296875,0.0,596.2197265625,1.0,280.34197998046875,283.69464111328125,299.5888061523437,302.8722229003906,293.1499938964844,293.1499938964844,280.04998779296875,32615.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547529339790344,1.0,0.0,0.0,3.632132768630981,3.6321558952331534,8.802716706668434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.76953125,0.0,1488.184326171875,1895.4371337890625,0.0,2066.7099609375,0.8986027836799622,1.0,0.0,3.0,1.0,0.0
17664840,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.4195001125335693,0.3470691442489624,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9068633317947388,0.288270890712738,0.2732254266738891,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8239094614982605,0.2147737592458725,0.1508472561836242,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.864836573600769,0.2503617703914642,0.2377693802118301,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6998242139816284,0.1298058331012725,0.5894074440002441,285.0204162597656,284.95001220703125,301.3884582519531,296.6142578125,299.3915405273437,297.2532958984375,285.015380859375,1.0,0.3615587651729584,1.0,1.0,0.5916876792907715,1.0,-1.9184424877166748,0.9895884394645692,0.9288541078567504,0.5482507944107056,0.9418964982032776,0.9418964982032776,0.0,59.80315399169922,46.0,50885.4296875,0.0,596.2197265625,1.0,280.34197998046875,283.69464111328125,299.5888061523437,302.8722229003906,293.1499938964844,293.1499938964844,280.04998779296875,32615.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547529339790344,1.0,0.0,0.0,3.632132768630981,3.6321558952331534,8.802716706668434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.76953125,0.0,1488.184326171875,1895.4371337890625,0.0,2066.7099609375,0.8986027836799622,1.0,0.0,3.0,1.0,0.0
17664900,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9990000128746032,0.4195773005485534,0.3405894339084625,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9146474599838256,0.2893737554550171,0.2743740975856781,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8294394612312317,0.2152575999498367,0.1512523740530014,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8710691928863525,0.2509274780750274,0.2383932173252105,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7045975923538208,0.1298414468765258,0.5896333456039429,284.86474609375,284.95001220703125,301.3956604003906,296.6171875,299.3963317871094,297.2542419433594,284.8504943847656,1.0,0.3594383299350738,1.0,1.0,0.5913392901420593,1.0,-1.913553237915039,0.9873824119567872,0.9261708855628968,0.5471801161766052,0.8390447497367859,0.8390447497367859,0.0,58.367279052734375,46.0,51438.16796875,0.0,587.9822387695312,1.0,280.0979919433594,283.5207214355469,299.6526184082031,303.08892822265625,293.1499938964844,293.1499938964844,280.04998779296875,37475.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761631190776825,1.0,0.0,0.0,3.6019084453582764,3.6019322872161865,8.656825229991227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.587890625,0.0,1491.2144775390625,1895.4371337890625,0.0,2126.895263671875,0.892760694026947,1.0,0.0,3.0,1.0,0.0
17664960,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.4204583764076233,0.3321966528892517,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.924589455127716,0.2903043925762176,0.2752207815647125,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8362630605697632,0.2155825048685073,0.151456132531166,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8788866996765137,0.2513293325901031,0.2387441992759704,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7105815410614014,0.1297947913408279,0.5891965627670288,284.8835754394531,284.95001220703125,301.4040222167969,296.6199645996094,299.40106201171875,297.2534484863281,284.8914489746094,1.0,0.3563680648803711,1.0,1.0,0.5909154415130615,1.0,-1.9046380519866943,0.9831453561782836,0.9214926958084106,0.5449554324150085,0.8210718035697937,0.8210718035697937,0.0,56.48250579833984,49.0,50831.15625,0.0,575.4436645507812,1.0,280.0582580566406,283.5816345214844,299.6368713378906,302.9968566894531,293.1499938964844,293.1499938964844,280.3500061035156,40995.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627841830253601,1.0,0.0,0.0,3.442812204360962,3.4428353309631348,7.908971042525081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.7587890625,0.0,1349.9044189453125,1895.4371337890625,0.0,2137.037353515625,0.8639022707939148,1.0,0.0,3.0,1.0,0.0
17665020,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.4254192411899566,0.3220574259757995,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.938697636127472,0.2929500043392181,0.277437150478363,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.845792829990387,0.2169128805398941,0.1521984934806823,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8896893858909607,0.2528044879436493,0.2398860156536102,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7181082963943481,0.1301443129777908,0.5898135900497437,285.0111999511719,284.95001220703125,301.4244079589844,296.6250305175781,299.4185791015625,297.2640380859375,285.0065612792969,1.0,0.3538159132003784,1.0,1.0,0.5900678634643555,1.0,-1.8981144428253167,0.9806489944458008,0.9174654483795166,0.5437263250350952,0.9291909337043762,0.9291909337043762,0.0,54.35665893554688,52.0,50358.33984375,0.0,563.93017578125,1.0,280.3414611816406,283.6939697265625,299.59442138671875,302.84716796875,293.1499938964844,293.1499938964844,280.04998779296875,32675.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752356231212616,1.0,0.0,0.0,3.5937764644622803,3.593799352645874,8.617780054009927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.904296875,0.0,1447.021240234375,1895.4371337890625,0.0,2045.8704833984373,0.8900331854820251,1.0,0.0,3.0,1.0,0.0
17665080,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.4254192411899566,0.3220574259757995,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.938697636127472,0.2929500043392181,0.277437150478363,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.845792829990387,0.2169128805398941,0.1521984934806823,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8896893858909607,0.2528044879436493,0.2398860156536102,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7181082963943481,0.1301443129777908,0.5898135900497437,285.0111999511719,284.95001220703125,301.4244079589844,296.6250305175781,299.4185791015625,297.2640380859375,285.0065612792969,1.0,0.3538159132003784,1.0,1.0,0.5900678634643555,1.0,-1.8981144428253167,0.9806489944458008,0.9174654483795166,0.5437263250350952,0.9291909337043762,0.9291909337043762,0.0,54.35665893554688,52.0,50358.33984375,0.0,563.93017578125,1.0,280.3414611816406,283.6939697265625,299.59442138671875,302.84716796875,293.1499938964844,293.1499938964844,280.04998779296875,32675.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752356231212616,1.0,0.0,0.0,3.5937764644622803,3.593799352645874,8.617780054009927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.904296875,0.0,1447.021240234375,1895.4371337890625,0.0,2045.8704833984373,0.8900331854820251,1.0,0.0,3.0,1.0,0.0
17665140,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.4296837449073791,0.3174825012683868,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9465707540512084,0.2950983047485351,0.2795853614807129,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8509117960929871,0.2177653759717941,0.1528846025466919,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8954342007637024,0.2538038790225982,0.2409542053937912,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7217311263084412,0.1303061842918396,0.5907725095748901,284.8936767578125,284.95001220703125,301.45001220703125,296.6294250488281,299.434814453125,297.2662658691406,284.90283203125,1.0,0.3531383574008941,1.0,1.0,0.5892202258110046,1.0,-1.898456335067749,0.9817243814468384,0.9167319536209106,0.544680118560791,0.8213956952095032,0.8213956952095032,0.0,53.49663925170898,55.0,50546.8203125,0.0,561.3935546875,1.0,280.0582275390625,283.5952453613281,299.6451416015625,302.9793395996094,293.1499938964844,293.1499938964844,280.3500061035156,40562.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599608898162842,1.0,0.0,0.0,3.41039776802063,3.410420179367065,7.760743869766884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.93994140625,0.0,1314.4737548828125,1895.4371337890625,0.0,2112.22998046875,0.8566457033157349,1.0,0.0,3.0,1.0,0.0
17665200,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.4296837449073791,0.3174825012683868,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9465707540512084,0.2950983047485351,0.2795853614807129,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8509117960929871,0.2177653759717941,0.1528846025466919,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8954342007637024,0.2538038790225982,0.2409542053937912,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7217311263084412,0.1303061842918396,0.5907725095748901,284.8936767578125,284.95001220703125,301.45001220703125,296.6294250488281,299.434814453125,297.2662658691406,284.90283203125,1.0,0.3531383574008941,1.0,1.0,0.5892202258110046,1.0,-1.898456335067749,0.9817243814468384,0.9167319536209106,0.544680118560791,0.8213956952095032,0.8213956952095032,0.0,53.49663925170898,55.0,50546.8203125,0.0,561.3935546875,1.0,280.0582275390625,283.5952453613281,299.6451416015625,302.9793395996094,293.1499938964844,293.1499938964844,280.3500061035156,40562.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599608898162842,1.0,0.0,0.0,3.41039776802063,3.410420179367065,7.760743869766884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.93994140625,0.0,1314.4737548828125,1895.4371337890625,0.0,2112.22998046875,0.8566457033157349,1.0,0.0,3.0,1.0,0.0
17665260,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.4341578781604767,0.3164076805114746,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9508371353149414,0.2979254424571991,0.2820398211479187,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8533151745796204,0.2191109806299209,0.1537004262208938,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8980526328086853,0.2552874684333801,0.2421877086162567,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7230197787284851,0.13071209192276,0.592144787311554,285.0231628417969,284.95001220703125,301.4811096191406,296.6358947753906,299.458984375,297.2774658203125,285.0188293457031,1.0,0.3539231419563293,1.0,1.0,0.5881089568138123,1.0,-1.90421724319458,0.9859194159507751,0.9182977676391602,0.5475291609764099,0.9382397532463074,0.9382397532463074,0.0,53.429779052734375,73.0,50367.1640625,0.0,565.254638671875,1.0,280.3412475585937,283.69976806640625,299.6098327636719,302.8575134277344,293.1499938964844,293.1499938964844,280.04998779296875,32093.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750562846660614,1.0,0.0,0.0,3.5883350372314453,3.58835768699646,8.591702567173343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.2275390625,0.0,1436.903564453125,1895.4371337890625,0.0,2030.3226318359373,0.8883925676345825,1.0,0.0,3.0,1.0,0.0
17665320,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.4341578781604767,0.3164076805114746,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9508371353149414,0.2979254424571991,0.2820398211479187,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8533151745796204,0.2191109806299209,0.1537004262208938,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8980526328086853,0.2552874684333801,0.2421877086162567,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7230197787284851,0.13071209192276,0.592144787311554,285.0231628417969,284.95001220703125,301.4811096191406,296.6358947753906,299.458984375,297.2774658203125,285.0188293457031,1.0,0.3539231419563293,1.0,1.0,0.5881089568138123,1.0,-1.90421724319458,0.9859194159507751,0.9182977676391602,0.5475291609764099,0.9382397532463074,0.9382397532463074,0.0,53.429779052734375,73.0,50367.1640625,0.0,565.254638671875,1.0,280.3412475585937,283.69976806640625,299.6098327636719,302.8575134277344,293.1499938964844,293.1499938964844,280.04998779296875,32093.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750562846660614,1.0,0.0,0.0,3.5883350372314453,3.58835768699646,8.591702567173343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.2275390625,0.0,1436.903564453125,1895.4371337890625,0.0,2030.3226318359373,0.8883925676345825,1.0,0.0,3.0,1.0,0.0
17665380,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.4346056878566742,0.3330398797988891,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9356813430786132,0.300242006778717,0.2845112085342407,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8408440351486206,0.2199668437242508,0.1545039564371109,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.883939266204834,0.2562874853610992,0.2434110194444656,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7118862867355347,0.1308837980031967,0.5939009785652161,284.9116516113281,284.95001220703125,301.5174865722656,296.6470642089844,299.477294921875,297.27020263671875,284.9212951660156,1.0,0.3617747128009796,1.0,1.0,0.5869976878166199,1.0,-1.9316810369491573,1.001550555229187,0.9301304817199708,0.5568673014640808,0.8449329733848572,0.8449329733848572,0.0,57.283668518066406,91.0,51371.609375,0.0,597.6602783203125,1.0,280.0580444335937,283.59344482421875,299.6724853515625,303.0389709472656,293.1499938964844,293.1499938964844,280.3500061035156,38880.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599307894706726,1.0,0.0,0.0,3.4674766063690186,3.467499256134033,8.022696533771523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.8701171875,0.0,1359.9012451171875,1895.4371337890625,0.0,2111.965576171875,0.8677876591682434,1.0,0.0,3.0,1.0,0.0
17665440,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9990000128746032,0.4346056878566742,0.3330398797988891,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9356813430786132,0.300242006778717,0.2845112085342407,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8408440351486206,0.2199668437242508,0.1545039564371109,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.883939266204834,0.2562874853610992,0.2434110194444656,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7118862867355347,0.1308837980031967,0.5939009785652161,284.9116516113281,284.95001220703125,301.5174865722656,296.6470642089844,299.477294921875,297.27020263671875,284.9212951660156,1.0,0.3617747128009796,1.0,1.0,0.5869976878166199,1.0,-1.9316810369491573,1.001550555229187,0.9301304817199708,0.5568673014640808,0.8449329733848572,0.8449329733848572,0.0,57.283668518066406,91.0,51371.609375,0.0,597.6602783203125,1.0,280.0580444335937,283.59344482421875,299.6724853515625,303.0389709472656,293.1499938964844,293.1499938964844,280.3500061035156,38880.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599307894706726,1.0,0.0,0.0,3.4674766063690186,3.467499256134033,8.022696533771523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.8701171875,0.0,1359.9012451171875,1895.4371337890625,0.0,2111.965576171875,0.8677876591682434,1.0,0.0,3.0,1.0,0.0
17665500,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9990000128746032,0.4326317608356476,0.3469029366970062,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9225621819496156,0.3016607463359833,0.2857873737812042,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8308871388435364,0.2206036150455474,0.1549230813980102,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8725528120994568,0.2569921910762787,0.2440428435802459,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7022495269775391,0.1310723274946212,0.5949115753173828,285.0634460449219,284.95001220703125,301.5375671386719,296.654296875,299.4867553710937,297.2648620605469,285.07586669921875,1.0,0.3677110373973846,1.0,1.0,0.5864420533180237,1.0,-1.9523299932479856,1.0130013227462769,0.939328670501709,0.5636792182922363,0.9568878412246704,0.9568878412246704,0.0,60.57822036743164,91.0,51459.6875,0.0,623.9075317382812,1.0,280.29840087890625,283.7421569824219,299.6282653808594,302.8803405761719,293.1499938964844,293.1499938964844,280.3500061035156,32525.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544570565223694,1.0,0.0,0.0,3.5611162185668945,3.561138868331909,8.461855713903788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.6220703125,0.0,1411.150390625,1895.4371337890625,0.0,2064.1337890625,0.8851922750473022,1.0,0.0,3.0,1.0,0.0
17665560,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.9990000128746032,0.429210364818573,0.3629654347896576,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9087382555007936,0.3032544255256653,0.2873691916465759,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8202730417251587,0.2213896363973617,0.1555365920066833,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.8605281114578247,0.2578512132167816,0.2449387162923813,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.6917669773101807,0.1313456445932388,0.5966477394104004,285.0848693847656,284.95001220703125,301.5588073730469,296.6625671386719,299.4978332519531,297.2628479003906,285.0838317871094,1.0,0.3747836351394653,1.0,1.0,0.5862005949020386,1.0,-1.9774113893508911,1.0264664888381958,0.95094496011734,0.5715413093566895,1.0,1.0,0.0,64.57567596435547,94.0,52284.4453125,0.0,656.4683227539062,1.0,280.3421936035156,283.7304077148437,299.6569519042969,302.9980773925781,293.1499938964844,293.1499938964844,280.04998779296875,30715.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546316981315613,1.0,0.0,0.0,3.690130472183228,3.690154075622559,9.086083991860504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.091796875,0.0,1538.298095703125,1895.4371337890625,0.0,2065.654296875,0.9105243682861328,1.0,0.0,3.0,1.0,0.0
17665620,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.988425076007843,0.4184040129184723,0.3792304098606109,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8837852478027344,0.3055638670921325,0.2901265919208526,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7978519797325134,0.2221764624118805,0.1564961075782776,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8375687003135681,0.2587965428829193,0.2463839650154113,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6709158420562744,0.1313113570213318,0.598918616771698,284.912353515625,284.95001220703125,301.6046447753906,296.6820678710937,299.5177307128906,297.252197265625,284.9120483398437,1.0,0.3852870166301727,1.0,1.0,0.5857176184654236,1.0,-2.0036869049072266,1.0406728982925415,0.9630141258239746,0.5805919766426086,0.9097638726234436,0.9097638726234436,0.0,72.9595947265625,97.0,53864.37109375,0.0,706.4887084960938,1.0,280.0574951171875,283.5301208496094,299.734130859375,303.26568603515625,293.1499938964844,293.1499938964844,279.75,36074.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696078419685364,1.0,0.0,0.0,3.7097864151000977,3.709810972213745,9.183137308355072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.595703125,0.0,1601.2745361328125,1895.4371337890625,0.0,2197.356689453125,0.9183578491210938,1.0,0.0,3.0,1.0,0.0
17665680,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.988425076007843,0.4184040129184723,0.3792304098606109,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8837852478027344,0.3055638670921325,0.2901265919208526,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7978519797325134,0.2221764624118805,0.1564961075782776,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8375687003135681,0.2587965428829193,0.2463839650154113,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6709158420562744,0.1313113570213318,0.598918616771698,284.912353515625,284.95001220703125,301.6046447753906,296.6820678710937,299.5177307128906,297.252197265625,284.9120483398437,1.0,0.3852870166301727,1.0,1.0,0.5857176184654236,1.0,-2.0036869049072266,1.0406728982925415,0.9630141258239746,0.5805919766426086,0.9097638726234436,0.9097638726234436,0.0,72.9595947265625,97.0,53864.37109375,0.0,706.4887084960938,1.0,280.0574951171875,283.5301208496094,299.734130859375,303.26568603515625,293.1499938964844,293.1499938964844,279.75,36074.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696078419685364,1.0,0.0,0.0,3.7097864151000977,3.709810972213745,9.183137308355072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.595703125,0.0,1601.2745361328125,1895.4371337890625,0.0,2197.356689453125,0.9183578491210938,1.0,0.0,3.0,1.0,0.0
17665740,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9562479257583618,0.412229061126709,0.3725955486297607,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8603072166442871,0.3073780834674835,0.29219451546669,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7752459645271301,0.2224917709827423,0.1569860875606537,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.815906286239624,0.259257823228836,0.247189000248909,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6509108543395996,0.1307272762060165,0.5982349514961243,284.8791198730469,284.95001220703125,301.6546325683594,296.7052307128906,299.5413818359375,297.2445983886719,284.8875427246094,1.0,0.3926506042480469,1.0,1.0,0.5852346420288086,1.0,-2.0011579990386963,1.0399210453033447,0.9612368941307068,0.5801777243614197,0.817328691482544,0.817328691482544,0.0,81.7894287109375,100.0,53840.82421875,0.0,733.7543334960938,1.0,279.7587280273437,283.5127868652344,299.7236633300781,303.271240234375,293.1499938964844,293.1499938964844,280.04998779296875,41947.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764504551887512,1.0,0.0,0.0,3.424936056137085,3.424959182739258,7.827052854736394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.142578125,0.0,1338.646728515625,1895.4371337890625,0.0,2258.330078125,0.8619590401649475,1.0,0.0,3.0,1.0,0.0
17665800,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9562479257583618,0.412229061126709,0.3725955486297607,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8603072166442871,0.3073780834674835,0.29219451546669,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7752459645271301,0.2224917709827423,0.1569860875606537,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.815906286239624,0.259257823228836,0.247189000248909,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6509108543395996,0.1307272762060165,0.5982349514961243,284.8791198730469,284.95001220703125,301.6546325683594,296.7052307128906,299.5413818359375,297.2445983886719,284.8875427246094,1.0,0.3926506042480469,1.0,1.0,0.5852346420288086,1.0,-2.0011579990386963,1.0399210453033447,0.9612368941307068,0.5801777243614197,0.817328691482544,0.817328691482544,0.0,81.7894287109375,100.0,53840.82421875,0.0,733.7543334960938,1.0,279.7587280273437,283.5127868652344,299.7236633300781,303.271240234375,293.1499938964844,293.1499938964844,280.04998779296875,41947.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764504551887512,1.0,0.0,0.0,3.424936056137085,3.424959182739258,7.827052854736394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.142578125,0.0,1338.646728515625,1895.4371337890625,0.0,2258.330078125,0.8619590401649475,1.0,0.0,3.0,1.0,0.0
17665860,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9359387755393982,0.410617858171463,0.3706712424755096,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8482506275177002,0.310115784406662,0.2948044538497925,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7630916833877563,0.2235964089632034,0.1577992737293243,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8032423257827759,0.260503739118576,0.2484205067157745,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6399038434028625,0.1306133568286895,0.5982277989387512,285.00946044921875,284.95001220703125,301.7084045410156,296.7317199707031,299.57293701171875,297.2499694824219,285.0057373046875,1.0,0.398405909538269,1.0,1.0,0.5848830938339233,1.0,-2.004422187805176,1.0420496463775637,0.9623725414276124,0.5814902782440186,0.9238386750221252,0.9238386750221252,0.0,88.0025634765625,88.0,53635.4921875,0.0,757.6526489257812,1.0,280.0415954589844,283.6244812011719,299.7003173828125,303.1475524902344,293.1499938964844,293.1499938964844,279.75,32843.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657137513160706,1.0,0.0,0.0,3.580980062484741,3.581002712249756,8.556518196201068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.6328125,0.0,1434.556884765625,1895.4371337890625,0.0,2162.872314453125,0.8872458934783936,1.0,0.0,3.0,1.0,0.0
17665920,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9359387755393982,0.410617858171463,0.3706712424755096,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8482506275177002,0.310115784406662,0.2948044538497925,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7630916833877563,0.2235964089632034,0.1577992737293243,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8032423257827759,0.260503739118576,0.2484205067157745,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6399038434028625,0.1306133568286895,0.5982277989387512,285.00946044921875,284.95001220703125,301.7084045410156,296.7317199707031,299.57293701171875,297.2499694824219,285.0057373046875,1.0,0.398405909538269,1.0,1.0,0.5848830938339233,1.0,-2.004422187805176,1.0420496463775637,0.9623725414276124,0.5814902782440186,0.9238386750221252,0.9238386750221252,0.0,88.0025634765625,88.0,53635.4921875,0.0,757.6526489257812,1.0,280.0415954589844,283.6244812011719,299.7003173828125,303.1475524902344,293.1499938964844,293.1499938964844,279.75,32843.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657137513160706,1.0,0.0,0.0,3.580980062484741,3.581002712249756,8.556518196201068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.6328125,0.0,1434.556884765625,1895.4371337890625,0.0,2162.872314453125,0.8872458934783936,1.0,0.0,3.0,1.0,0.0
17665980,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9341794848442078,0.4084316492080688,0.3689322471618652,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8502752184867859,0.3123209476470947,0.2970456182956695,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7639447450637817,0.2242432981729507,0.15835702419281,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8041872978210449,0.2612974345684051,0.2493153661489486,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6396382451057434,0.1303996443748474,0.5975469350814819,284.9051818847656,284.95001220703125,301.7655639648437,296.7611389160156,299.6029052734375,297.24853515625,284.912353515625,1.0,0.3981607556343078,1.0,1.0,0.5845316052436829,1.0,-2.0059573650360107,1.0432392358779907,0.9627180695533752,0.5823838710784912,0.8288617134094238,0.8288617134094238,0.0,88.06279754638672,76.0,54019.5546875,0.0,759.1398315429688,1.0,279.7583312988281,283.5302429199219,299.774658203125,303.3171691894531,293.1499938964844,293.1499938964844,280.04998779296875,39765.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772727906703949,1.0,0.0,0.0,3.419844627380371,3.4198672771453857,7.803798780514626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.03125,0.0,1318.2647705078125,1895.4371337890625,0.0,2225.1005859375,0.8581157922744751,1.0,0.0,3.0,1.0,0.0
17666040,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9341794848442078,0.4084316492080688,0.3689322471618652,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8502752184867859,0.3123209476470947,0.2970456182956695,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7639447450637817,0.2242432981729507,0.15835702419281,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8041872978210449,0.2612974345684051,0.2493153661489486,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6396382451057434,0.1303996443748474,0.5975469350814819,284.9051818847656,284.95001220703125,301.7655639648437,296.7611389160156,299.6029052734375,297.24853515625,284.912353515625,1.0,0.3981607556343078,1.0,1.0,0.5845316052436829,1.0,-2.0059573650360107,1.0432392358779907,0.9627180695533752,0.5823838710784912,0.8288617134094238,0.8288617134094238,0.0,88.06279754638672,76.0,54019.5546875,0.0,759.1398315429688,1.0,279.7583312988281,283.5302429199219,299.774658203125,303.3171691894531,293.1499938964844,293.1499938964844,280.04998779296875,39765.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772727906703949,1.0,0.0,0.0,3.419844627380371,3.4198672771453857,7.803798780514626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.03125,0.0,1318.2647705078125,1895.4371337890625,0.0,2225.1005859375,0.8581157922744751,1.0,0.0,3.0,1.0,0.0
17666100,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9386126399040222,0.4079387485980987,0.3681200742721557,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8552552461624146,0.3136872947216034,0.2980996072292328,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7680031657218933,0.2247871309518814,0.1585817635059356,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8085412383079529,0.2619059085845947,0.2496827095746994,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6424062848091125,0.1304244548082351,0.5969365239143372,285.0316772460937,284.95001220703125,301.7953186035156,296.77685546875,299.619873046875,297.2506103515625,285.0396728515625,1.0,0.3965692818164825,1.0,1.0,0.5843558311462402,1.0,-2.00622296333313,1.043582797050476,0.9626402258872986,0.58262699842453,0.917974054813385,0.917974054813385,0.0,86.30524444580078,76.0,53619.21875,0.0,753.3587036132812,1.0,279.99688720703125,283.6593017578125,299.7373352050781,303.1396789550781,293.1499938964844,293.1499938964844,280.04998779296875,33635.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658448815345764,1.0,0.0,0.0,3.4926114082336426,3.49263334274292,8.139426768138946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.4443359375,0.0,1348.0848388671875,1895.4371337890625,0.0,2164.031005859375,0.8706614971160889,1.0,0.0,3.0,1.0,0.0
17666160,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9468433856964112,0.4076407551765442,0.367721289396286,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8632724285125732,0.3151920437812805,0.2993718087673187,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7748568654060364,0.2254545539617538,0.1589414775371551,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154824376106262,0.2626388072967529,0.2502302825450897,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.647429883480072,0.130558431148529,0.5968270301818848,285.0219116210937,284.95001220703125,301.8257751464844,296.793212890625,299.6384582519531,297.2543640136719,285.0176696777344,1.0,0.3943230211734772,1.0,1.0,0.5839985609054565,1.0,-2.0082290172576904,1.0450278520584106,0.9632010459899902,0.5836058855056763,0.939465582370758,0.939465582370758,0.0,83.52946472167969,64.0,53904.30078125,0.0,745.5399169921875,1.0,280.0415344238281,283.6283264160156,299.76861572265625,303.2300720214844,293.1499938964844,293.1499938964844,279.75,32113.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638599872589111,1.0,0.0,0.0,3.5956923961639404,3.595715045928955,8.626971066405531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.21484375,0.0,1444.9398193359375,1895.4371337890625,0.0,2146.513671875,0.8900730013847351,1.0,0.0,3.0,1.0,0.0
