time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.967371940612793,0.4057013690471649,0.3660259842872619,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8845278024673462,0.3175046741962433,0.3014479875564575,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7930309772491455,0.2261933386325836,0.1593646556138992,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.832986056804657,0.2635042667388916,0.2509251236915588,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6614415645599365,0.130563884973526,0.5958899855613708,284.8995056152344,284.95001220703125,301.8886108398437,296.8275451660156,299.6722717285156,297.2527770996094,284.9068298339844,1.0,0.3881470859050751,1.0,1.0,0.5832840800285339,1.0,-2.0089077949523926,1.0461788177490234,0.9627289772033693,0.5846395492553711,0.8346120119094849,0.8346120119094849,0.0,76.55439758300781,52.0,54352.44140625,0.0,722.2412109375,1.0,279.758056640625,283.5160522460937,299.8456420898437,303.4100341796875,293.1499938964844,293.1499938964844,280.04998779296875,39577.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718321681022644,1.0,0.0,0.0,3.452899932861328,3.452922821044922,7.955386536195874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.09765625,0.0,1350.0628662109375,1895.4371337890625,0.0,2217.125244140625,0.8649887442588806,1.0,0.0,3.0,1.0,0.0
17666280,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.967371940612793,0.4057013690471649,0.3660259842872619,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8845278024673462,0.3175046741962433,0.3014479875564575,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7930309772491455,0.2261933386325836,0.1593646556138992,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.832986056804657,0.2635042667388916,0.2509251236915588,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6614415645599365,0.130563884973526,0.5958899855613708,284.8995056152344,284.95001220703125,301.8886108398437,296.8275451660156,299.6722717285156,297.2527770996094,284.9068298339844,1.0,0.3881470859050751,1.0,1.0,0.5832840800285339,1.0,-2.0089077949523926,1.0461788177490234,0.9627289772033693,0.5846395492553711,0.8346120119094849,0.8346120119094849,0.0,76.55439758300781,52.0,54352.44140625,0.0,722.2412109375,1.0,279.758056640625,283.5160522460937,299.8456420898437,303.4100341796875,293.1499938964844,293.1499938964844,280.04998779296875,39577.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718321681022644,1.0,0.0,0.0,3.452899932861328,3.452922821044922,7.955386536195874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.09765625,0.0,1350.0628662109375,1895.4371337890625,0.0,2217.125244140625,0.8649887442588806,1.0,0.0,3.0,1.0,0.0
17666340,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9944949746131896,0.4050810933113098,0.3647964894771576,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9182000756263732,0.3205116689205169,0.3037148118019104,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8202148675918579,0.2275135070085525,0.1598897129297256,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8604035377502441,0.2649349868297577,0.2517405152320862,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6843394041061401,0.1309011727571487,0.5951778888702393,285.0234069824219,284.95001220703125,301.9537048339844,296.86383056640625,299.7111511230469,297.25885009765625,285.01904296875,1.0,0.3804214894771576,1.0,1.0,0.5825695395469666,1.0,-2.010903835296631,1.0480461120605469,0.962857723236084,0.58599853515625,0.9491761326789856,0.9491761326789856,0.0,67.66423034667969,40.0,54237.91796875,0.0,693.4351806640625,1.0,280.0419006347656,283.6210632324219,299.840576171875,303.3229675292969,293.1499938964844,293.1499938964844,279.75,32084.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631576657295227,1.0,0.0,0.0,3.625956058502197,3.62597918510437,8.772802857492934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.958984375,0.0,1477.477783203125,1895.4371337890625,0.0,2140.325439453125,0.8967944383621216,1.0,0.0,3.0,1.0,0.0
17666400,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9944949746131896,0.4050810933113098,0.3647964894771576,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9182000756263732,0.3205116689205169,0.3037148118019104,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8202148675918579,0.2275135070085525,0.1598897129297256,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8604035377502441,0.2649349868297577,0.2517405152320862,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6843394041061401,0.1309011727571487,0.5951778888702393,285.0234069824219,284.95001220703125,301.9537048339844,296.86383056640625,299.7111511230469,297.25885009765625,285.01904296875,1.0,0.3804214894771576,1.0,1.0,0.5825695395469666,1.0,-2.010903835296631,1.0480461120605469,0.962857723236084,0.58599853515625,0.9491761326789856,0.9491761326789856,0.0,67.66423034667969,40.0,54237.91796875,0.0,693.4351806640625,1.0,280.0419006347656,283.6210632324219,299.840576171875,303.3229675292969,293.1499938964844,293.1499938964844,279.75,32084.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631576657295227,1.0,0.0,0.0,3.625956058502197,3.62597918510437,8.772802857492934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.958984375,0.0,1477.477783203125,1895.4371337890625,0.0,2140.325439453125,0.8967944383621216,1.0,0.0,3.0,1.0,0.0
17666460,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.4058614671230316,0.3417868912220001,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9522237181663512,0.3228525519371032,0.305878072977066,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8438542485237122,0.2282634079456329,0.160361960530281,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8871747255325317,0.2657972574234009,0.2524871230125427,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7059231400489807,0.1310105919837951,0.594872772693634,284.876953125,284.95001220703125,302.02069091796875,296.9017333984375,299.7474670410156,297.2585754394531,284.8843994140625,1.0,0.370558887720108,1.0,1.0,0.5818840265274048,1.0,-1.9870103597640991,1.03618061542511,0.9508296847343444,0.579713761806488,0.8226714730262756,0.8226714730262756,0.0,60.41301345825195,43.0,54120.20703125,0.0,649.8521118164062,1.0,279.75787353515625,283.4963684082031,299.9162292480469,303.48175048828125,293.1499938964844,293.1499938964844,280.04998779296875,40826.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706223726272583,1.0,0.0,0.0,3.4541356563568115,3.4541587829589844,7.961081678331539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.0966796875,0.0,1360.15380859375,1895.4371337890625,0.0,2206.3671875,0.8660207986831665,1.0,0.0,3.0,1.0,0.0
17666520,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.4058614671230316,0.3417868912220001,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9522237181663512,0.3228525519371032,0.305878072977066,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8438542485237122,0.2282634079456329,0.160361960530281,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8871747255325317,0.2657972574234009,0.2524871230125427,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7059231400489807,0.1310105919837951,0.594872772693634,284.876953125,284.95001220703125,302.02069091796875,296.9017333984375,299.7474670410156,297.2585754394531,284.8843994140625,1.0,0.370558887720108,1.0,1.0,0.5818840265274048,1.0,-1.9870103597640991,1.03618061542511,0.9508296847343444,0.579713761806488,0.8226714730262756,0.8226714730262756,0.0,60.41301345825195,43.0,54120.20703125,0.0,649.8521118164062,1.0,279.75787353515625,283.4963684082031,299.9162292480469,303.48175048828125,293.1499938964844,293.1499938964844,280.04998779296875,40826.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706223726272583,1.0,0.0,0.0,3.4541356563568115,3.4541587829589844,7.961081678331539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.0966796875,0.0,1360.15380859375,1895.4371337890625,0.0,2206.3671875,0.8660207986831665,1.0,0.0,3.0,1.0,0.0
17666580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.4126315116882324,0.3213061094284057,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9750456213951112,0.3258580863475799,0.3083315193653106,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8620545864105225,0.2295538038015365,0.1610083729028701,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9075247645378112,0.2671853899955749,0.2534548640251159,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7209305763244629,0.1315324008464813,0.5957754850387573,284.9955139160156,284.95001220703125,302.0892028808594,296.9408874511719,299.7904052734375,297.2696838378906,284.9910888671875,1.0,0.364348441362381,1.0,1.0,0.5811984539031982,1.0,-1.968351483345032,1.0271785259246826,0.9411729574203492,0.5745541453361511,0.9182487726211548,0.9182487726211548,0.0,55.91448211669922,61.0,53467.6328125,0.0,620.4220581054688,1.0,280.0414733886719,283.60626220703125,299.9051208496094,303.34930419921875,293.1499938964844,293.1499938964844,279.75,33189.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592248916625977,1.0,0.0,0.0,3.587734699249268,3.5877575874328613,8.58882856391574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.1923828125,0.0,1444.32275390625,1895.4371337890625,0.0,2105.777587890625,0.8889491558074951,1.0,0.0,3.0,1.0,0.0
17666640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.4126315116882324,0.3213061094284057,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9750456213951112,0.3258580863475799,0.3083315193653106,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8620545864105225,0.2295538038015365,0.1610083729028701,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9075247645378112,0.2671853899955749,0.2534548640251159,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7209305763244629,0.1315324008464813,0.5957754850387573,284.9955139160156,284.95001220703125,302.0892028808594,296.9408874511719,299.7904052734375,297.2696838378906,284.9910888671875,1.0,0.364348441362381,1.0,1.0,0.5811984539031982,1.0,-1.968351483345032,1.0271785259246826,0.9411729574203492,0.5745541453361511,0.9182487726211548,0.9182487726211548,0.0,55.91448211669922,61.0,53467.6328125,0.0,620.4220581054688,1.0,280.0414733886719,283.60626220703125,299.9051208496094,303.34930419921875,293.1499938964844,293.1499938964844,279.75,33189.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592248916625977,1.0,0.0,0.0,3.587734699249268,3.5877575874328613,8.58882856391574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.1923828125,0.0,1444.32275390625,1895.4371337890625,0.0,2105.777587890625,0.8889491558074951,1.0,0.0,3.0,1.0,0.0
17666700,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9990000128746032,0.4158330857753753,0.3190916180610657,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9784445762634276,0.3271732628345489,0.3096983432769775,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8647811412811279,0.2300440371036529,0.1614280343055725,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9106423258781432,0.267728328704834,0.2540710866451263,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7229695916175842,0.1317792385816574,0.5970345735549927,284.8591613769531,284.95001220703125,302.1239013671875,296.9608154296875,299.8111877441406,297.2731018066406,284.85064697265625,1.0,0.364668995141983,1.0,1.0,0.5808557271957397,1.0,-1.97007417678833,1.0285072326660156,0.9415669441223145,0.5753165483474731,0.822126567363739,0.822126567363739,0.0,55.53116607666016,61.0,54070.9453125,0.0,620.4444580078125,1.0,279.7992553710937,283.4579162597656,299.98175048828125,303.5735778808594,293.1499938964844,293.1499938964844,279.75,38421.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644129395484924,1.0,0.0,0.0,3.536102056503296,3.536125421524048,8.343396871168807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.8154296875,0.0,1427.6572265625,1895.4371337890625,0.0,2151.389404296875,0.878820538520813,1.0,0.0,3.0,1.0,0.0
17666760,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.4177579283714294,0.322829395532608,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.976102650165558,0.3284086883068084,0.31087726354599,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8619858026504517,0.2304562777280807,0.1617327034473419,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9073638319969176,0.268190324306488,0.2545317709445953,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7207216620445251,0.1319658607244491,0.598048746585846,284.91180419921875,284.95001220703125,302.1588439941406,296.98095703125,299.8309936523437,297.2728576660156,284.9204406738281,1.0,0.3667985796928406,1.0,1.0,0.5802973508834839,1.0,-1.9781076908111568,1.0333703756332395,0.9447372555732728,0.5783234238624573,0.8317552804946899,0.8317552804946899,0.0,56.43960952758789,79.0,53985.93359375,0.0,629.6055297851562,1.0,279.7586975097656,283.53436279296875,299.98785400390625,303.5185241699219,293.1499938964844,293.1499938964844,280.04998779296875,39595.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646806836128235,1.0,0.0,0.0,3.4141526222229004,3.414175033569336,7.777843507028592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.0302734375,0.0,1311.4310302734375,1895.4371337890625,0.0,2153.751220703125,0.8571459054946899,1.0,0.0,3.0,1.0,0.0
17666820,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.4182238280773163,0.3416418731212616,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9612138271331788,0.3317175805568695,0.313930481672287,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8479909300804138,0.2319733649492263,0.1627695262432098,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8915495276451111,0.269809752702713,0.2560277581214905,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7087398767471313,0.1326417028903961,0.6014062166213989,285.0570983886719,284.95001220703125,302.2292175292969,297.0216064453125,299.8733825683594,297.2767639160156,285.05487060546875,1.0,0.3757242560386657,1.0,1.0,0.5791805982589722,1.0,-2.011425256729126,1.0522339344024658,0.9591912627220154,0.5897095799446106,0.9736893773078918,0.9736893773078918,0.0,60.97998046875,82.0,54652.21875,0.0,670.973388671875,1.0,280.041748046875,283.6463317871094,300.0034484863281,303.4921875,293.1499938964844,293.1499938964844,279.75,31080.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570211887359619,1.0,0.0,0.0,3.626878499984741,3.626901388168335,8.777267339610262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.978515625,0.0,1471.02001953125,1895.4371337890625,0.0,2086.49658203125,0.8964732885360718,1.0,0.0,3.0,1.0,0.0
17666880,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9990000128746032,0.4182238280773163,0.3416418731212616,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9612138271331788,0.3317175805568695,0.313930481672287,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8479909300804138,0.2319733649492263,0.1627695262432098,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8915495276451111,0.269809752702713,0.2560277581214905,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.7087398767471313,0.1326417028903961,0.6014062166213989,285.0570983886719,284.95001220703125,302.2292175292969,297.0216064453125,299.8733825683594,297.2767639160156,285.05487060546875,1.0,0.3757242560386657,1.0,1.0,0.5791805982589722,1.0,-2.011425256729126,1.0522339344024658,0.9591912627220154,0.5897095799446106,0.9736893773078918,0.9736893773078918,0.0,60.97998046875,82.0,54652.21875,0.0,670.973388671875,1.0,280.041748046875,283.6463317871094,300.0034484863281,303.4921875,293.1499938964844,293.1499938964844,279.75,31080.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570211887359619,1.0,0.0,0.0,3.626878499984741,3.626901388168335,8.777267339610262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.978515625,0.0,1471.02001953125,1895.4371337890625,0.0,2086.49658203125,0.8964732885360718,1.0,0.0,3.0,1.0,0.0
17666940,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.4122834801673889,0.3599884510040283,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9462695717811584,0.3342883288860321,0.3167480230331421,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8355197906494141,0.2328673899173736,0.1636610627174377,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8773006796836853,0.2708238363265991,0.2573451101779938,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6968119740486145,0.1328891515731811,0.6039621233940125,284.9157409667969,284.95001220703125,302.29998779296875,297.0625305175781,299.9094543457031,297.2673645019531,284.9220275878906,1.0,0.3837082386016845,1.0,1.0,0.5780638456344604,1.0,-2.042574167251587,1.0699297189712524,0.9726443886756896,0.6007156372070312,0.8790625929832458,0.8790625929832458,0.0,65.6017074584961,85.0,56188.06640625,0.0,712.109619140625,1.0,279.75738525390625,283.4908752441406,300.10113525390625,303.76611328125,293.1499938964844,293.1499938964844,280.04998779296875,37194.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691498398780823,1.0,0.0,0.0,3.593355417251587,3.593379020690918,8.615760407337802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.1015625,0.0,1479.858642578125,1895.4371337890625,0.0,2193.29248046875,0.8937464356422424,1.0,0.0,3.0,1.0,0.0
17667000,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.4122834801673889,0.3599884510040283,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9462695717811584,0.3342883288860321,0.3167480230331421,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8355197906494141,0.2328673899173736,0.1636610627174377,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8773006796836853,0.2708238363265991,0.2573451101779938,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6968119740486145,0.1328891515731811,0.6039621233940125,284.9157409667969,284.95001220703125,302.29998779296875,297.0625305175781,299.9094543457031,297.2673645019531,284.9220275878906,1.0,0.3837082386016845,1.0,1.0,0.5780638456344604,1.0,-2.042574167251587,1.0699297189712524,0.9726443886756896,0.6007156372070312,0.8790625929832458,0.8790625929832458,0.0,65.6017074584961,85.0,56188.06640625,0.0,712.109619140625,1.0,279.75738525390625,283.4908752441406,300.10113525390625,303.76611328125,293.1499938964844,293.1499938964844,280.04998779296875,37194.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691498398780823,1.0,0.0,0.0,3.593355417251587,3.593379020690918,8.615760407337802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.1015625,0.0,1479.858642578125,1895.4371337890625,0.0,2193.29248046875,0.8937464356422424,1.0,0.0,3.0,1.0,0.0
17667060,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9894181489944458,0.4060810208320617,0.3668176531791687,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9275051951408386,0.3373880684375763,0.3196635246276855,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8211983442306519,0.2341812402009964,0.1645997613668441,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8610151410102844,0.2722530961036682,0.258722573518753,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.682482898235321,0.1331134289503097,0.6057291626930237,285.0671691894531,284.95001220703125,302.3707580566406,297.10333251953125,299.9472961425781,297.2675170898437,285.0641174316406,1.0,0.3906215727329254,1.0,1.0,0.5779764652252197,1.0,-2.0595526695251465,1.0789903402328491,0.9805622696876526,0.6062653660774231,1.0,1.0,0.0,71.05875396728516,88.0,56361.72265625,0.0,745.1951293945312,1.0,280.0428161621094,283.62078857421875,300.1000366210937,303.7156677246094,293.1499938964844,293.1499938964844,279.75,31963.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646710276603699,1.0,0.0,0.0,3.7676632404327393,3.7676877975463854,9.471907560509862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.1865234375,0.0,1636.883056640625,1895.4371337890625,0.0,2153.666259765625,0.9286052584648132,1.0,0.0,3.0,1.0,0.0
17667120,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9894181489944458,0.4060810208320617,0.3668176531791687,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9275051951408386,0.3373880684375763,0.3196635246276855,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8211983442306519,0.2341812402009964,0.1645997613668441,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8610151410102844,0.2722530961036682,0.258722573518753,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.682482898235321,0.1331134289503097,0.6057291626930237,285.0671691894531,284.95001220703125,302.3707580566406,297.10333251953125,299.9472961425781,297.2675170898437,285.0641174316406,1.0,0.3906215727329254,1.0,1.0,0.5779764652252197,1.0,-2.0595526695251465,1.0789903402328491,0.9805622696876526,0.6062653660774231,1.0,1.0,0.0,71.05875396728516,88.0,56361.72265625,0.0,745.1951293945312,1.0,280.0428161621094,283.62078857421875,300.1000366210937,303.7156677246094,293.1499938964844,293.1499938964844,279.75,31963.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646710276603699,1.0,0.0,0.0,3.7676632404327393,3.7676877975463854,9.471907560509862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.1865234375,0.0,1636.883056640625,1895.4371337890625,0.0,2153.666259765625,0.9286052584648132,1.0,0.0,3.0,1.0,0.0
17667180,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9676899909973145,0.4020693898200989,0.3631170690059662,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9080312848091124,0.3396514356136322,0.3223110735416412,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8056469559669495,0.2348046898841858,0.165383443236351,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8446259498596191,0.2730064690113067,0.2599045634269714,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6675957441329956,0.1329035311937332,0.606562614440918,284.8824462890625,284.95001220703125,302.441162109375,297.14373779296875,299.98211669921875,297.262451171875,284.8865966796875,1.0,0.3959507644176483,1.0,1.0,0.5778891444206238,1.0,-2.061298131942749,1.080002784729004,0.98129540681839,0.6069548726081848,0.8889672160148621,0.8889672160148621,0.0,77.01915740966797,91.0,57223.3984375,0.0,767.7217407226562,1.0,279.7572326660156,283.4325256347656,300.17413330078125,303.9239807128906,293.1499938964844,293.1499938964844,280.04998779296875,38114.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749489545822144,1.0,0.0,0.0,3.717774629592896,3.717799663543701,9.222728181157436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.05859375,0.0,1626.00146484375,1895.4371337890625,0.0,2244.91064453125,0.921517550945282,1.0,0.0,3.0,1.0,0.0
17667240,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9676899909973145,0.4020693898200989,0.3631170690059662,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9080312848091124,0.3396514356136322,0.3223110735416412,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8056469559669495,0.2348046898841858,0.165383443236351,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8446259498596191,0.2730064690113067,0.2599045634269714,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6675957441329956,0.1329035311937332,0.606562614440918,284.8824462890625,284.95001220703125,302.441162109375,297.14373779296875,299.98211669921875,297.262451171875,284.8865966796875,1.0,0.3959507644176483,1.0,1.0,0.5778891444206238,1.0,-2.061298131942749,1.080002784729004,0.98129540681839,0.6069548726081848,0.8889672160148621,0.8889672160148621,0.0,77.01915740966797,91.0,57223.3984375,0.0,767.7217407226562,1.0,279.7572326660156,283.4325256347656,300.17413330078125,303.9239807128906,293.1499938964844,293.1499938964844,280.04998779296875,38114.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749489545822144,1.0,0.0,0.0,3.717774629592896,3.717799663543701,9.222728181157436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.05859375,0.0,1626.00146484375,1895.4371337890625,0.0,2244.91064453125,0.921517550945282,1.0,0.0,3.0,1.0,0.0
17667300,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9583039879798888,0.4011323750019073,0.3619122803211212,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9011685848236084,0.3409775793552398,0.323472648859024,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7992016673088074,0.2352655231952667,0.1656660735607147,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8383824825286865,0.2735240757465362,0.2603434026241302,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6617502570152283,0.1328492164611816,0.6064402461051941,285.0321044921875,284.95001220703125,302.4761047363281,297.1636657714844,300.00067138671875,297.2623596191406,285.0427551269531,1.0,0.3982299268245697,1.0,1.0,0.5778454542160034,1.0,-2.061962366104126,1.080410718917847,0.981551706790924,0.607185959815979,0.9885922074317932,0.9885922074317932,0.0,79.58140563964844,91.0,56640.55078125,0.0,777.2894287109375,1.0,280.0038146972656,283.5963134765625,300.1346435546875,303.7293701171875,293.1499938964844,293.1499938964844,280.04998779296875,33960.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768778383731842,1.0,0.0,0.0,3.758744239807129,3.758769035339356,9.427116083315924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.8662109375,0.0,1641.8336181640625,1895.4371337890625,0.0,2189.997802734375,0.9302513599395752,1.0,0.0,3.0,1.0,0.0
17667360,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9513607025146484,0.4007019996643066,0.3614525496959686,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8967245221138,0.3425379693508148,0.3249517679214477,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.794802725315094,0.2359286993741989,0.1661411523818969,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8341232538223267,0.2742455899715423,0.2610398232936859,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6576637029647827,0.1329325735569,0.606955349445343,285.0443725585937,284.95001220703125,302.51080322265625,297.1833801269531,300.02099609375,297.26531982421875,285.0432434082031,1.0,0.4004274010658264,1.0,1.0,0.5776216387748718,1.0,-2.0652098655700684,1.0823785066604614,0.9828312993049622,0.6084212064743042,1.0,1.0,0.0,81.66949462890625,94.0,56879.25390625,0.0,787.4338989257812,1.0,280.043212890625,283.5888061523437,300.1649169921875,303.8172302246094,293.1499938964844,293.1499938964844,279.75,33128.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671805620193481,1.0,0.0,0.0,3.835006713867188,3.835031986236572,9.81353650786332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.05859375,0.0,1726.3282470703125,1895.4371337890625,0.0,2175.8427734375,0.9447369575500488,1.0,0.0,3.0,1.0,0.0
17667420,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9371490478515624,0.3985513150691986,0.3600146174430847,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8881013989448547,0.3448189198970794,0.3274984359741211,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7862111330032349,0.2365700006484985,0.1668533831834793,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8259074091911316,0.2750090956687927,0.2621188759803772,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6499848961830139,0.1327970921993255,0.6075666546821594,284.8818359375,284.95001220703125,302.5793151855469,297.2218933105469,300.0565795898437,297.26153564453125,284.886474609375,1.0,0.4044477045536041,1.0,1.0,0.5771740078926086,1.0,-2.06943154335022,1.0851210355758667,0.984310507774353,0.6103146076202393,0.8946484923362732,0.8946484923362732,0.0,85.80072021484375,97.0,57739.05078125,0.0,805.6578369140625,1.0,279.7569274902344,283.42071533203125,300.2433776855469,304.02325439453125,293.1499938964844,293.1499938964844,280.04998779296875,38599.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755607962608337,1.0,0.0,0.0,3.7626953125,3.762720823287964,9.44694477311714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.28125,0.0,1682.249755859375,1895.4371337890625,0.0,2250.3759765625,0.9320410490036012,1.0,0.0,3.0,1.0,0.0
17667480,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9371490478515624,0.3985513150691986,0.3600146174430847,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8881013989448547,0.3448189198970794,0.3274984359741211,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7862111330032349,0.2365700006484985,0.1668533831834793,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8259074091911316,0.2750090956687927,0.2621188759803772,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6499848961830139,0.1327970921993255,0.6075666546821594,284.8818359375,284.95001220703125,302.5793151855469,297.2218933105469,300.0565795898437,297.26153564453125,284.886474609375,1.0,0.4044477045536041,1.0,1.0,0.5771740078926086,1.0,-2.06943154335022,1.0851210355758667,0.984310507774353,0.6103146076202393,0.8946484923362732,0.8946484923362732,0.0,85.80072021484375,97.0,57739.05078125,0.0,805.6578369140625,1.0,279.7569274902344,283.42071533203125,300.2433776855469,304.02325439453125,293.1499938964844,293.1499938964844,280.04998779296875,38599.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755607962608337,1.0,0.0,0.0,3.7626953125,3.762720823287964,9.44694477311714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.28125,0.0,1682.249755859375,1895.4371337890625,0.0,2250.3759765625,0.9320410490036012,1.0,0.0,3.0,1.0,0.0
17667540,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9256919622421264,0.3977593183517456,0.359005868434906,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8818269968032837,0.3477942943572998,0.3301672041416168,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.77972811460495,0.2377744615077972,0.1676274687051773,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8196249008178711,0.2763218581676483,0.2632692158222198,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.6441033482551575,0.1329456716775894,0.608268141746521,285.0560607910156,284.95001220703125,302.64630126953125,297.2590026855469,300.0952453613281,297.2654724121094,285.0558166503906,1.0,0.4081149399280548,1.0,1.0,0.5767263770103455,1.0,-2.074573516845703,1.088375210762024,0.9861981868743896,0.6123974919319153,1.0,1.0,0.0,89.37495422363281,100.0,57355.57421875,0.0,822.80615234375,1.0,280.04376220703125,283.59051513671875,300.2383117675781,303.9208679199219,293.1499938964844,293.1499938964844,279.75,33640.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674557566642761,1.0,0.0,0.0,3.864890336990357,3.8649160861968994,9.967072855943115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.646484375,0.0,1766.94921875,1895.4371337890625,0.0,2178.27880859375,0.9517713785171508,1.0,0.0,3.0,1.0,0.0
17667600,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9256919622421264,0.3977593183517456,0.359005868434906,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8818269968032837,0.3477942943572998,0.3301672041416168,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.77972811460495,0.2377744615077972,0.1676274687051773,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8196249008178711,0.2763218581676483,0.2632692158222198,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.6441033482551575,0.1329456716775894,0.608268141746521,285.0560607910156,284.95001220703125,302.64630126953125,297.2590026855469,300.0952453613281,297.2654724121094,285.0558166503906,1.0,0.4081149399280548,1.0,1.0,0.5767263770103455,1.0,-2.074573516845703,1.088375210762024,0.9861981868743896,0.6123974919319153,1.0,1.0,0.0,89.37495422363281,100.0,57355.57421875,0.0,822.80615234375,1.0,280.04376220703125,283.59051513671875,300.2383117675781,303.9208679199219,293.1499938964844,293.1499938964844,279.75,33640.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674557566642761,1.0,0.0,0.0,3.864890336990357,3.8649160861968994,9.967072855943115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.646484375,0.0,1766.94921875,1895.4371337890625,0.0,2178.27880859375,0.9517713785171508,1.0,0.0,3.0,1.0,0.0
17667660,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9151559472084044,0.3958574831485748,0.3578337728977203,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8762983679771423,0.3501425683498382,0.3327710628509521,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7739588618278503,0.2384891062974929,0.1683814376592636,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8139090538024902,0.2771553695201874,0.2644006609916687,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6390036344528198,0.1329158246517181,0.6092702150344849,284.8869934082031,284.95001220703125,302.7113952636719,297.2943725585937,300.12945556640625,297.26226806640625,284.8916931152344,1.0,0.4116432964801788,1.0,1.0,0.5762531161308289,1.0,-2.079765796661377,1.0916643142700195,0.988101601600647,0.6146319508552551,0.9070133566856384,0.9070133566856384,0.0,92.83563232421876,103.0,58294.43359375,0.0,839.6751098632812,1.0,279.7557373046875,283.4133605957031,300.3171691894531,304.133056640625,293.1499938964844,293.1499938964844,279.45001220703125,38313.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759836912155151,1.0,0.0,0.0,3.804835796356201,3.8048617839813232,9.659732995714876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.0634765625,0.0,1730.394287109375,1895.4371337890625,0.0,2254.15625,0.9413154721260072,1.0,0.0,3.0,1.0,0.0
17667720,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9151559472084044,0.3958574831485748,0.3578337728977203,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8762983679771423,0.3501425683498382,0.3327710628509521,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7739588618278503,0.2384891062974929,0.1683814376592636,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8139090538024902,0.2771553695201874,0.2644006609916687,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6390036344528198,0.1329158246517181,0.6092702150344849,284.8869934082031,284.95001220703125,302.7113952636719,297.2943725585937,300.12945556640625,297.26226806640625,284.8916931152344,1.0,0.4116432964801788,1.0,1.0,0.5762531161308289,1.0,-2.079765796661377,1.0916643142700195,0.988101601600647,0.6146319508552551,0.9070133566856384,0.9070133566856384,0.0,92.83563232421876,103.0,58294.43359375,0.0,839.6751098632812,1.0,279.7557373046875,283.4133605957031,300.3171691894531,304.133056640625,293.1499938964844,293.1499938964844,279.45001220703125,38313.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759836912155151,1.0,0.0,0.0,3.804835796356201,3.8048617839813232,9.659732995714876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.0634765625,0.0,1730.394287109375,1895.4371337890625,0.0,2254.15625,0.9413154721260072,1.0,0.0,3.0,1.0,0.0
17667780,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.904313862323761,0.3937766551971435,0.3559785187244415,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8700968623161316,0.3522343933582306,0.3348315060138702,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7675397396087646,0.23897685110569,0.1687983125448227,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8073352575302124,0.2777413129806518,0.265062928199768,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6334149837493896,0.1326912194490432,0.6089386940002441,284.8867492675781,284.95001220703125,302.77423095703125,297.3276062011719,300.161376953125,297.2564697265625,284.8944396972656,1.0,0.4148149788379669,1.0,1.0,0.5757798552513123,1.0,-2.0809099674224854,1.0928301811218262,0.9880796670913696,0.6155645251274109,0.8351936340332031,0.8351936340332031,0.0,96.4846420288086,106.0,58437.6484375,0.0,853.6337280273438,1.0,279.45758056640625,283.4159545898437,300.3309631347656,304.1625671386719,293.1499938964844,293.1499938964844,279.75,41811.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793118357658386,1.0,0.0,0.0,3.5259711742401123,3.5259950160980225,8.295657494272746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.47265625,0.0,1441.516357421875,1895.4371337890625,0.0,2283.9638671875,0.8840340971946716,1.0,0.0,3.0,1.0,0.0
17667840,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.904313862323761,0.3937766551971435,0.3559785187244415,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8700968623161316,0.3522343933582306,0.3348315060138702,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7675397396087646,0.23897685110569,0.1687983125448227,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8073352575302124,0.2777413129806518,0.265062928199768,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6334149837493896,0.1326912194490432,0.6089386940002441,284.8867492675781,284.95001220703125,302.77423095703125,297.3276062011719,300.161376953125,297.2564697265625,284.8944396972656,1.0,0.4148149788379669,1.0,1.0,0.5757798552513123,1.0,-2.0809099674224854,1.0928301811218262,0.9880796670913696,0.6155645251274109,0.8351936340332031,0.8351936340332031,0.0,96.4846420288086,106.0,58437.6484375,0.0,853.6337280273438,1.0,279.45758056640625,283.4159545898437,300.3309631347656,304.1625671386719,293.1499938964844,293.1499938964844,279.75,41811.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793118357658386,1.0,0.0,0.0,3.5259711742401123,3.5259950160980225,8.295657494272746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.47265625,0.0,1441.516357421875,1895.4371337890625,0.0,2283.9638671875,0.8840340971946716,1.0,0.0,3.0,1.0,0.0
17667900,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9005270600318909,0.3934980928897857,0.3554935455322265,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8680568933486938,0.3537307381629944,0.336105465888977,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7653117179870605,0.2395925223827362,0.169151559472084,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8049144148826599,0.2784015536308288,0.2655830085277557,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6313361525535583,0.1327658891677856,0.6091324090957642,285.0238952636719,284.95001220703125,302.8046875,297.3433532714844,300.1793518066406,297.2587280273437,285.03289794921875,1.0,0.4163802564144134,1.0,1.0,0.575543224811554,1.0,-2.08313512802124,1.094296097755432,0.9888390898704528,0.6165080666542053,0.9267946481704712,0.9267946481704712,0.0,98.0334243774414,106.0,58000.8125,0.0,861.1417846679688,1.0,279.6994323730469,283.55718994140625,300.2963562011719,303.97607421875,293.1499938964844,293.1499938964844,279.75,34810.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717419266700745,1.0,0.0,0.0,3.586049318313598,3.5860724449157715,8.580760777476826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.6318359375,0.0,1454.4366455078125,1895.4371337890625,0.0,2216.322265625,0.8926123976707458,1.0,0.0,3.0,1.0,0.0
17667960,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8977838158607483,0.3933590054512024,0.3554103970527649,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8668867349624634,0.3553546071052551,0.3376578092575073,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7639065980911255,0.2403283715248108,0.1696795225143432,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8033216595649719,0.2791884839534759,0.2663419246673584,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.629907488822937,0.1329413205385208,0.6099880337715149,285.0227966308594,284.95001220703125,302.8344421386719,297.35845947265625,300.1976928710937,297.2626037597656,285.0197448730469,1.0,0.4180182516574859,1.0,1.0,0.5753058791160583,1.0,-2.0874714851379395,1.096874713897705,0.9905967116355896,0.6181277632713318,0.9529114365577698,0.9529114365577698,0.0,99.36527252197266,109.0,58322.90234375,0.0,869.8186645507812,1.0,279.7423095703125,283.5349426269531,300.330322265625,304.0723876953125,293.1499938964844,293.1499938964844,279.45001220703125,32865.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696195840835571,1.0,0.0,0.0,3.6780710220336914,3.6780948638916016,9.026794032251928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.263671875,0.0,1540.9930419921875,1895.4371337890625,0.0,2197.4609375,0.9092413187026978,1.0,0.0,3.0,1.0,0.0
17668020,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8905162811279297,0.391630083322525,0.3543122708797455,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8631426692008972,0.3577104806900024,0.3402221798896789,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7598457932472229,0.2410899847745895,0.1704349517822265,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7988331913948059,0.2800627052783966,0.2674690186977386,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6262236833572388,0.1329642385244369,0.6111008524894714,284.9055480957031,284.95001220703125,302.8916015625,297.38653564453125,300.2280578613281,297.259765625,284.91180419921875,1.0,0.4212288558483124,1.0,1.0,0.5748312473297119,1.0,-2.09283447265625,1.1002676486968994,0.9925668239593506,0.6204190254211426,0.8546774983406067,0.8546774983406067,0.0,102.4926300048828,112.0,58931.78125,0.0,885.8695678710938,1.0,279.4574584960937,283.420654296875,300.4031982421875,304.26080322265625,293.1499938964844,293.1499938964844,279.75,39185.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771412134170532,1.0,0.0,0.0,3.55087685585022,3.550900459289551,8.413263685724814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.0888671875,0.0,1448.8489990234375,1895.4371337890625,0.0,2264.51123046875,0.8862490653991699,1.0,0.0,3.0,1.0,0.0
