time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8905162811279297,0.391630083322525,0.3543122708797455,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8631426692008972,0.3577104806900024,0.3402221798896789,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7598457932472229,0.2410899847745895,0.1704349517822265,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7988331913948059,0.2800627052783966,0.2674690186977386,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6262236833572388,0.1329642385244369,0.6111008524894714,284.9055480957031,284.95001220703125,302.8916015625,297.38653564453125,300.2280578613281,297.259765625,284.91180419921875,1.0,0.4212288558483124,1.0,1.0,0.5748312473297119,1.0,-2.09283447265625,1.1002676486968994,0.9925668239593506,0.6204190254211426,0.8546774983406067,0.8546774983406067,0.0,102.4926300048828,112.0,58931.78125,0.0,885.8695678710938,1.0,279.4574584960937,283.420654296875,300.4031982421875,304.26080322265625,293.1499938964844,293.1499938964844,279.75,39185.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771412134170532,1.0,0.0,0.0,3.55087685585022,3.550900459289551,8.413263685724814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.0888671875,0.0,1448.8489990234375,1895.4371337890625,0.0,2264.51123046875,0.8862490653991699,1.0,0.0,3.0,1.0,0.0
17668140,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8843300342559814,0.3910416960716247,0.3535807132720947,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8602010011672974,0.3607036769390106,0.3429432511329651,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7565327286720276,0.24237060546875,0.1712804436683654,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7950965166091919,0.2814468741416931,0.2687102854251861,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6230390071868896,0.1332354098558426,0.6123711466789246,285.0339050292969,284.95001220703125,302.94537353515625,297.4114990234375,300.2601928710937,297.2640686035156,285.0299377441406,1.0,0.4244074821472168,1.0,1.0,0.5743566155433655,1.0,-2.099251270294189,1.104243278503418,0.9950079917907716,0.6229469776153564,0.9777963161468506,0.9777963161468506,0.0,105.41942596435548,115.0,58849.33203125,0.0,902.2665405273438,1.0,279.7427062988281,283.5323486328125,300.39471435546875,304.174072265625,293.1499938964844,293.1499938964844,279.45001220703125,32188.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699973583221436,1.0,0.0,0.0,3.7153706550598153,3.715394735336304,9.21080527405138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.0859375,0.0,1578.0888671875,1895.4371337890625,0.0,2200.814697265625,0.9170440435409546,1.0,0.0,3.0,1.0,0.0
17668200,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8843300342559814,0.3910416960716247,0.3535807132720947,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8602010011672974,0.3607036769390106,0.3429432511329651,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7565327286720276,0.24237060546875,0.1712804436683654,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7950965166091919,0.2814468741416931,0.2687102854251861,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.6230390071868896,0.1332354098558426,0.6123711466789246,285.0339050292969,284.95001220703125,302.94537353515625,297.4114990234375,300.2601928710937,297.2640686035156,285.0299377441406,1.0,0.4244074821472168,1.0,1.0,0.5743566155433655,1.0,-2.099251270294189,1.104243278503418,0.9950079917907716,0.6229469776153564,0.9777963161468506,0.9777963161468506,0.0,105.41942596435548,115.0,58849.33203125,0.0,902.2665405273438,1.0,279.7427062988281,283.5323486328125,300.39471435546875,304.174072265625,293.1499938964844,293.1499938964844,279.45001220703125,32188.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699973583221436,1.0,0.0,0.0,3.7153706550598153,3.715394735336304,9.21080527405138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.0859375,0.0,1578.0888671875,1895.4371337890625,0.0,2200.814697265625,0.9170440435409546,1.0,0.0,3.0,1.0,0.0
17668260,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8774545788764954,0.3891939520835876,0.3523876667022705,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8566862940788269,0.3628983199596405,0.345376580953598,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7527438998222351,0.2430304437875747,0.1719778031110763,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7908391952514648,0.282218873500824,0.2697599530220032,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6195091009140015,0.1332245469093322,0.6134172677993774,284.8937072753906,284.95001220703125,302.995361328125,297.4330749511719,300.2856750488281,297.2593994140625,284.8999328613281,1.0,0.4275624454021454,1.0,1.0,0.5739768743515015,1.0,-2.104100465774536,1.1072603464126587,0.9968400597572328,0.6249703168869019,0.8641814589500427,0.8641814589500427,0.0,108.6097183227539,118.0,59497.92578125,0.0,918.2230224609376,1.0,279.45709228515625,283.3957214355469,300.4552307128906,304.3543395996094,293.1499938964844,293.1499938964844,279.75,39027.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785523533821106,1.0,0.0,0.0,3.606558084487915,3.606582164764404,8.679189136273635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.2724609375,0.0,1507.753662109375,1895.4371337890625,0.0,2277.15234375,0.8981534838676453,1.0,0.0,3.0,1.0,0.0
17668320,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8774545788764954,0.3891939520835876,0.3523876667022705,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8566862940788269,0.3628983199596405,0.345376580953598,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7527438998222351,0.2430304437875747,0.1719778031110763,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7908391952514648,0.282218873500824,0.2697599530220032,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6195091009140015,0.1332245469093322,0.6134172677993774,284.8937072753906,284.95001220703125,302.995361328125,297.4330749511719,300.2856750488281,297.2593994140625,284.8999328613281,1.0,0.4275624454021454,1.0,1.0,0.5739768743515015,1.0,-2.104100465774536,1.1072603464126587,0.9968400597572328,0.6249703168869019,0.8641814589500427,0.8641814589500427,0.0,108.6097183227539,118.0,59497.92578125,0.0,918.2230224609376,1.0,279.45709228515625,283.3957214355469,300.4552307128906,304.3543395996094,293.1499938964844,293.1499938964844,279.75,39027.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785523533821106,1.0,0.0,0.0,3.606558084487915,3.606582164764404,8.679189136273635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.2724609375,0.0,1507.753662109375,1895.4371337890625,0.0,2277.15234375,0.8981534838676453,1.0,0.0,3.0,1.0,0.0
17668380,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8716719746589661,0.3885844051837921,0.3515992164611816,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8539441227912903,0.3657871782779693,0.3479735851287842,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7496670484542847,0.2442512661218643,0.1727668941020965,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7873134016990662,0.2835381925106048,0.2709209620952606,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6163764595985413,0.1334593147039413,0.6145010590553284,285.0317687988281,284.95001220703125,303.04119873046875,297.4508972167969,300.3128662109375,297.2626647949219,285.0281066894531,1.0,0.4306602478027344,1.0,1.0,0.5735970735549927,1.0,-2.1099114418029785,1.110809564590454,0.9991019368171692,0.6271868944168091,0.9897031784057616,0.9897031784057616,0.0,111.576904296875,121.0,59324.4453125,0.0,934.3651733398438,1.0,279.7430725097656,283.51910400390625,300.4355773925781,304.2489318847656,293.1499938964844,293.1499938964844,279.45001220703125,32381.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771630048751831,1.0,0.0,0.0,3.758545875549317,3.758570432662964,9.42612132348586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.5361328125,0.0,1629.4385986328125,1895.4371337890625,0.0,2215.326904296875,0.9269314408302308,1.0,0.0,3.0,1.0,0.0
17668440,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8716719746589661,0.3885844051837921,0.3515992164611816,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8539441227912903,0.3657871782779693,0.3479735851287842,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7496670484542847,0.2442512661218643,0.1727668941020965,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7873134016990662,0.2835381925106048,0.2709209620952606,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6163764595985413,0.1334593147039413,0.6145010590553284,285.0317687988281,284.95001220703125,303.04119873046875,297.4508972167969,300.3128662109375,297.2626647949219,285.0281066894531,1.0,0.4306602478027344,1.0,1.0,0.5735970735549927,1.0,-2.1099114418029785,1.110809564590454,0.9991019368171692,0.6271868944168091,0.9897031784057616,0.9897031784057616,0.0,111.576904296875,121.0,59324.4453125,0.0,934.3651733398438,1.0,279.7430725097656,283.51910400390625,300.4355773925781,304.2489318847656,293.1499938964844,293.1499938964844,279.45001220703125,32381.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771630048751831,1.0,0.0,0.0,3.758545875549317,3.758570432662964,9.42612132348586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.5361328125,0.0,1629.4385986328125,1895.4371337890625,0.0,2215.326904296875,0.9269314408302308,1.0,0.0,3.0,1.0,0.0
17668500,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8689937591552734,0.387818306684494,0.3512682616710663,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8527432084083557,0.3669557273387909,0.3493280410766601,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7483087778091431,0.2446581572294235,0.173206627368927,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7857394218444824,0.2840008735656738,0.2715661525726318,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6149588823318481,0.1335028707981109,0.6153006553649902,284.8764953613281,284.95001220703125,303.0624389648437,297.45831298828125,300.3241577148437,297.261474609375,284.8644104003906,1.0,0.432245135307312,1.0,1.0,0.5734071731567383,1.0,-2.1134071350097656,1.112885594367981,1.000521540641785,0.6285305023193359,0.8907641768455505,0.8907641768455505,0.0,113.04169464111328,121.0,60234.2734375,0.0,942.960693359375,1.0,279.4949645996094,283.3399353027344,300.4967041015625,304.4878234863281,293.1499938964844,293.1499938964844,279.45001220703125,36114.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784523963928223,1.0,0.0,0.0,3.7547121047973633,3.754737138748169,9.406900858266454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.0458984375,0.0,1653.7008056640625,1895.4371337890625,0.0,2276.256591796875,0.9266720414161682,1.0,0.0,3.0,1.0,0.0
17668560,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.865430474281311,0.3867685496807098,0.3504408299922943,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8507987856864929,0.3678998947143554,0.3503363132476806,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.74627286195755,0.2448787093162536,0.1734439730644226,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7834389805793762,0.284273624420166,0.2719387710094452,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6129411458969116,0.1334280520677566,0.6154560446739197,284.8857421875,284.95001220703125,303.0824890136719,297.46466064453125,300.3335266113281,297.2574462890625,284.8923645019531,1.0,0.4337420761585235,1.0,1.0,0.5732257962226868,1.0,-2.114545583724976,1.1137068271636963,1.0008387565612793,0.6291230916976929,0.869790256023407,0.869790256023407,0.0,114.75897216796876,124.0,59953.18359375,0.0,950.2322387695312,1.0,279.456787109375,283.3770446777344,300.48748779296875,304.4194641113281,293.1499938964844,293.1499938964844,279.75,39208.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802256941795349,1.0,0.0,0.0,3.650126695632935,3.650151252746582,8.890150979823375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4150390625,0.0,1557.3135986328125,1895.4371337890625,0.0,2292.166748046875,0.9077948927879332,1.0,0.0,3.0,1.0,0.0
17668620,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8601986169815063,0.3862034380435943,0.349678099155426,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.848358154296875,0.3707325160503387,0.3528660833835602,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7435248494148254,0.2460866570472717,0.174216017127037,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7802469730377197,0.2855769693851471,0.2730735838413238,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6098421216011047,0.1336528956890106,0.616468608379364,285.031982421875,284.95001220703125,303.118896484375,297.4740295410156,300.3555908203125,297.2604675292969,285.028564453125,1.0,0.4367706775665283,1.0,1.0,0.5728630423545837,1.0,-2.120168924331665,1.1171443462371826,1.003024697303772,0.6312490105628967,0.9989320039749146,0.9989320039749146,0.0,117.71543884277344,112.0,59711.21484375,0.0,966.3121948242188,1.0,279.74334716796875,283.50946044921875,300.4591064453125,304.3002319335937,293.1499938964844,293.1499938964844,279.45001220703125,32574.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733684778213501,1.0,0.0,0.0,3.792746305465698,3.792771100997925,9.598444421499153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.353515625,0.0,1671.2216796875,1895.4371337890625,0.0,2230.808837890625,0.9347991943359376,1.0,0.0,3.0,1.0,0.0
17668680,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8601986169815063,0.3862034380435943,0.349678099155426,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.848358154296875,0.3707325160503387,0.3528660833835602,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7435248494148254,0.2460866570472717,0.174216017127037,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7802469730377197,0.2855769693851471,0.2730735838413238,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6098421216011047,0.1336528956890106,0.616468608379364,285.031982421875,284.95001220703125,303.118896484375,297.4740295410156,300.3555908203125,297.2604675292969,285.028564453125,1.0,0.4367706775665283,1.0,1.0,0.5728630423545837,1.0,-2.120168924331665,1.1171443462371826,1.003024697303772,0.6312490105628967,0.9989320039749146,0.9989320039749146,0.0,117.71543884277344,112.0,59711.21484375,0.0,966.3121948242188,1.0,279.74334716796875,283.50946044921875,300.4591064453125,304.3002319335937,293.1499938964844,293.1499938964844,279.45001220703125,32574.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733684778213501,1.0,0.0,0.0,3.792746305465698,3.792771100997925,9.598444421499153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.353515625,0.0,1671.2216796875,1895.4371337890625,0.0,2230.808837890625,0.9347991943359376,1.0,0.0,3.0,1.0,0.0
17668740,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8628584742546082,0.3844507932662964,0.3483742177486419,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8535820841789246,0.3727883994579315,0.3549675345420837,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7473116517066956,0.2467166930437088,0.1747368574142456,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7845252156257629,0.2863074541091919,0.2738751471042633,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6126362681388855,0.1336314082145691,0.6164411306381226,284.8817443847656,284.95001220703125,303.1499938964844,297.4786682128906,300.37078857421875,297.255126953125,284.88787841796875,1.0,0.4348865151405334,1.0,1.0,0.5725002884864807,1.0,-2.1226894855499268,1.1189137697219849,1.003775715827942,0.6325271129608154,0.8750373721122742,0.8750373721122742,0.0,115.50322723388672,100.0,60283.73828125,0.0,960.7525634765624,1.0,279.4565124511719,283.3631286621094,300.5014343261719,304.45819091796875,293.1499938964844,293.1499938964844,279.75,39265.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819871306419373,1.0,0.0,0.0,3.6833667755126953,3.683391571044922,9.052805580722634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.7421875,0.0,1595.2620849609375,1895.4371337890625,0.0,2307.99951171875,0.915267050266266,1.0,0.0,3.0,1.0,0.0
17668800,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8628584742546082,0.3844507932662964,0.3483742177486419,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8535820841789246,0.3727883994579315,0.3549675345420837,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7473116517066956,0.2467166930437088,0.1747368574142456,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7845252156257629,0.2863074541091919,0.2738751471042633,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6126362681388855,0.1336314082145691,0.6164411306381226,284.8817443847656,284.95001220703125,303.1499938964844,297.4786682128906,300.37078857421875,297.255126953125,284.88787841796875,1.0,0.4348865151405334,1.0,1.0,0.5725002884864807,1.0,-2.1226894855499268,1.1189137697219849,1.003775715827942,0.6325271129608154,0.8750373721122742,0.8750373721122742,0.0,115.50322723388672,100.0,60283.73828125,0.0,960.7525634765624,1.0,279.4565124511719,283.3631286621094,300.5014343261719,304.45819091796875,293.1499938964844,293.1499938964844,279.75,39265.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819871306419373,1.0,0.0,0.0,3.6833667755126953,3.683391571044922,9.052805580722634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.7421875,0.0,1595.2620849609375,1895.4371337890625,0.0,2307.99951171875,0.915267050266266,1.0,0.0,3.0,1.0,0.0
17668860,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8679335117340088,0.3819306790828705,0.3459778428077698,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8609456419944763,0.3733987212181091,0.3555770516395569,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7523595094680786,0.2457654923200607,0.1741288751363754,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7903837561607361,0.2853970825672149,0.2731080055236816,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6148509383201599,0.1314660161733627,0.6079289317131042,285.0097351074219,284.95001220703125,303.17742919921875,297.4800109863281,300.37860107421875,297.23846435546875,285.0048828125,1.0,0.4294173717498779,1.0,1.0,0.5721270442008972,1.0,-2.108677864074707,1.111933708190918,0.9967442750930786,0.6286956667900085,0.984811007976532,0.984811007976532,0.0,111.00324249267578,88.0,59507.2109375,0.0,931.1298828125,1.0,279.74346923828125,283.4859924316406,300.46148681640625,304.3045959472656,293.1499938964844,293.1499938964844,279.45001220703125,33238.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745603322982788,1.0,0.0,0.0,3.804188251495361,3.804213285446167,9.656445172367969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.7412109375,0.0,1690.0400390625,1895.4371337890625,0.0,2241.440673828125,0.9377037286758424,1.0,0.0,3.0,1.0,0.0
17668920,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8679335117340088,0.3819306790828705,0.3459778428077698,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8609456419944763,0.3733987212181091,0.3555770516395569,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7523595094680786,0.2457654923200607,0.1741288751363754,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7903837561607361,0.2853970825672149,0.2731080055236816,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6148509383201599,0.1314660161733627,0.6079289317131042,285.0097351074219,284.95001220703125,303.17742919921875,297.4800109863281,300.37860107421875,297.23846435546875,285.0048828125,1.0,0.4294173717498779,1.0,1.0,0.5721270442008972,1.0,-2.108677864074707,1.111933708190918,0.9967442750930786,0.6286956667900085,0.984811007976532,0.984811007976532,0.0,111.00324249267578,88.0,59507.2109375,0.0,931.1298828125,1.0,279.74346923828125,283.4859924316406,300.46148681640625,304.3045959472656,293.1499938964844,293.1499938964844,279.45001220703125,33238.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745603322982788,1.0,0.0,0.0,3.804188251495361,3.804213285446167,9.656445172367969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.7412109375,0.0,1690.0400390625,1895.4371337890625,0.0,2241.440673828125,0.9377037286758424,1.0,0.0,3.0,1.0,0.0
17668980,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.878635048866272,0.3792843520641327,0.3434963822364807,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8739634156227112,0.374144047498703,0.3560706079006195,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7622812986373901,0.2452031224966049,0.1735342442989349,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8014691472053528,0.2848274409770965,0.2723070979118347,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6206479072570801,0.1298438310623169,0.5989972352981567,284.8704833984375,284.95001220703125,303.20318603515625,297.47979736328125,300.386962890625,297.2247314453125,284.877685546875,1.0,0.4216520488262176,1.0,1.0,0.5717537999153137,1.0,-2.0938875675201416,1.1045624017715454,0.9893252849578856,0.6245213747024536,0.8527825474739075,0.8527825474739075,0.0,103.76376342773438,76.0,59421.65234375,0.0,891.374755859375,1.0,279.45672607421875,283.3667297363281,300.490478515625,304.4019470214844,293.1499938964844,293.1499938964844,279.75,40806.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807398438453674,1.0,0.0,0.0,3.626909971237183,3.62693452835083,8.77741911153862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.1005859375,0.0,1543.369384765625,1895.4371337890625,0.0,2296.78564453125,0.904092013835907,1.0,0.0,3.0,1.0,0.0
17669040,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.878635048866272,0.3792843520641327,0.3434963822364807,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8739634156227112,0.374144047498703,0.3560706079006195,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7622812986373901,0.2452031224966049,0.1735342442989349,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8014691472053528,0.2848274409770965,0.2723070979118347,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6206479072570801,0.1298438310623169,0.5989972352981567,284.8704833984375,284.95001220703125,303.20318603515625,297.47979736328125,300.386962890625,297.2247314453125,284.877685546875,1.0,0.4216520488262176,1.0,1.0,0.5717537999153137,1.0,-2.0938875675201416,1.1045624017715454,0.9893252849578856,0.6245213747024536,0.8527825474739075,0.8527825474739075,0.0,103.76376342773438,76.0,59421.65234375,0.0,891.374755859375,1.0,279.45672607421875,283.3667297363281,300.490478515625,304.4019470214844,293.1499938964844,293.1499938964844,279.75,40806.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807398438453674,1.0,0.0,0.0,3.626909971237183,3.62693452835083,8.77741911153862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.1005859375,0.0,1543.369384765625,1895.4371337890625,0.0,2296.78564453125,0.904092013835907,1.0,0.0,3.0,1.0,0.0
17669100,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.886646568775177,0.3786909580230713,0.3424451649188995,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8831498026847839,0.3750251233577728,0.3564661145210266,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7696089148521423,0.2453794777393341,0.1733645796775818,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8093319535255432,0.2849840819835663,0.2720631659030914,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6252749562263489,0.1293527632951736,0.595301628112793,285.0143737792969,284.95001220703125,303.2154541015625,297.4791564941406,300.39373779296875,297.2237548828125,285.0223388671875,1.0,0.4172399640083313,1.0,1.0,0.571567177772522,1.0,-2.0881597995758057,1.1017714738845823,0.986388385295868,0.6229010820388794,0.9449487328529358,0.9449487328529358,0.0,99.27458190917967,76.0,58702.5078125,0.0,870.1270141601562,1.0,279.7015380859375,283.5194396972656,300.4373474121094,304.1796264648437,293.1499938964844,293.1499938964844,279.75,34882.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736103534698486,1.0,0.0,0.0,3.6680617332458496,3.66808557510376,8.97773020369641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.3916015625,0.0,1544.9569091796875,1895.4371337890625,0.0,2232.96533203125,0.9108299612998962,1.0,0.0,3.0,1.0,0.0
17669160,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8974025249481201,0.3783827424049377,0.3419182598590851,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.894997239112854,0.3761493563652038,0.3572549223899841,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7793480753898621,0.2457901388406753,0.1734479665756225,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8190171122550964,0.2853760123252868,0.2721572518348694,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6316272020339966,0.1290693283081054,0.5926982164382935,285.0072631835937,284.95001220703125,303.2273254394531,297.4781494140625,300.4023742675781,297.2259826660156,285.0036315917969,1.0,0.4126843810081482,1.0,1.0,0.5711812973022461,1.0,-2.0855579376220703,1.1008611917495728,0.9846968054771424,0.6225008964538574,0.9627777934074402,0.9627777934074402,0.0,94.19080352783205,64.0,58774.8203125,0.0,849.698486328125,1.0,279.7430114746094,283.49609375,300.4515686035156,304.2424621582031,293.1499938964844,293.1499938964844,279.45001220703125,33391.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714636325836182,1.0,0.0,0.0,3.7456891536712646,3.745713710784912,9.36174387788924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.5205078125,0.0,1622.2271728515625,1895.4371337890625,0.0,2213.8466796875,0.9247477650642396,1.0,0.0,3.0,1.0,0.0
17669220,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9240005612373352,0.3765751421451568,0.3401786386966705,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9242129921913148,0.3776362836360931,0.3584361970424652,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8023154735565186,0.24610036611557,0.1734545677900314,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8409431576728821,0.2856461107730865,0.2721312940120697,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6473153233528137,0.1284264624118805,0.5879722237586975,284.8865966796875,284.95001220703125,303.25006103515625,297.4751892089844,300.4147644042969,297.22100830078125,284.89373779296875,1.0,0.4030523300170898,1.0,1.0,0.5704095363616943,1.0,-2.079191207885742,1.0984365940093994,0.9807544946670532,0.6214532852172852,0.8489590287208557,0.8489590287208557,0.0,83.75588989257812,52.0,58902.10546875,0.0,807.0169677734375,1.0,279.4570617675781,283.3894958496094,300.48663330078125,304.359375,293.1499938964844,293.1499938964844,279.75,40369.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778638005256653,1.0,0.0,0.0,3.5754952430725098,3.575519323348999,8.530327590960951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.798828125,0.0,1483.8758544921875,1895.4371337890625,0.0,2270.981689453125,0.8926377892494202,1.0,0.0,3.0,1.0,0.0
17669280,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9240005612373352,0.3765751421451568,0.3401786386966705,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9242129921913148,0.3776362836360931,0.3584361970424652,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8023154735565186,0.24610036611557,0.1734545677900314,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8409431576728821,0.2856461107730865,0.2721312940120697,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6473153233528137,0.1284264624118805,0.5879722237586975,284.8865966796875,284.95001220703125,303.25006103515625,297.4751892089844,300.4147644042969,297.22100830078125,284.89373779296875,1.0,0.4030523300170898,1.0,1.0,0.5704095363616943,1.0,-2.079191207885742,1.0984365940093994,0.9807544946670532,0.6214532852172852,0.8489590287208557,0.8489590287208557,0.0,83.75588989257812,52.0,58902.10546875,0.0,807.0169677734375,1.0,279.4570617675781,283.3894958496094,300.48663330078125,304.359375,293.1499938964844,293.1499938964844,279.75,40369.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778638005256653,1.0,0.0,0.0,3.5754952430725098,3.575519323348999,8.530327590960951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.798828125,0.0,1483.8758544921875,1895.4371337890625,0.0,2270.981689453125,0.8926377892494202,1.0,0.0,3.0,1.0,0.0
17669340,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9623554944992064,0.3761358261108398,0.3390198349952698,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9650422930717468,0.3799570202827453,0.3599373698234558,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8321055173873901,0.2472016662359237,0.1737285852432251,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8726263046264648,0.2866895794868469,0.272448182106018,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6711775660514832,0.1282797008752823,0.5845239162445068,285.01593017578125,284.95001220703125,303.2714538574219,297.4710388183594,300.43133544921875,297.2260437011719,285.01177978515625,1.0,0.3929972648620605,1.0,1.0,0.5696377754211426,1.0,-2.076164722442627,1.097805380821228,0.9783593416213988,0.6213614344596863,0.9616174101829528,0.9616174101829528,0.0,72.51250457763672,55.0,58454.16015625,0.0,764.6048583984375,1.0,279.7427673339844,283.5067749023437,300.4485778808594,304.2170715332031,293.1499938964844,293.1499938964844,279.45001220703125,32928.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769518256187439,1.0,0.0,0.0,3.715191125869751,3.71521520614624,9.209914537677832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.3798828125,0.0,1583.5189208984375,1895.4371337890625,0.0,2196.561279296875,0.9174579381942748,1.0,0.0,3.0,1.0,0.0
17669400,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9623554944992064,0.3761358261108398,0.3390198349952698,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9650422930717468,0.3799570202827453,0.3599373698234558,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8321055173873901,0.2472016662359237,0.1737285852432251,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8726263046264648,0.2866895794868469,0.272448182106018,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6711775660514832,0.1282797008752823,0.5845239162445068,285.01593017578125,284.95001220703125,303.2714538574219,297.4710388183594,300.43133544921875,297.2260437011719,285.01177978515625,1.0,0.3929972648620605,1.0,1.0,0.5696377754211426,1.0,-2.076164722442627,1.097805380821228,0.9783593416213988,0.6213614344596863,0.9616174101829528,0.9616174101829528,0.0,72.51250457763672,55.0,58454.16015625,0.0,764.6048583984375,1.0,279.7427673339844,283.5067749023437,300.4485778808594,304.2170715332031,293.1499938964844,293.1499938964844,279.45001220703125,32928.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769518256187439,1.0,0.0,0.0,3.715191125869751,3.71521520614624,9.209914537677832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.3798828125,0.0,1583.5189208984375,1895.4371337890625,0.0,2196.561279296875,0.9174579381942748,1.0,0.0,3.0,1.0,0.0
17669460,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9844297766685486,0.3746090233325958,0.3377195298671722,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9888294339179992,0.3815305531024933,0.3614000976085663,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.852946937084198,0.2478183507919311,0.1740992665290832,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8960301280021667,0.2872497141361236,0.2728992104530334,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6886637806892395,0.1280229836702346,0.5825316309928894,284.8915100097656,284.95001220703125,303.2916564941406,297.4657897949219,300.4423522949219,297.2220458984375,284.8985290527344,1.0,0.3877524733543396,1.0,1.0,0.5690311193466187,1.0,-2.074955940246582,1.0979255437850952,0.9770304560661316,0.6217175722122192,0.8500027060508728,0.8500027060508728,0.0,66.2217025756836,58.0,58735.65625,0.0,741.3372192382812,1.0,279.45721435546875,283.3940734863281,300.4818115234375,304.3426208496094,293.1499938964844,293.1499938964844,279.75,39934.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776854932308197,1.0,0.0,0.0,3.5616214275360107,3.561645269393921,8.464255643048091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.556640625,0.0,1465.77685546875,1895.4371337890625,0.0,2261.94921875,0.8891974687576294,1.0,0.0,3.0,1.0,0.0
17669520,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9844297766685486,0.3746090233325958,0.3377195298671722,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9888294339179992,0.3815305531024933,0.3614000976085663,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.852946937084198,0.2478183507919311,0.1740992665290832,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8960301280021667,0.2872497141361236,0.2728992104530334,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6886637806892395,0.1280229836702346,0.5825316309928894,284.8915100097656,284.95001220703125,303.2916564941406,297.4657897949219,300.4423522949219,297.2220458984375,284.8985290527344,1.0,0.3877524733543396,1.0,1.0,0.5690311193466187,1.0,-2.074955940246582,1.0979255437850952,0.9770304560661316,0.6217175722122192,0.8500027060508728,0.8500027060508728,0.0,66.2217025756836,58.0,58735.65625,0.0,741.3372192382812,1.0,279.45721435546875,283.3940734863281,300.4818115234375,304.3426208496094,293.1499938964844,293.1499938964844,279.75,39934.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776854932308197,1.0,0.0,0.0,3.5616214275360107,3.561645269393921,8.464255643048091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.556640625,0.0,1465.77685546875,1895.4371337890625,0.0,2261.94921875,0.8891974687576294,1.0,0.0,3.0,1.0,0.0
17669580,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9949224591255188,0.3742749691009521,0.3369924128055572,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.3838881552219391,0.362093836069107,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8657939434051514,0.249053344130516,0.1747301816940307,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9101959466934204,0.288405030965805,0.273680031299591,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6986253261566162,0.1280689090490341,0.5816709399223328,285.0204162597656,284.95001220703125,303.310791015625,297.45953369140625,300.4571228027344,297.2270202636719,285.0159606933594,1.0,0.3853233456611633,1.0,1.0,0.5684244632720947,1.0,-2.075674772262573,1.0990712642669678,0.9766034483909608,0.6226421594619751,0.9653409123420716,0.9653409123420716,0.0,63.17536544799805,61.0,58398.00390625,0.0,731.144287109375,1.0,279.7427062988281,283.50836181640625,300.4407653808594,304.205322265625,293.1499938964844,293.1499938964844,279.45001220703125,32659.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692491412162781,1.0,0.0,0.0,3.710515022277832,3.710539102554321,9.186745728584356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.46875,0.0,1576.1309814453125,1895.4371337890625,0.0,2194.173583984375,0.9162318706512452,1.0,0.0,3.0,1.0,0.0
17669640,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9949224591255188,0.3742749691009521,0.3369924128055572,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.3838881552219391,0.362093836069107,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8657939434051514,0.249053344130516,0.1747301816940307,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9101959466934204,0.288405030965805,0.273680031299591,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.6986253261566162,0.1280689090490341,0.5816709399223328,285.0204162597656,284.95001220703125,303.310791015625,297.45953369140625,300.4571228027344,297.2270202636719,285.0159606933594,1.0,0.3853233456611633,1.0,1.0,0.5684244632720947,1.0,-2.075674772262573,1.0990712642669678,0.9766034483909608,0.6226421594619751,0.9653409123420716,0.9653409123420716,0.0,63.17536544799805,61.0,58398.00390625,0.0,731.144287109375,1.0,279.7427062988281,283.50836181640625,300.4407653808594,304.205322265625,293.1499938964844,293.1499938964844,279.45001220703125,32659.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692491412162781,1.0,0.0,0.0,3.710515022277832,3.710539102554321,9.186745728584356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.46875,0.0,1576.1309814453125,1895.4371337890625,0.0,2194.173583984375,0.9162318706512452,1.0,0.0,3.0,1.0,0.0
17669700,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9961316585540771,0.3736258447170257,0.3366949260234833,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.3850071132183075,0.3603436350822449,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8680967092514038,0.2494445145130157,0.1751109510660171,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9127569794654846,0.2887589335441589,0.2741595506668091,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7000657320022583,0.1280150115489959,0.5816893577575684,284.86383056640625,284.95001220703125,303.3199768066406,297.4560852050781,300.4633483886719,297.2275695800781,284.8522644042969,1.0,0.3847809731960296,1.0,1.0,0.5681211352348328,1.0,-2.074173212051392,1.0986531972885132,0.975519835948944,0.622539758682251,0.8613154888153076,0.8613154888153076,0.0,62.73197555541992,61.0,59062.58203125,0.0,728.3488159179688,1.0,279.4961853027344,283.3339538574219,300.4912109375,304.4205017089844,293.1499938964844,293.1499938964844,279.45001220703125,37141.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757641673088074,1.0,0.0,0.0,3.6864945888519287,3.686519145965576,9.068187978300556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.8076171875,0.0,1582.780029296875,1895.4371337890625,0.0,2252.19384765625,0.9116761684417723,1.0,0.0,3.0,1.0,0.0
17669760,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9957094788551332,0.3727498948574066,0.3359270989894867,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.3860436379909515,0.360139787197113,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.868567168712616,0.2496845722198486,0.175295352935791,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9132152795791626,0.2889516055583954,0.2743699252605438,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6999719738960266,0.1278702914714813,0.5811405777931213,284.8898620605469,284.95001220703125,303.3289794921875,297.45245361328125,300.46856689453125,297.22637939453125,284.8968811035156,1.0,0.3845765590667724,1.0,1.0,0.5678563117980957,1.0,-2.072821140289306,1.0982749462127686,0.9745461344718932,0.6224191784858704,0.8496955633163452,0.8496955633163452,0.0,62.65569686889648,64.0,58645.8359375,0.0,726.9442749023438,1.0,279.4576110839844,283.3905944824219,300.469970703125,304.32647705078125,293.1499938964844,293.1499938964844,279.75,39880.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769284844398499,1.0,0.0,0.0,3.559696674346924,3.559720516204834,8.455110673821764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7431640625,0.0,1463.321044921875,1895.4371337890625,0.0,2262.607177734375,0.8887192606925964,1.0,0.0,3.0,1.0,0.0
17669820,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.99466210603714,0.3724322021007538,0.3353298008441925,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.3889496922492981,0.3610199391841888,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8690729737281799,0.2509364485740661,0.1760293841361999,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9134857058525084,0.2900855541229248,0.2752563655376434,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6993155479431152,0.1279414892196655,0.5810210704803467,285.0196228027344,284.95001220703125,303.34637451171875,297.4446105957031,300.48370361328125,297.2345886230469,285.0155029296875,1.0,0.3851370513439178,1.0,1.0,0.5673266649246216,1.0,-2.074958324432373,1.1000920534133911,0.9748662114143372,0.6236558556556702,0.964756965637207,0.964756965637207,0.0,62.8782844543457,67.0,58327.234375,0.0,729.529541015625,1.0,279.7427062988281,283.50567626953125,300.4263000488281,304.1860046386719,293.1499938964844,293.1499938964844,279.45001220703125,32655.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693967223167419,1.0,0.0,0.0,3.708251953125,3.70827579498291,9.17554189072689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.794921875,0.0,1573.5235595703125,1895.4371337890625,0.0,2195.483154296875,0.915713667869568,1.0,0.0,3.0,1.0,0.0
17669880,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.99466210603714,0.3724322021007538,0.3353298008441925,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.3889496922492981,0.3610199391841888,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8690729737281799,0.2509364485740661,0.1760293841361999,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9134857058525084,0.2900855541229248,0.2752563655376434,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6993155479431152,0.1279414892196655,0.5810210704803467,285.0196228027344,284.95001220703125,303.34637451171875,297.4446105957031,300.48370361328125,297.2345886230469,285.0155029296875,1.0,0.3851370513439178,1.0,1.0,0.5673266649246216,1.0,-2.074958324432373,1.1000920534133911,0.9748662114143372,0.6236558556556702,0.964756965637207,0.964756965637207,0.0,62.8782844543457,67.0,58327.234375,0.0,729.529541015625,1.0,279.7427062988281,283.50567626953125,300.4263000488281,304.1860046386719,293.1499938964844,293.1499938964844,279.45001220703125,32655.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693967223167419,1.0,0.0,0.0,3.708251953125,3.70827579498291,9.17554189072689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.794921875,0.0,1573.5235595703125,1895.4371337890625,0.0,2195.483154296875,0.915713667869568,1.0,0.0,3.0,1.0,0.0
