time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9910092949867249,0.3709935247898102,0.3343752324581146,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.3907647132873535,0.3651784658432007,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8667925596237183,0.2516240179538727,0.1766640394926071,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9104970693588256,0.2906453609466553,0.2760006785392761,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6964159607887268,0.1277783960103988,0.5808756947517395,284.8943176269531,284.95001220703125,303.3630676269531,297.43609619140625,300.49298095703125,297.23126220703125,284.9013366699219,1.0,0.3867251574993133,1.0,1.0,0.5667969584465027,1.0,-2.080287218093872,1.1035970449447632,0.9766902923583984,0.6259419918060303,0.8548003435134888,0.8548003435134888,0.0,63.825172424316406,70.0,58787.76171875,0.0,737.3795776367188,1.0,279.457275390625,283.388427734375,300.4559936523437,304.3177185058594,293.1499938964844,293.1499938964844,279.75,39545.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774829864501953,1.0,0.0,0.0,3.570154190063477,3.5701780319213867,8.50486117087712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9736328125,0.0,1472.083740234375,1895.4371337890625,0.0,2267.5712890625,0.8907319903373718,1.0,0.0,3.0,1.0,0.0
17670000,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9910092949867249,0.3709935247898102,0.3343752324581146,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.3907647132873535,0.3651784658432007,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8667925596237183,0.2516240179538727,0.1766640394926071,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9104970693588256,0.2906453609466553,0.2760006785392761,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6964159607887268,0.1277783960103988,0.5808756947517395,284.8943176269531,284.95001220703125,303.3630676269531,297.43609619140625,300.49298095703125,297.23126220703125,284.9013366699219,1.0,0.3867251574993133,1.0,1.0,0.5667969584465027,1.0,-2.080287218093872,1.1035970449447632,0.9766902923583984,0.6259419918060303,0.8548003435134888,0.8548003435134888,0.0,63.825172424316406,70.0,58787.76171875,0.0,737.3795776367188,1.0,279.457275390625,283.388427734375,300.4559936523437,304.3177185058594,293.1499938964844,293.1499938964844,279.75,39545.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774829864501953,1.0,0.0,0.0,3.570154190063477,3.5701780319213867,8.50486117087712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9736328125,0.0,1472.083740234375,1895.4371337890625,0.0,2267.5712890625,0.8907319903373718,1.0,0.0,3.0,1.0,0.0
17670060,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9863287210464478,0.3707601130008697,0.3338881134986877,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.3925963938236236,0.3706453144550323,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8634909391403198,0.2529437243938446,0.1774711012840271,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9063146114349364,0.2918001115322113,0.2769422233104706,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6925255656242371,0.1278668791055679,0.5810382962226868,285.0284729003906,284.95001220703125,303.37921142578125,297.4270935058594,300.50360107421875,297.2317810058594,285.0245056152344,1.0,0.3890712261199951,1.0,1.0,0.5663362741470337,1.0,-2.0885672569274902,1.1085972785949707,0.9799700379371644,0.6290436387062073,0.9770878553390504,0.9770878553390504,0.0,65.2036361694336,73.0,58612.984375,0.0,749.318603515625,1.0,279.7427978515625,283.5054931640625,300.412353515625,304.1876525878906,293.1499938964844,293.1499938964844,279.45001220703125,32401.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706936001777649,1.0,0.0,0.0,3.726829290390015,3.726853370666504,9.267706673199428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.2353515625,0.0,1592.842041015625,1895.4371337890625,0.0,2207.0,0.9197628498077391,1.0,0.0,3.0,1.0,0.0
17670120,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9863287210464478,0.3707601130008697,0.3338881134986877,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.3925963938236236,0.3706453144550323,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8634909391403198,0.2529437243938446,0.1774711012840271,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9063146114349364,0.2918001115322113,0.2769422233104706,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6925255656242371,0.1278668791055679,0.5810382962226868,285.0284729003906,284.95001220703125,303.37921142578125,297.4270935058594,300.50360107421875,297.2317810058594,285.0245056152344,1.0,0.3890712261199951,1.0,1.0,0.5663362741470337,1.0,-2.0885672569274902,1.1085972785949707,0.9799700379371644,0.6290436387062073,0.9770878553390504,0.9770878553390504,0.0,65.2036361694336,73.0,58612.984375,0.0,749.318603515625,1.0,279.7427978515625,283.5054931640625,300.412353515625,304.1876525878906,293.1499938964844,293.1499938964844,279.45001220703125,32401.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706936001777649,1.0,0.0,0.0,3.726829290390015,3.726853370666504,9.267706673199428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.2353515625,0.0,1592.842041015625,1895.4371337890625,0.0,2207.0,0.9197628498077391,1.0,0.0,3.0,1.0,0.0
17670180,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9764675498008728,0.3693419396877289,0.3330425918102264,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9934356808662416,0.3935039341449737,0.3728437125682831,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8556427955627441,0.253653734922409,0.1781839281320572,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8973005414009094,0.2923359274864197,0.2777486145496368,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6847839951515198,0.1276795715093612,0.5811557173728943,284.8883361816406,284.95001220703125,303.3949279785156,297.41766357421875,300.5091552734375,297.2221984863281,284.8947448730469,1.0,0.3917204141616821,1.0,1.0,0.5658755302429199,1.0,-2.0921380519866943,1.1110690832138062,0.9810689091682434,0.6307803988456726,0.8597788214683533,0.8597788214683533,0.0,67.71343994140625,76.0,59094.2734375,0.0,761.3275146484375,1.0,279.4570617675781,283.3720092773437,300.4408264160156,304.32525634765625,293.1499938964844,293.1499938964844,279.75,39436.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794715166091919,1.0,0.0,0.0,3.603429555892944,3.6034536361694336,8.664137567393482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.1748046875,0.0,1507.3529052734375,1895.4371337890625,0.0,2285.396728515625,0.897763729095459,1.0,0.0,3.0,1.0,0.0
17670240,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9764675498008728,0.3693419396877289,0.3330425918102264,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9934356808662416,0.3935039341449737,0.3728437125682831,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8556427955627441,0.253653734922409,0.1781839281320572,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8973005414009094,0.2923359274864197,0.2777486145496368,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6847839951515198,0.1276795715093612,0.5811557173728943,284.8883361816406,284.95001220703125,303.3949279785156,297.41766357421875,300.5091552734375,297.2221984863281,284.8947448730469,1.0,0.3917204141616821,1.0,1.0,0.5658755302429199,1.0,-2.0921380519866943,1.1110690832138062,0.9810689091682434,0.6307803988456726,0.8597788214683533,0.8597788214683533,0.0,67.71343994140625,76.0,59094.2734375,0.0,761.3275146484375,1.0,279.4570617675781,283.3720092773437,300.4408264160156,304.32525634765625,293.1499938964844,293.1499938964844,279.75,39436.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794715166091919,1.0,0.0,0.0,3.603429555892944,3.6034536361694336,8.664137567393482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.1748046875,0.0,1507.3529052734375,1895.4371337890625,0.0,2285.396728515625,0.897763729095459,1.0,0.0,3.0,1.0,0.0
17670300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.970764458179474,0.3691025674343109,0.3325881659984588,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.989405870437622,0.3943769931793213,0.3734707236289978,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8513786792755127,0.2542365491390228,0.1785078048706054,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8923932909965515,0.2928113639354706,0.2780920267105102,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.68053138256073,0.1276559680700302,0.5809774398803711,285.02935791015625,284.95001220703125,303.4026794433594,297.412841796875,300.5140075683594,297.2218017578125,285.03759765625,1.0,0.3930444419384002,1.0,1.0,0.565645158290863,1.0,-2.092949390411377,1.1118029356002808,0.981146275997162,0.6312793493270874,0.9552447199821472,0.9552447199821472,0.0,69.10559844970703,76.0,58545.296875,0.0,766.98388671875,1.0,279.7012023925781,283.51983642578125,300.383544921875,304.11260986328125,293.1499938964844,293.1499938964844,279.75,34030.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736167907714844,1.0,0.0,0.0,3.657426595687866,3.657450199127197,8.925745760279824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.4189453125,0.0,1526.677001953125,1895.4371337890625,0.0,2233.022705078125,0.9077063202857972,1.0,0.0,3.0,1.0,0.0
17670360,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.966467022895813,0.3690884113311767,0.3325769007205963,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9865057468414308,0.3954768478870392,0.374486893415451,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8484851717948914,0.2549746632575989,0.1790250241756439,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8889352083206177,0.2934406995773315,0.2786892652511596,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6774427890777588,0.1277240812778473,0.5813530087471008,285.0238342285156,284.95001220703125,303.4103698730469,297.4079284667969,300.52001953125,297.2243347167969,285.0201721191406,1.0,0.3944742083549499,1.0,1.0,0.5654614567756653,1.0,-2.095944166183472,1.1136406660079956,0.9823033809661864,0.6324203014373779,0.9794764518737792,0.9794764518737792,0.0,70.29218292236328,79.0,58769.11328125,0.0,773.81396484375,1.0,279.7429504394531,283.4947204589844,300.3925170898437,304.1802673339844,293.1499938964844,293.1499938964844,279.45001220703125,32628.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725214958190918,1.0,0.0,0.0,3.747189998626709,3.747214317321777,9.369247209178866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.4130859375,0.0,1618.1109619140625,1895.4371337890625,0.0,2223.262451171875,0.9246025681495668,1.0,0.0,3.0,1.0,0.0
17670420,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9547070860862732,0.3677146136760711,0.3317734599113464,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9783368706703186,0.3967658877372741,0.3760459125041961,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8407811522483826,0.2557214796543121,0.1797694712877273,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8798865675926208,0.2939607799053192,0.2794893980026245,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6696928143501282,0.1275258213281631,0.5814595222473145,284.88641357421875,284.95001220703125,303.42559814453125,297.39801025390625,300.52667236328125,297.2183532714844,284.8929443359375,1.0,0.3973457813262939,1.0,1.0,0.5650941133499146,1.0,-2.098839044570923,1.1156429052352903,0.9831961393356324,0.6338152289390564,0.861377477645874,0.861377477645874,0.0,73.19908905029297,82.0,59214.19140625,0.0,786.72314453125,1.0,279.4569396972656,283.3641967773437,300.41925048828125,304.3110046386719,293.1499938964844,293.1499938964844,279.75,39582.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808566689491272,1.0,0.0,0.0,3.617718458175659,3.617742776870728,8.732986884751881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.6806640625,0.0,1524.1141357421875,1895.4371337890625,0.0,2297.8349609375,0.9010753035545348,1.0,0.0,3.0,1.0,0.0
17670480,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9547070860862732,0.3677146136760711,0.3317734599113464,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9783368706703186,0.3967658877372741,0.3760459125041961,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8407811522483826,0.2557214796543121,0.1797694712877273,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8798865675926208,0.2939607799053192,0.2794893980026245,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6696928143501282,0.1275258213281631,0.5814595222473145,284.88641357421875,284.95001220703125,303.42559814453125,297.39801025390625,300.52667236328125,297.2183532714844,284.8929443359375,1.0,0.3973457813262939,1.0,1.0,0.5650941133499146,1.0,-2.098839044570923,1.1156429052352903,0.9831961393356324,0.6338152289390564,0.861377477645874,0.861377477645874,0.0,73.19908905029297,82.0,59214.19140625,0.0,786.72314453125,1.0,279.4569396972656,283.3641967773437,300.41925048828125,304.3110046386719,293.1499938964844,293.1499938964844,279.75,39582.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808566689491272,1.0,0.0,0.0,3.617718458175659,3.617742776870728,8.732986884751881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.6806640625,0.0,1524.1141357421875,1895.4371337890625,0.0,2297.8349609375,0.9010753035545348,1.0,0.0,3.0,1.0,0.0
17670540,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9442190527915956,0.36753711104393,0.3313768804073334,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9710800647735596,0.3989008069038391,0.3778918087482452,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8345319628715515,0.2571147084236145,0.1806602478027343,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8723761439323425,0.2950820326805115,0.2804450988769531,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6631351113319397,0.1275831162929535,0.5817232131958008,285.0251159667969,284.95001220703125,303.4407958984375,297.3880310058594,300.5380554199219,297.2222900390625,285.0213623046875,1.0,0.4002665281295776,1.0,1.0,0.564726710319519,1.0,-2.1031088829040527,1.1184000968933103,0.984708845615387,0.6355506181716919,0.983125388622284,0.983125388622284,0.0,75.94359588623047,85.0,58883.37109375,0.0,800.3038940429688,1.0,279.7431030273437,283.48974609375,300.3717041015625,304.166259765625,293.1499938964844,293.1499938964844,279.45001220703125,32678.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737219333648682,1.0,0.0,0.0,3.759766817092896,3.759791374206543,9.432245633433922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.76953125,0.0,1633.153564453125,1895.4371337890625,0.0,2233.96044921875,0.9273902177810668,1.0,0.0,3.0,1.0,0.0
17670600,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9442190527915956,0.36753711104393,0.3313768804073334,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9710800647735596,0.3989008069038391,0.3778918087482452,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8345319628715515,0.2571147084236145,0.1806602478027343,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8723761439323425,0.2950820326805115,0.2804450988769531,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6631351113319397,0.1275831162929535,0.5817232131958008,285.0251159667969,284.95001220703125,303.4407958984375,297.3880310058594,300.5380554199219,297.2222900390625,285.0213623046875,1.0,0.4002665281295776,1.0,1.0,0.564726710319519,1.0,-2.1031088829040527,1.1184000968933103,0.984708845615387,0.6355506181716919,0.983125388622284,0.983125388622284,0.0,75.94359588623047,85.0,58883.37109375,0.0,800.3038940429688,1.0,279.7431030273437,283.48974609375,300.3717041015625,304.166259765625,293.1499938964844,293.1499938964844,279.45001220703125,32678.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737219333648682,1.0,0.0,0.0,3.759766817092896,3.759791374206543,9.432245633433922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.76953125,0.0,1633.153564453125,1895.4371337890625,0.0,2233.96044921875,0.9273902177810668,1.0,0.0,3.0,1.0,0.0
17670660,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.93254816532135,0.3662316501140594,0.3306435346603393,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9627488255500792,0.4002362787723541,0.3795216083526611,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8278626203536987,0.2579285204410553,0.1814571321010589,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8644471764564514,0.2956146895885467,0.2812649011611938,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6563951373100281,0.1274010837078094,0.5819250345230103,284.8858337402344,284.95001220703125,303.4560852050781,297.3780822753906,300.54510498046875,297.217041015625,284.89227294921875,1.0,0.4032493531703949,1.0,1.0,0.5643556714057922,1.0,-2.106374502182007,1.1206051111221311,0.9857693910598756,0.6370811462402344,0.8642762899398804,0.8642762899398804,0.0,78.96823120117188,88.0,59352.3828125,0.0,814.0439453125,1.0,279.45684814453125,283.3568420410156,300.3992614746094,304.29931640625,293.1499938964844,293.1499938964844,279.75,39540.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820560932159424,1.0,0.0,0.0,3.6328864097595215,3.632910966873169,8.806370033198618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.8056640625,0.0,1540.574951171875,1895.4371337890625,0.0,2308.620361328125,0.9043720960617064,1.0,0.0,3.0,1.0,0.0
17670720,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.93254816532135,0.3662316501140594,0.3306435346603393,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9627488255500792,0.4002362787723541,0.3795216083526611,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8278626203536987,0.2579285204410553,0.1814571321010589,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8644471764564514,0.2956146895885467,0.2812649011611938,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6563951373100281,0.1274010837078094,0.5819250345230103,284.8858337402344,284.95001220703125,303.4560852050781,297.3780822753906,300.54510498046875,297.217041015625,284.89227294921875,1.0,0.4032493531703949,1.0,1.0,0.5643556714057922,1.0,-2.106374502182007,1.1206051111221311,0.9857693910598756,0.6370811462402344,0.8642762899398804,0.8642762899398804,0.0,78.96823120117188,88.0,59352.3828125,0.0,814.0439453125,1.0,279.45684814453125,283.3568420410156,300.3992614746094,304.29931640625,293.1499938964844,293.1499938964844,279.75,39540.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820560932159424,1.0,0.0,0.0,3.6328864097595215,3.632910966873169,8.806370033198618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.8056640625,0.0,1540.574951171875,1895.4371337890625,0.0,2308.620361328125,0.9043720960617064,1.0,0.0,3.0,1.0,0.0
17670780,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9226642847061156,0.3661158382892608,0.3303025960922241,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9555396437644958,0.40239217877388,0.3813903629779815,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8224324584007263,0.2593955993652344,0.1823987066745758,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8579369783401489,0.2967521250247955,0.2822355329990387,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6507464051246643,0.1274743974208831,0.5822712779045105,285.0267333984375,284.95001220703125,303.4715881347656,297.3682556152344,300.556884765625,297.2214660644531,285.0231018066406,1.0,0.4062398076057434,1.0,1.0,0.5639846324920654,1.0,-2.11091685295105,1.1235138177871704,0.9874029755592346,0.6389199495315552,0.9878362417221068,0.9878362417221068,0.0,81.7973861694336,91.0,59015.08203125,0.0,828.2745971679688,1.0,279.7431945800781,283.4849853515625,300.3519592285156,304.1544494628906,293.1499938964844,293.1499938964844,279.45001220703125,32698.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749303579330444,1.0,0.0,0.0,3.772988796234131,3.773013591766357,9.498703548160848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.2626953125,0.0,1648.819580078125,1895.4371337890625,0.0,2244.74462890625,0.9303995370864868,1.0,0.0,3.0,1.0,0.0
17670840,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9226642847061156,0.3661158382892608,0.3303025960922241,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9555396437644958,0.40239217877388,0.3813903629779815,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8224324584007263,0.2593955993652344,0.1823987066745758,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8579369783401489,0.2967521250247955,0.2822355329990387,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6507464051246643,0.1274743974208831,0.5822712779045105,285.0267333984375,284.95001220703125,303.4715881347656,297.3682556152344,300.556884765625,297.2214660644531,285.0231018066406,1.0,0.4062398076057434,1.0,1.0,0.5639846324920654,1.0,-2.11091685295105,1.1235138177871704,0.9874029755592346,0.6389199495315552,0.9878362417221068,0.9878362417221068,0.0,81.7973861694336,91.0,59015.08203125,0.0,828.2745971679688,1.0,279.7431945800781,283.4849853515625,300.3519592285156,304.1544494628906,293.1499938964844,293.1499938964844,279.45001220703125,32698.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749303579330444,1.0,0.0,0.0,3.772988796234131,3.773013591766357,9.498703548160848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.2626953125,0.0,1648.819580078125,1895.4371337890625,0.0,2244.74462890625,0.9303995370864868,1.0,0.0,3.0,1.0,0.0
17670900,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.918136477470398,0.3656286001205444,0.3302025198936462,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9521668553352356,0.403175413608551,0.3823968172073364,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8199856281280518,0.259924441576004,0.1829254478216171,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8550150394439697,0.2971191108226776,0.2827943563461303,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6482393145561218,0.1274442970752716,0.5827096700668335,284.8715209960937,284.95001220703125,303.4794616699219,297.3634338378906,300.561279296875,297.22052001953125,284.8596496582031,1.0,0.4077922105789184,1.0,1.0,0.5637991428375244,1.0,-2.1138386726379395,1.1253031492233276,0.988535702228546,0.6400988101959229,0.8872395157814026,0.8872395157814026,0.0,83.20474243164062,91.0,59850.265625,0.0,835.9720458984375,1.0,279.4947204589844,283.3071594238281,300.40087890625,304.3753967285156,293.1499938964844,293.1499938964844,279.45001220703125,36504.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816597819328308,1.0,0.0,0.0,3.762196063995361,3.762221336364746,9.444438546779566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.9853515625,0.0,1665.505859375,1895.4371337890625,0.0,2305.05517578125,0.9285541772842408,1.0,0.0,3.0,1.0,0.0
17670960,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9122942090034484,0.3648708462715149,0.3296323418617248,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9474757313728333,0.4037285149097442,0.3830326199531555,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8165575861930847,0.260276585817337,0.1832479238510131,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8511223196983337,0.2972963154315948,0.283073365688324,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6449961066246033,0.1273076236248016,0.5825588703155518,284.8831787109375,284.95001220703125,303.4874267578125,297.35870361328125,300.5643005371094,297.21649169921875,284.88995361328125,1.0,0.4092662036418915,1.0,1.0,0.5636306405067444,1.0,-2.1144607067108154,1.1258481740951538,0.9886126518249512,0.6405320763587952,0.8666178584098816,0.8666178584098816,0.0,84.87660217285156,94.0,59504.078125,0.0,842.5550537109375,1.0,279.4567565917969,283.34771728515625,300.3804016113281,304.2903137207031,293.1499938964844,293.1499938964844,279.75,39571.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783312201499939,1.0,0.0,0.0,3.649827480316162,3.6498520374298096,8.888694082997972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.884765625,0.0,1559.700439453125,1895.4371337890625,0.0,2319.92919921875,0.9080384969711304,1.0,0.0,3.0,1.0,0.0
17671020,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9040682315826416,0.364811897277832,0.3293368518352508,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.940648913383484,0.4058890044689178,0.3848996758460998,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8116888403892517,0.2618167698383331,0.1842371672391891,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8455262184143066,0.2984488606452942,0.2840541899204254,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6401592493057251,0.1273948848247528,0.5829675197601318,285.0281677246094,284.95001220703125,303.5036926269531,297.3495178222656,300.5765380859375,297.22119140625,285.0246276855469,1.0,0.4122794568538666,1.0,1.0,0.5632935762405396,1.0,-2.1191999912261963,1.128820300102234,0.9903797507286072,0.6424006223678589,0.9930019378662108,0.9930019378662108,0.0,87.74787902832031,97.0,59163.8203125,0.0,857.2294921875,1.0,279.7433166503906,283.4797668457031,300.3332214355469,304.1447448730469,293.1499938964844,293.1499938964844,279.45001220703125,32731.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761737704277039,1.0,0.0,0.0,3.7878262996673584,3.787851095199585,9.57355837272189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.453125,0.0,1666.60302734375,1895.4371337890625,0.0,2255.85546875,0.9337802529335022,1.0,0.0,3.0,1.0,0.0
17671080,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9040682315826416,0.364811897277832,0.3293368518352508,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.940648913383484,0.4058890044689178,0.3848996758460998,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8116888403892517,0.2618167698383331,0.1842371672391891,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8455262184143066,0.2984488606452942,0.2840541899204254,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6401592493057251,0.1273948848247528,0.5829675197601318,285.0281677246094,284.95001220703125,303.5036926269531,297.3495178222656,300.5765380859375,297.22119140625,285.0246276855469,1.0,0.4122794568538666,1.0,1.0,0.5632935762405396,1.0,-2.1191999912261963,1.128820300102234,0.9903797507286072,0.6424006223678589,0.9930019378662108,0.9930019378662108,0.0,87.74787902832031,97.0,59163.8203125,0.0,857.2294921875,1.0,279.7433166503906,283.4797668457031,300.3332214355469,304.1447448730469,293.1499938964844,293.1499938964844,279.45001220703125,32731.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761737704277039,1.0,0.0,0.0,3.7878262996673584,3.787851095199585,9.57355837272189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.453125,0.0,1666.60302734375,1895.4371337890625,0.0,2255.85546875,0.9337802529335022,1.0,0.0,3.0,1.0,0.0
17671140,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8957479596138,0.3636245727539062,0.3287210166454315,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9331610202789308,0.4072203040122986,0.3865426182746887,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8062820434570312,0.2627634704113006,0.1851352155208587,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8396539688110352,0.2990048229694366,0.284906655550003,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6352196931838989,0.127241849899292,0.5833246111869812,284.88330078125,284.95001220703125,303.5205993652344,297.3407897949219,300.5845031738281,297.21636962890625,284.8896484375,1.0,0.4153177440166473,1.0,1.0,0.5629565119743347,1.0,-2.12296986579895,1.1312532424926758,0.9917166829109192,0.6440724730491638,0.8713333010673523,0.8713333010673523,0.0,90.85330200195312,100.0,59687.71875,0.0,871.9141235351562,1.0,279.45660400390625,283.3397827148437,300.36236572265625,304.2826843261719,293.1499938964844,293.1499938964844,279.75,39433.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845600843429565,1.0,0.0,0.0,3.668833494186402,3.668858289718628,8.981509154182277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.08984375,0.0,1580.0482177734375,1895.4371337890625,0.0,2331.177734375,0.9122448563575744,1.0,0.0,3.0,1.0,0.0
17671200,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8957479596138,0.3636245727539062,0.3287210166454315,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9331610202789308,0.4072203040122986,0.3865426182746887,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8062820434570312,0.2627634704113006,0.1851352155208587,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8396539688110352,0.2990048229694366,0.284906655550003,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6352196931838989,0.127241849899292,0.5833246111869812,284.88330078125,284.95001220703125,303.5205993652344,297.3407897949219,300.5845031738281,297.21636962890625,284.8896484375,1.0,0.4153177440166473,1.0,1.0,0.5629565119743347,1.0,-2.12296986579895,1.1312532424926758,0.9917166829109192,0.6440724730491638,0.8713333010673523,0.8713333010673523,0.0,90.85330200195312,100.0,59687.71875,0.0,871.9141235351562,1.0,279.45660400390625,283.3397827148437,300.36236572265625,304.2826843261719,293.1499938964844,293.1499938964844,279.75,39433.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845600843429565,1.0,0.0,0.0,3.668833494186402,3.668858289718628,8.981509154182277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.08984375,0.0,1580.0482177734375,1895.4371337890625,0.0,2331.177734375,0.9122448563575744,1.0,0.0,3.0,1.0,0.0
17671260,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8888061046600342,0.3636216521263122,0.3284737169742584,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9269700646400452,0.4093838632106781,0.3884080350399017,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8017929196357727,0.2643754482269287,0.1861723363399505,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8348163366317749,0.3001736998558044,0.2858999967575073,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6310209631919861,0.1273421794176101,0.5837904214859009,285.02984619140625,284.95001220703125,303.5381774902344,297.3326721191406,300.5975036621094,297.2213134765625,285.0264587402344,1.0,0.4183330237865448,1.0,1.0,0.5626296997070312,1.0,-2.127906322479248,1.1343201398849487,0.9935860633850098,0.645999014377594,0.9988975524902344,0.9988975524902344,0.0,93.74251556396484,103.0,59331.5625,0.0,886.9568481445312,1.0,279.7434387207031,283.47442626953125,300.3162841796875,304.1378173828125,293.1499938964844,293.1499938964844,279.45001220703125,32764.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777414083480835,1.0,0.0,0.0,3.804033756256104,3.804058790206909,9.655660733187688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.865234375,0.0,1686.1571044921875,1895.4371337890625,0.0,2266.9541015625,0.9374805688858032,1.0,0.0,3.0,1.0,0.0
17671320,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8888061046600342,0.3636216521263122,0.3284737169742584,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.9269700646400452,0.4093838632106781,0.3884080350399017,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8017929196357727,0.2643754482269287,0.1861723363399505,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8348163366317749,0.3001736998558044,0.2858999967575073,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6310209631919861,0.1273421794176101,0.5837904214859009,285.02984619140625,284.95001220703125,303.5381774902344,297.3326721191406,300.5975036621094,297.2213134765625,285.0264587402344,1.0,0.4183330237865448,1.0,1.0,0.5626296997070312,1.0,-2.127906322479248,1.1343201398849487,0.9935860633850098,0.645999014377594,0.9988975524902344,0.9988975524902344,0.0,93.74251556396484,103.0,59331.5625,0.0,886.9568481445312,1.0,279.7434387207031,283.47442626953125,300.3162841796875,304.1378173828125,293.1499938964844,293.1499938964844,279.45001220703125,32764.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777414083480835,1.0,0.0,0.0,3.804033756256104,3.804058790206909,9.655660733187688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.865234375,0.0,1686.1571044921875,1895.4371337890625,0.0,2266.9541015625,0.9374805688858032,1.0,0.0,3.0,1.0,0.0
17671380,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8813812136650085,0.3624906837940216,0.3279134929180145,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9202879071235656,0.4107098281383514,0.3900527060031891,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7969225645065308,0.2653853297233581,0.1871182918548584,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8296861052513123,0.3007426261901855,0.2867690622806549,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6266716718673706,0.1272020936012268,0.5842128992080688,284.8819274902344,284.95001220703125,303.556640625,297.3252258300781,300.6063232421875,297.21661376953125,284.8880920410156,1.0,0.4213692545890808,1.0,1.0,0.562302827835083,1.0,-2.1319010257720947,1.13686203956604,0.9950389862060548,0.6477370858192444,0.8756643533706665,0.8756643533706665,0.0,96.85812377929688,106.0,59888.29296875,0.0,901.99853515625,1.0,279.4564819335937,283.33038330078125,300.346923828125,304.279296875,293.1499938964844,293.1499938964844,279.75,39359.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858098149299622,1.0,0.0,0.0,3.6899843215942383,3.690009355545044,9.08536378574354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.6806640625,0.0,1603.51806640625,1895.4371337890625,0.0,2342.45654296875,0.9168379306793212,1.0,0.0,3.0,1.0,0.0
17671440,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8813812136650085,0.3624906837940216,0.3279134929180145,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9202879071235656,0.4107098281383514,0.3900527060031891,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7969225645065308,0.2653853297233581,0.1871182918548584,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8296861052513123,0.3007426261901855,0.2867690622806549,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6266716718673706,0.1272020936012268,0.5842128992080688,284.8819274902344,284.95001220703125,303.556640625,297.3252258300781,300.6063232421875,297.21661376953125,284.8880920410156,1.0,0.4213692545890808,1.0,1.0,0.562302827835083,1.0,-2.1319010257720947,1.13686203956604,0.9950389862060548,0.6477370858192444,0.8756643533706665,0.8756643533706665,0.0,96.85812377929688,106.0,59888.29296875,0.0,901.99853515625,1.0,279.4564819335937,283.33038330078125,300.346923828125,304.279296875,293.1499938964844,293.1499938964844,279.75,39359.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858098149299622,1.0,0.0,0.0,3.6899843215942383,3.690009355545044,9.08536378574354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.6806640625,0.0,1603.51806640625,1895.4371337890625,0.0,2342.45654296875,0.9168379306793212,1.0,0.0,3.0,1.0,0.0
17671500,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8776975274085999,0.3623859584331512,0.3275792598724365,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9169678092002868,0.4116844236850738,0.3907996118068695,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7944701313972473,0.2661351263523102,0.187552124261856,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8271052241325378,0.3012443780899048,0.2871319353580475,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6244428753852844,0.1272067576646804,0.5841759443283081,285.030517578125,284.95001220703125,303.56622314453125,297.3218078613281,300.6126403808594,297.2176818847656,285.0393371582031,1.0,0.422834038734436,1.0,1.0,0.5621394515037537,1.0,-2.133305788040161,1.1378304958343506,0.9954754710197448,0.6483649015426636,0.9751955270767212,0.9751955270767212,0.0,98.4327621459961,106.0,59291.23046875,0.0,909.043701171875,1.0,279.703125,283.4877014160156,300.2912902832031,304.06512451171875,293.1499938964844,293.1499938964844,279.75,34254.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798391580581665,1.0,0.0,0.0,3.736493825912476,3.736518383026123,9.315835995948872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.291015625,0.0,1618.1722412109375,1895.4371337890625,0.0,2288.6962890625,0.925541877746582,1.0,0.0,3.0,1.0,0.0
17671560,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8751934170722961,0.3625386357307434,0.3277073502540588,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9148766994476318,0.4128735959529876,0.3919119834899902,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7930046319961548,0.2670649886131286,0.1881992369890213,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8254126310348511,0.3019266724586487,0.2877726852893829,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6228930950164795,0.1273136436939239,0.5847254395484924,285.0317687988281,284.95001220703125,303.5760498046875,297.318603515625,300.620361328125,297.22174072265625,285.0287780761719,1.0,0.4243764579296112,1.0,1.0,0.561994194984436,1.0,-2.137000560760498,1.1399967670440674,0.997003734111786,0.6496974229812622,1.0,1.0,0.0,99.75849151611328,109.0,59515.66796875,0.0,917.3635864257812,1.0,279.74346923828125,283.4695129394531,300.3020324707031,304.1345520019531,293.1499938964844,293.1499938964844,279.45001220703125,32863.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786498069763184,1.0,0.0,0.0,3.820453405380249,3.820478677749634,9.739196684677154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.10546875,0.0,1706.6419677734375,1895.4371337890625,0.0,2278.02587890625,0.9413334131240844,1.0,0.0,3.0,1.0,0.0
17671620,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8686009049415588,0.3614706099033355,0.3272089958190918,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.909166932106018,0.4142011702060699,0.393564760684967,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7887560725212097,0.2681425511837005,0.1891958117485046,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8208346962928772,0.3025146722793579,0.2886637151241302,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6189092993736267,0.1271882802248001,0.5852180123329163,284.88037109375,284.95001220703125,303.5965881347656,297.3128967285156,300.6302490234375,297.2171936035156,284.8863525390625,1.0,0.4274053871631622,1.0,1.0,0.5617036819458008,1.0,-2.1412508487701416,1.142630696296692,0.9986202120780944,0.6514726877212524,0.8801459670066833,0.8801459670066833,0.0,102.87337493896484,112.0,60114.3046875,0.0,932.7631225585938,1.0,279.4561767578125,283.3203125,300.33477783203125,304.2807312011719,293.1499938964844,293.1499938964844,279.75,39242.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870360612869263,1.0,0.0,0.0,3.7134451866149902,3.713470458984375,9.201260695590464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.6328125,0.0,1629.586181640625,1895.4371337890625,0.0,2353.53662109375,0.9218575358390808,1.0,0.0,3.0,1.0,0.0
17671680,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8686009049415588,0.3614706099033355,0.3272089958190918,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.909166932106018,0.4142011702060699,0.393564760684967,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7887560725212097,0.2681425511837005,0.1891958117485046,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8208346962928772,0.3025146722793579,0.2886637151241302,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6189092993736267,0.1271882802248001,0.5852180123329163,284.88037109375,284.95001220703125,303.5965881347656,297.3128967285156,300.6302490234375,297.2171936035156,284.8863525390625,1.0,0.4274053871631622,1.0,1.0,0.5617036819458008,1.0,-2.1412508487701416,1.142630696296692,0.9986202120780944,0.6514726877212524,0.8801459670066833,0.8801459670066833,0.0,102.87337493896484,112.0,60114.3046875,0.0,932.7631225585938,1.0,279.4561767578125,283.3203125,300.33477783203125,304.2807312011719,293.1499938964844,293.1499938964844,279.75,39242.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870360612869263,1.0,0.0,0.0,3.7134451866149902,3.713470458984375,9.201260695590464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.6328125,0.0,1629.586181640625,1895.4371337890625,0.0,2353.53662109375,0.9218575358390808,1.0,0.0,3.0,1.0,0.0
17671740,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8630955219268799,0.3615718483924866,0.3270428478717804,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9046383500099182,0.4163686633110046,0.3954184353351593,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7853466272354126,0.269893079996109,0.1903209686279297,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8169546127319336,0.3037172853946686,0.2896787226200104,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6153402924537659,0.1273114830255508,0.5857741236686707,285.03546142578125,284.95001220703125,303.61834716796875,297.3081970214844,300.6455383300781,297.2225036621094,285.0331115722656,1.0,0.4304006099700928,1.0,1.0,0.5614131689071655,1.0,-2.1465108394622803,1.1458297967910769,1.000680923461914,0.6534582376480103,1.0,1.0,0.0,105.7802734375,115.0,59709.046875,0.0,948.4407348632812,1.0,279.7435913085937,283.466552734375,300.2914428710937,304.13592529296875,293.1499938964844,293.1499938964844,279.45001220703125,33107.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798223495483398,1.0,0.0,0.0,3.8351566791534415,3.835181951522827,9.81430389401794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.3798828125,0.0,1726.34716796875,1895.4371337890625,0.0,2288.54541015625,0.9447734355926514,1.0,0.0,3.0,1.0,0.0
