time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8630955219268799,0.3615718483924866,0.3270428478717804,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9046383500099182,0.4163686633110046,0.3954184353351593,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7853466272354126,0.269893079996109,0.1903209686279297,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8169546127319336,0.3037172853946686,0.2896787226200104,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6153402924537659,0.1273114830255508,0.5857741236686707,285.03546142578125,284.95001220703125,303.61834716796875,297.3081970214844,300.6455383300781,297.2225036621094,285.0331115722656,1.0,0.4304006099700928,1.0,1.0,0.5614131689071655,1.0,-2.1465108394622803,1.1458297967910769,1.000680923461914,0.6534582376480103,1.0,1.0,0.0,105.7802734375,115.0,59709.046875,0.0,948.4407348632812,1.0,279.7435913085937,283.466552734375,300.2914428710937,304.13592529296875,293.1499938964844,293.1499938964844,279.45001220703125,33107.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798223495483398,1.0,0.0,0.0,3.8351566791534415,3.835181951522827,9.81430389401794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.3798828125,0.0,1726.34716796875,1895.4371337890625,0.0,2288.54541015625,0.9447734355926514,1.0,0.0,3.0,1.0,0.0
17671860,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.857236921787262,0.360567569732666,0.3266021609306335,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8999255895614624,0.417701244354248,0.3970788121223449,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7816417217254639,0.2710415720939636,0.1913684010505676,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8127413988113403,0.3043255805969238,0.2905918061733246,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6114935278892517,0.1272024363279342,0.5863381028175354,284.88299560546875,284.95001220703125,303.6414489746094,297.3046569824219,300.6567077636719,297.2181091308594,284.8880615234375,1.0,0.4334211647510528,1.0,1.0,0.561173677444458,1.0,-2.151012897491455,1.1485371589660645,1.0024758577346802,0.655246913433075,0.887028694152832,0.887028694152832,0.0,108.8936767578125,118.0,60366.97265625,0.0,964.2042846679688,1.0,279.456787109375,283.3131103515625,300.32598876953125,304.28668212890625,293.1499938964844,293.1499938964844,279.75,39020.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881321310997009,1.0,0.0,0.0,3.737212419509888,3.737237691879273,9.31941883663967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.9921875,0.0,1655.5218505859375,1895.4371337890625,0.0,2363.4521484375,0.9270094037055968,1.0,0.0,3.0,1.0,0.0
17671920,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.857236921787262,0.360567569732666,0.3266021609306335,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8999255895614624,0.417701244354248,0.3970788121223449,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7816417217254639,0.2710415720939636,0.1913684010505676,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8127413988113403,0.3043255805969238,0.2905918061733246,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6114935278892517,0.1272024363279342,0.5863381028175354,284.88299560546875,284.95001220703125,303.6414489746094,297.3046569824219,300.6567077636719,297.2181091308594,284.8880615234375,1.0,0.4334211647510528,1.0,1.0,0.561173677444458,1.0,-2.151012897491455,1.1485371589660645,1.0024758577346802,0.655246913433075,0.887028694152832,0.887028694152832,0.0,108.8936767578125,118.0,60366.97265625,0.0,964.2042846679688,1.0,279.456787109375,283.3131103515625,300.32598876953125,304.28668212890625,293.1499938964844,293.1499938964844,279.75,39020.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881321310997009,1.0,0.0,0.0,3.737212419509888,3.737237691879273,9.31941883663967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.9921875,0.0,1655.5218505859375,1895.4371337890625,0.0,2363.4521484375,0.9270094037055968,1.0,0.0,3.0,1.0,0.0
17671980,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8523423075675964,0.3607169687747955,0.3264816105365753,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8960518836975098,0.4198710024356842,0.3989334404468536,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7786904573440552,0.2728631496429443,0.1925422251224517,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.809108316898346,0.3055384457111358,0.2916153967380523,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6079995036125183,0.1273391097784042,0.5869571566581726,285.0400390625,284.95001220703125,303.6660461425781,297.3023376464844,300.67340087890625,297.2236022949219,285.0384826660156,1.0,0.4364053308963775,1.0,1.0,0.5609341859817505,1.0,-2.156473159790039,1.1517804861068726,1.0046926736831665,0.6572245359420776,1.0,1.0,0.0,111.80232238769533,121.0,59923.54296875,0.0,980.2257080078124,1.0,279.7435607910156,283.4642028808594,300.2855834960937,304.143310546875,293.1499938964844,293.1499938964844,279.45001220703125,33392.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809587121009827,1.0,0.0,0.0,3.850440979003906,3.85046648979187,9.892685284285108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.404296875,0.0,1747.232421875,1895.4371337890625,0.0,2298.751953125,0.9483444094657898,1.0,0.0,3.0,1.0,0.0
17672040,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8523423075675964,0.3607169687747955,0.3264816105365753,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8960518836975098,0.4198710024356842,0.3989334404468536,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7786904573440552,0.2728631496429443,0.1925422251224517,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.809108316898346,0.3055384457111358,0.2916153967380523,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.6079995036125183,0.1273391097784042,0.5869571566581726,285.0400390625,284.95001220703125,303.6660461425781,297.3023376464844,300.67340087890625,297.2236022949219,285.0384826660156,1.0,0.4364053308963775,1.0,1.0,0.5609341859817505,1.0,-2.156473159790039,1.1517804861068726,1.0046926736831665,0.6572245359420776,1.0,1.0,0.0,111.80232238769533,121.0,59923.54296875,0.0,980.2257080078124,1.0,279.7435607910156,283.4642028808594,300.2855834960937,304.143310546875,293.1499938964844,293.1499938964844,279.45001220703125,33392.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809587121009827,1.0,0.0,0.0,3.850440979003906,3.85046648979187,9.892685284285108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.404296875,0.0,1747.232421875,1895.4371337890625,0.0,2298.751953125,0.9483444094657898,1.0,0.0,3.0,1.0,0.0
17672100,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8501928448677063,0.3604186773300171,0.3265380263328552,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8943953514099121,0.4206887781620025,0.399973064661026,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7774860858917236,0.273586094379425,0.1932052969932556,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8075267672538757,0.3059723675251007,0.292234867811203,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.606489360332489,0.1273548454046249,0.5875820517539978,284.8880920410156,284.95001220703125,303.6789245605469,297.3016662597656,300.6806335449219,297.2234802246094,284.87530517578125,1.0,0.4379536509513855,1.0,1.0,0.5608144402503967,1.0,-2.160083293914795,1.153861165046692,1.0062222480773926,0.6585407257080078,0.9221763014793396,0.9221763014793396,0.0,113.21715545654295,121.0,60893.19921875,0.0,988.987548828125,1.0,279.4935607910156,283.2832946777344,300.3376159667969,304.37164306640625,293.1499938964844,293.1499938964844,279.45001220703125,35932.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874864935874939,1.0,0.0,0.0,3.853314161300659,3.853340148925781,9.907454341373525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.5234375,0.0,1770.816650390625,1895.4371337890625,0.0,2357.6103515625,0.9491319060325624,1.0,0.0,3.0,1.0,0.0
17672160,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8471419811248779,0.3597810864448547,0.3261102139949798,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8918541669845581,0.4212145209312439,0.4006124138832092,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7754833698272705,0.2740880846977234,0.1936473697423935,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8051218390464783,0.3061655461788177,0.2925540208816528,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6043319702148438,0.127249613404274,0.5876097083091736,284.8817443847656,284.95001220703125,303.6922607421875,297.3013610839844,300.686279296875,297.2194519042969,284.8872375488281,1.0,0.4394186735153198,1.0,1.0,0.5607117414474487,1.0,-2.161287307739258,1.1546355485916138,1.006651759147644,0.6590821146965027,0.8922001719474792,0.8922001719474792,0.0,114.90619659423828,109.0,60637.32421875,0.0,996.3961181640624,1.0,279.4561767578125,283.303466796875,300.32342529296875,304.3011474609375,293.1499938964844,293.1499938964844,279.75,38958.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892524003982544,1.0,0.0,0.0,3.762015581130981,3.762041091918945,9.443531894248736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.5166015625,0.0,1684.2149658203125,1895.4371337890625,0.0,2373.59619140625,0.9322800636291504,1.0,0.0,3.0,1.0,0.0
17672220,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8511198163032532,0.3599862158298492,0.3258213996887207,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8978571891784668,0.4233907163143158,0.4022466540336609,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7810261845588684,0.2759914994239807,0.194711372256279,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8100633025169373,0.3073920309543609,0.2933663725852966,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6076033711433411,0.127411887049675,0.5873059034347534,285.0444030761719,284.95001220703125,303.7201843261719,297.3018493652344,300.70477294921875,297.2251892089844,285.04327392578125,1.0,0.4374910891056061,1.0,1.0,0.5605064034461975,1.0,-2.164788722991944,1.1567864418029783,1.0080021619796753,0.6604164838790894,1.0,1.0,0.0,112.428955078125,97.0,60126.6015625,0.0,990.7446899414062,1.0,279.7437438964844,283.4615478515625,300.2845153808594,304.1556396484375,293.1499938964844,293.1499938964844,279.45001220703125,33660.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819616794586182,1.0,0.0,0.0,3.8660364151000977,3.8660621643066406,9.97298457150464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.484375,0.0,1768.5242919921875,1895.4371337890625,0.0,2307.77099609375,0.9520379304885864,1.0,0.0,3.0,1.0,0.0
17672280,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8511198163032532,0.3599862158298492,0.3258213996887207,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8978571891784668,0.4233907163143158,0.4022466540336609,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7810261845588684,0.2759914994239807,0.194711372256279,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8100633025169373,0.3073920309543609,0.2933663725852966,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6076033711433411,0.127411887049675,0.5873059034347534,285.0444030761719,284.95001220703125,303.7201843261719,297.3018493652344,300.70477294921875,297.2251892089844,285.04327392578125,1.0,0.4374910891056061,1.0,1.0,0.5605064034461975,1.0,-2.164788722991944,1.1567864418029783,1.0080021619796753,0.6604164838790894,1.0,1.0,0.0,112.428955078125,97.0,60126.6015625,0.0,990.7446899414062,1.0,279.7437438964844,283.4615478515625,300.2845153808594,304.1556396484375,293.1499938964844,293.1499938964844,279.45001220703125,33660.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819616794586182,1.0,0.0,0.0,3.8660364151000977,3.8660621643066406,9.97298457150464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.484375,0.0,1768.5242919921875,1895.4371337890625,0.0,2307.77099609375,0.9520379304885864,1.0,0.0,3.0,1.0,0.0
17672340,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8613022565841675,0.3591732978820801,0.3252119719982147,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9111757278442384,0.4247840344905853,0.4036111533641815,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7926213145256042,0.2773484587669372,0.1956390738487243,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8205990791320801,0.308084636926651,0.2940021753311157,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6154826283454895,0.1274033635854721,0.5865736603736877,284.8828125,284.95001220703125,303.75,297.3039245605469,300.7198181152344,297.2216491699219,284.8870544433594,1.0,0.4328145086765289,1.0,1.0,0.5603010654449463,1.0,-2.1666996479034424,1.158068060874939,1.008631706237793,0.661341667175293,0.8971489667892456,0.8971489667892456,0.0,106.44576263427734,85.0,60829.66796875,0.0,970.5570068359376,1.0,279.45672607421875,283.2956237792969,300.3240966796875,304.3136291503906,293.1499938964844,293.1499938964844,279.75,38809.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899529337882996,1.0,0.0,0.0,3.783538579940796,3.783564329147339,9.551896482662414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.931640625,0.0,1708.6661376953125,1895.4371337890625,0.0,2379.94482421875,0.9369187951087952,1.0,0.0,3.0,1.0,0.0
17672400,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8613022565841675,0.3591732978820801,0.3252119719982147,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9111757278442384,0.4247840344905853,0.4036111533641815,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7926213145256042,0.2773484587669372,0.1956390738487243,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8205990791320801,0.308084636926651,0.2940021753311157,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6154826283454895,0.1274033635854721,0.5865736603736877,284.8828125,284.95001220703125,303.75,297.3039245605469,300.7198181152344,297.2216491699219,284.8870544433594,1.0,0.4328145086765289,1.0,1.0,0.5603010654449463,1.0,-2.1666996479034424,1.158068060874939,1.008631706237793,0.661341667175293,0.8971489667892456,0.8971489667892456,0.0,106.44576263427734,85.0,60829.66796875,0.0,970.5570068359376,1.0,279.45672607421875,283.2956237792969,300.3240966796875,304.3136291503906,293.1499938964844,293.1499938964844,279.75,38809.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899529337882996,1.0,0.0,0.0,3.783538579940796,3.783564329147339,9.551896482662414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.931640625,0.0,1708.6661376953125,1895.4371337890625,0.0,2379.94482421875,0.9369187951087952,1.0,0.0,3.0,1.0,0.0
17672460,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8904703855514526,0.3636953234672546,0.3276074230670929,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9476930499076844,0.4314250648021698,0.4081245362758636,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8215206861495972,0.2838579416275024,0.1989281326532364,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8477899432182312,0.3138788342475891,0.2977779805660248,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.6387085914611816,0.1325936168432235,0.6017518639564514,285.09197998046875,284.95001220703125,303.78131103515625,297.30908203125,300.7593994140625,297.26788330078125,285.0955810546875,1.0,0.4278499484062195,1.0,1.0,0.5600613951683044,1.0,-2.201678514480591,1.1771844625473022,1.0244940519332886,0.6721830368041992,1.0,1.0,0.0,94.75003051757812,73.0,60946.234375,0.0,961.530517578125,1.0,279.743896484375,283.4964294433594,300.2938842773437,304.19659423828125,293.1499938964844,293.1499938964844,279.45001220703125,33880.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829344272613525,1.0,0.0,0.0,3.878397941589356,3.8784236907958975,1.003686293188366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.837890625,0.0,1785.578857421875,1895.4371337890625,0.0,2316.526123046875,0.955000102519989,1.0,0.0,3.0,1.0,0.0
17672520,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8904703855514526,0.3636953234672546,0.3276074230670929,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9476930499076844,0.4314250648021698,0.4081245362758636,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8215206861495972,0.2838579416275024,0.1989281326532364,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8477899432182312,0.3138788342475891,0.2977779805660248,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.6387085914611816,0.1325936168432235,0.6017518639564514,285.09197998046875,284.95001220703125,303.78131103515625,297.30908203125,300.7593994140625,297.26788330078125,285.0955810546875,1.0,0.4278499484062195,1.0,1.0,0.5600613951683044,1.0,-2.201678514480591,1.1771844625473022,1.0244940519332886,0.6721830368041992,1.0,1.0,0.0,94.75003051757812,73.0,60946.234375,0.0,961.530517578125,1.0,279.743896484375,283.4964294433594,300.2938842773437,304.19659423828125,293.1499938964844,293.1499938964844,279.45001220703125,33880.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829344272613525,1.0,0.0,0.0,3.878397941589356,3.8784236907958975,1.003686293188366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.837890625,0.0,1785.578857421875,1895.4371337890625,0.0,2316.526123046875,0.955000102519989,1.0,0.0,3.0,1.0,0.0
17672580,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9285426139831544,0.3653885722160339,0.329356700181961,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9857298731803894,0.4356510639190674,0.4122514724731445,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8544631004333496,0.2881465554237366,0.2019751369953155,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.882560670375824,0.3174698650836944,0.3012531697750091,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6683976650238037,0.1362441331148147,0.6177538633346558,284.94000244140625,284.95001220703125,303.8136901855469,297.3186340332031,300.7854919433594,297.2850036621094,284.9417724609375,1.0,0.4229232370853424,1.0,1.0,0.5598217844963074,1.0,-2.2358057498931885,1.1957499980926514,1.040055751800537,0.6832315325737,0.9683244824409484,0.9683244824409484,0.0,83.29106903076172,61.0,62834.51171875,0.0,952.0611572265624,1.0,279.4560546875,283.3089904785156,300.353759765625,304.4502868652344,293.1499938964844,293.1499938964844,279.1499938964844,35822.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937301993370056,1.0,0.0,0.0,3.897138595581055,3.897165060043335,1.013409473671345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.9638671875,0.0,1824.4786376953125,1895.4371337890625,0.0,2414.245849609375,0.96049702167511,1.0,0.0,3.0,1.0,0.0
17672640,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9285426139831544,0.3653885722160339,0.329356700181961,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9857298731803894,0.4356510639190674,0.4122514724731445,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8544631004333496,0.2881465554237366,0.2019751369953155,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.882560670375824,0.3174698650836944,0.3012531697750091,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6683976650238037,0.1362441331148147,0.6177538633346558,284.94000244140625,284.95001220703125,303.8136901855469,297.3186340332031,300.7854919433594,297.2850036621094,284.9417724609375,1.0,0.4229232370853424,1.0,1.0,0.5598217844963074,1.0,-2.2358057498931885,1.1957499980926514,1.040055751800537,0.6832315325737,0.9683244824409484,0.9683244824409484,0.0,83.29106903076172,61.0,62834.51171875,0.0,952.0611572265624,1.0,279.4560546875,283.3089904785156,300.353759765625,304.4502868652344,293.1499938964844,293.1499938964844,279.1499938964844,35822.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937301993370056,1.0,0.0,0.0,3.897138595581055,3.897165060043335,1.013409473671345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.9638671875,0.0,1824.4786376953125,1895.4371337890625,0.0,2414.245849609375,0.96049702167511,1.0,0.0,3.0,1.0,0.0
17672700,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.9483203291893004,0.3655613958835602,0.3294942378997803,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.4371079802513122,0.4124053120613098,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.8715626001358032,0.289693534374237,0.2030256241559982,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.900334358215332,0.3186205625534057,0.302316278219223,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.6835986971855164,0.1375392228364944,0.6233384609222412,284.8260498046875,284.95001220703125,303.8302307128906,297.32501220703125,300.7953491210937,297.28643798828125,284.8211669921875,1.0,0.4200634360313415,1.0,1.0,0.5597019791603088,1.0,-2.2452337741851807,1.2009177207946775,1.044316053390503,0.6865165829658508,0.8727820515632629,0.8727820515632629,0.0,78.31292724609375,61.0,63756.75390625,0.0,942.506591796875,1.0,279.1943359375,283.1718139648437,300.3774719238281,304.6179504394531,293.1499938964844,293.1499938964844,279.1499938964844,39495.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000039458274841,1.0,0.0,0.0,3.83420991897583,3.8342363834381104,9.80945969786262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.9033203125,0.0,1775.4029541015625,1895.4371337890625,0.0,2471.4609375,0.9466084837913512,1.0,0.0,3.0,1.0,0.0
17672760,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.959837794303894,0.3656195998191833,0.3294204771518707,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9990000128746032,0.4392805993556976,0.3991837203502655,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.882887601852417,0.2910605669021606,0.2039207369089126,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9121129512786864,0.3195564150810241,0.303139716386795,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.6936543583869934,0.138571947813034,0.6279134154319763,284.8683776855469,284.95001220703125,303.84698486328125,297.33233642578125,300.8050842285156,297.28985595703125,284.8743896484375,1.0,0.4162756204605102,1.0,1.0,0.5599430203437805,1.0,-2.237027645111084,1.196205735206604,1.04082190990448,0.6837677359580994,0.8642928004264832,0.8642928004264832,0.0,75.11365509033203,64.0,63244.1171875,0.0,922.1007690429688,1.0,279.1564636230469,283.23443603515625,300.3525390625,304.5077209472656,293.1499938964844,293.1499938964844,279.45001220703125,41029.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005445599555969,1.0,0.0,0.0,3.701950788497925,3.7019762992858887,9.14438714971766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.4345703125,0.0,1629.9090576171875,1895.4371337890625,0.0,2476.405029296875,0.9210264086723328,1.0,0.0,3.0,1.0,0.0
17672820,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9753302931785583,0.3670406937599182,0.3302679657936096,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.4474371671676636,0.3812911510467529,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.900149405002594,0.2945229709148407,0.2060952186584472,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9308561682701112,0.3221056759357452,0.3052281439304352,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7084687352180481,0.1406921148300171,0.6366919279098511,285.0130615234375,284.95001220703125,303.8811950683594,297.34991455078125,300.8381042480469,297.3250427246094,285.0110168457031,1.0,0.4128419458866119,1.0,1.0,0.5604251623153687,1.0,-2.2322018146514893,1.1930221319198608,1.0391796827316284,0.6813849806785583,0.9810266494750975,0.9810266494750975,0.0,71.23216247558594,82.0,62643.1171875,0.0,902.6172485351562,1.0,279.4429016113281,283.3755798339844,300.325927734375,304.35595703125,293.1499938964844,293.1499938964844,279.1499938964844,33685.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916803359985352,1.0,0.0,0.0,3.8085896968841553,3.808614730834961,9.6788028258743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.599609375,0.0,1698.8018798828125,1895.4371337890625,0.0,2395.616943359375,0.9392696022987366,1.0,0.0,3.0,1.0,0.0
17672880,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9753302931785583,0.3670406937599182,0.3302679657936096,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.4474371671676636,0.3812911510467529,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.900149405002594,0.2945229709148407,0.2060952186584472,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9308561682701112,0.3221056759357452,0.3052281439304352,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7084687352180481,0.1406921148300171,0.6366919279098511,285.0130615234375,284.95001220703125,303.8811950683594,297.34991455078125,300.8381042480469,297.3250427246094,285.0110168457031,1.0,0.4128419458866119,1.0,1.0,0.5604251623153687,1.0,-2.2322018146514893,1.1930221319198608,1.0391796827316284,0.6813849806785583,0.9810266494750975,0.9810266494750975,0.0,71.23216247558594,82.0,62643.1171875,0.0,902.6172485351562,1.0,279.4429016113281,283.3755798339844,300.325927734375,304.35595703125,293.1499938964844,293.1499938964844,279.1499938964844,33685.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916803359985352,1.0,0.0,0.0,3.8085896968841553,3.808614730834961,9.6788028258743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.599609375,0.0,1698.8018798828125,1895.4371337890625,0.0,2395.616943359375,0.9392696022987366,1.0,0.0,3.0,1.0,0.0
17672940,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9719585180282592,0.3672864139080047,0.3308237493038177,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.4544552862644195,0.3861482143402099,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8993115425109863,0.2972097098827362,0.2081557959318161,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9286081790924072,0.3239336609840393,0.3072032034397125,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7084522247314453,0.1422898769378662,0.6447597146034241,284.9093017578125,284.95001220703125,303.9162292480469,297.37109375,300.8667907714844,297.35015869140625,284.916015625,1.0,0.4175538122653961,1.0,1.0,0.5609073042869568,1.0,-2.2532169818878174,1.2036893367767334,1.049527645111084,0.6869348883628845,0.8887304067611694,0.8887304067611694,0.0,72.8196792602539,100.0,63626.36328125,0.0,929.306640625,1.0,279.1565246582031,283.26513671875,300.384033203125,304.5330505371094,293.1499938964844,293.1499938964844,279.45001220703125,38674.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978987097740173,1.0,0.0,0.0,3.6973140239715576,3.6973390579223633,9.121494031205656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.958984375,0.0,1606.719482421875,1895.4371337890625,0.0,2452.229248046875,0.918499767780304,1.0,0.0,3.0,1.0,0.0
17673000,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9719585180282592,0.3672864139080047,0.3308237493038177,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.4544552862644195,0.3861482143402099,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8993115425109863,0.2972097098827362,0.2081557959318161,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9286081790924072,0.3239336609840393,0.3072032034397125,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7084522247314453,0.1422898769378662,0.6447597146034241,284.9093017578125,284.95001220703125,303.9162292480469,297.37109375,300.8667907714844,297.35015869140625,284.916015625,1.0,0.4175538122653961,1.0,1.0,0.5609073042869568,1.0,-2.2532169818878174,1.2036893367767334,1.049527645111084,0.6869348883628845,0.8887304067611694,0.8887304067611694,0.0,72.8196792602539,100.0,63626.36328125,0.0,929.306640625,1.0,279.1565246582031,283.26513671875,300.384033203125,304.5330505371094,293.1499938964844,293.1499938964844,279.45001220703125,38674.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978987097740173,1.0,0.0,0.0,3.6973140239715576,3.6973390579223633,9.121494031205656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.958984375,0.0,1606.719482421875,1895.4371337890625,0.0,2452.229248046875,0.918499767780304,1.0,0.0,3.0,1.0,0.0
17673060,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.95532488822937,0.3687180578708648,0.3319333493709564,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9990000128746032,0.4583858549594879,0.4076161086559295,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.8861268162727356,0.3005962669849396,0.2104721218347549,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9120469689369202,0.3264084756374359,0.309483528137207,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.6981092095375061,0.1439669728279113,0.6528280377388,285.09649658203125,284.95001220703125,303.9519958496094,297.3955993652344,300.8895263671875,297.3566589355469,285.0990295410156,1.0,0.4281250238418579,1.0,1.0,0.5608000755310059,1.0,-2.2955331802368164,1.2265183925628662,1.0690147876739502,0.699913501739502,1.0,1.0,0.0,78.6014633178711,103.0,64094.4921875,0.0,994.5316162109376,1.0,279.4434814453125,283.4344482421875,300.3847351074219,304.4814453125,293.1499938964844,293.1499938964844,279.1499938964844,33143.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921062111854553,1.0,0.0,0.0,3.836068153381348,3.836093664169312,9.818969601838037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.3544921875,0.0,1727.7379150390625,1895.4371337890625,0.0,2399.484375,0.9449119567871094,1.0,0.0,3.0,1.0,0.0
17673120,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.95532488822937,0.3687180578708648,0.3319333493709564,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9990000128746032,0.4583858549594879,0.4076161086559295,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.8861268162727356,0.3005962669849396,0.2104721218347549,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9120469689369202,0.3264084756374359,0.309483528137207,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.6981092095375061,0.1439669728279113,0.6528280377388,285.09649658203125,284.95001220703125,303.9519958496094,297.3955993652344,300.8895263671875,297.3566589355469,285.0990295410156,1.0,0.4281250238418579,1.0,1.0,0.5608000755310059,1.0,-2.2955331802368164,1.2265183925628662,1.0690147876739502,0.699913501739502,1.0,1.0,0.0,78.6014633178711,103.0,64094.4921875,0.0,994.5316162109376,1.0,279.4434814453125,283.4344482421875,300.3847351074219,304.4814453125,293.1499938964844,293.1499938964844,279.1499938964844,33143.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921062111854553,1.0,0.0,0.0,3.836068153381348,3.836093664169312,9.818969601838037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.3544921875,0.0,1727.7379150390625,1895.4371337890625,0.0,2399.484375,0.9449119567871094,1.0,0.0,3.0,1.0,0.0
17673180,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9394243359565736,0.3689620792865753,0.3327303826808929,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.4583921730518341,0.4274460673332214,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8749743103981018,0.3032292425632477,0.2126489579677581,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.898978054523468,0.3282078206539154,0.311630368232727,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6890203952789307,0.1451507657766342,0.6598374843597412,284.9400329589844,284.95001220703125,303.9884338378906,297.42315673828125,300.8984375,297.3327941894531,284.9428100585937,1.0,0.4372852146625519,1.0,1.0,0.5606927871704102,1.0,-2.333937644958496,1.2472232580184937,1.0867143869400024,0.7119892239570618,0.9616692066192628,0.9616692066192628,0.0,84.1760025024414,106.0,66125.453125,0.0,1056.9586181640625,1.0,279.1552124023437,283.2445678710937,300.4586181640625,304.7618408203125,293.1499938964844,293.1499938964844,278.8500061035156,35599.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027780055999756,1.0,0.0,0.0,3.86312198638916,3.863147974014282,9.957954034689465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.189453125,0.0,1780.28466796875,1895.4371337890625,0.0,2496.851318359375,0.9527542591094972,1.0,0.0,3.0,1.0,0.0
17673240,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9394243359565736,0.3689620792865753,0.3327303826808929,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.4583921730518341,0.4274460673332214,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8749743103981018,0.3032292425632477,0.2126489579677581,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.898978054523468,0.3282078206539154,0.311630368232727,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.6890203952789307,0.1451507657766342,0.6598374843597412,284.9400329589844,284.95001220703125,303.9884338378906,297.42315673828125,300.8984375,297.3327941894531,284.9428100585937,1.0,0.4372852146625519,1.0,1.0,0.5606927871704102,1.0,-2.333937644958496,1.2472232580184937,1.0867143869400024,0.7119892239570618,0.9616692066192628,0.9616692066192628,0.0,84.1760025024414,106.0,66125.453125,0.0,1056.9586181640625,1.0,279.1552124023437,283.2445678710937,300.4586181640625,304.7618408203125,293.1499938964844,293.1499938964844,278.8500061035156,35599.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027780055999756,1.0,0.0,0.0,3.86312198638916,3.863147974014282,9.957954034689465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.189453125,0.0,1780.28466796875,1895.4371337890625,0.0,2496.851318359375,0.9527542591094972,1.0,0.0,3.0,1.0,0.0
17673300,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.929568886756897,0.3687187135219574,0.3327148556709289,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.9972116947174072,0.4575050473213196,0.434100866317749,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8681778907775879,0.3042585253715515,0.2135078758001327,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8913649320602417,0.3288072645664215,0.3123933374881744,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.6832747459411621,0.1455015689134597,0.6622833609580994,284.8337707519531,284.95001220703125,304.0068664550781,297.43798828125,300.900390625,297.3153686523437,284.8300170898437,1.0,0.4413121342658996,1.0,1.0,0.5606392025947571,1.0,-2.3468642234802246,1.254183292388916,1.092680811882019,0.716235876083374,0.8724529147148132,0.8724529147148132,0.0,87.30567932128906,106.0,67149.640625,0.0,1083.3837890625,1.0,278.8949279785156,283.1137390136719,300.4883117675781,304.9432678222656,293.1499938964844,293.1499938964844,278.8500061035156,39149.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086874485015869,1.0,0.0,0.0,3.806595087051392,3.8066210746765137,9.668667644291418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.04296875,0.0,1739.040771484375,1895.4371337890625,0.0,2551.111328125,0.940298080444336,1.0,0.0,3.0,1.0,0.0
17673360,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9168208241462708,0.3685013353824615,0.3325815200805664,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9878642559051514,0.4570636451244354,0.4335251748561859,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8591396808624268,0.3052651286125183,0.2142902165651321,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8813203573226929,0.3293608725070953,0.3130394220352173,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6755005717277527,0.1457575559616089,0.6642428636550903,284.88604736328125,284.95001220703125,304.0254821777344,297.4534912109375,300.9026184082031,297.3014831542969,284.8923645019531,1.0,0.4446319341659546,1.0,1.0,0.5610458850860596,1.0,-2.3500399589538574,1.255378484725952,1.0946615934371948,0.7166154980659485,0.874851405620575,0.874851405620575,0.0,91.1583023071289,109.0,66931.8125,0.0,1102.290283203125,1.0,278.8565979003906,283.17950439453125,300.47344970703125,304.8531494140625,293.1499938964844,293.1499938964844,279.1499938964844,40014.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092765212059021,1.0,0.0,0.0,3.696398258209229,3.696423530578613,9.1169761162746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.267578125,0.0,1615.8223876953125,1895.4371337890625,0.0,2556.532470703125,0.9193140268325806,1.0,0.0,3.0,1.0,0.0
17673420,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.902481198310852,0.3695282638072967,0.3333664834499359,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9755940437316896,0.4587535262107849,0.4346429109573364,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.849183976650238,0.30826336145401,0.2163475006818771,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8696604371070862,0.3314104974269867,0.3149330615997314,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6664063334465027,0.146662026643753,0.6687684655189514,285.0337219238281,284.95001220703125,304.06304931640625,297.486328125,300.91796875,297.2975158691406,285.0316772460937,1.0,0.4504887461662292,1.0,1.0,0.5618592500686646,1.0,-2.3625009059906006,1.260968565940857,1.1015324592590332,0.7191339135169983,1.0,1.0,0.0,96.78582763671876,112.0,66838.5,0.0,1138.6895751953125,1.0,279.14361572265625,283.3177185058594,300.4696350097656,304.7582702636719,293.1499938964844,293.1499938964844,278.8500061035156,33038.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021872639656067,1.0,0.0,0.0,3.829026699066162,3.829051733016968,9.782954748516204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.2314453125,0.0,1718.3673095703125,1895.4371337890625,0.0,2491.43994140625,0.9433297514915466,1.0,0.0,3.0,1.0,0.0
17673480,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.902481198310852,0.3695282638072967,0.3333664834499359,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9755940437316896,0.4587535262107849,0.4346429109573364,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.849183976650238,0.30826336145401,0.2163475006818771,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8696604371070862,0.3314104974269867,0.3149330615997314,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.6664063334465027,0.146662026643753,0.6687684655189514,285.0337219238281,284.95001220703125,304.06304931640625,297.486328125,300.91796875,297.2975158691406,285.0316772460937,1.0,0.4504887461662292,1.0,1.0,0.5618592500686646,1.0,-2.3625009059906006,1.260968565940857,1.1015324592590332,0.7191339135169983,1.0,1.0,0.0,96.78582763671876,112.0,66838.5,0.0,1138.6895751953125,1.0,279.14361572265625,283.3177185058594,300.4696350097656,304.7582702636719,293.1499938964844,293.1499938964844,278.8500061035156,33038.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021872639656067,1.0,0.0,0.0,3.829026699066162,3.829051733016968,9.782954748516204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.2314453125,0.0,1718.3673095703125,1895.4371337890625,0.0,2491.43994140625,0.9433297514915466,1.0,0.0,3.0,1.0,0.0
17673540,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8918766379356384,0.3693684339523315,0.3337279856204986,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9657343029975892,0.4602598249912262,0.4364100694656372,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8419548869132996,0.3105346858501434,0.2182322889566421,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8610063195228577,0.3328067362308502,0.3166532516479492,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6596724987030029,0.1472576558589935,0.6728442907333374,284.9004211425781,284.95001220703125,304.1011047363281,297.5213928222656,300.9313659667969,297.28924560546875,284.90509033203125,1.0,0.4555757045745849,1.0,1.0,0.5626726150512695,1.0,-2.374290704727173,1.266169548034668,1.1081211566925049,0.7215684056282043,0.8996383547782898,0.8996383547782898,0.0,101.59904479980467,115.0,67827.421875,0.0,1171.3905029296875,1.0,278.8561096191406,283.1764831542969,300.5382995605469,304.96630859375,293.1499938964844,293.1499938964844,279.1499938964844,38238.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091843128204346,1.0,0.0,0.0,3.74910044670105,3.7491257190704346,9.378803156323556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.755859375,0.0,1663.4429931640625,1895.4371337890625,0.0,2555.68359375,0.929282546043396,1.0,0.0,3.0,1.0,0.0
17673600,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8918766379356384,0.3693684339523315,0.3337279856204986,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9657343029975892,0.4602598249912262,0.4364100694656372,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8419548869132996,0.3105346858501434,0.2182322889566421,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8610063195228577,0.3328067362308502,0.3166532516479492,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6596724987030029,0.1472576558589935,0.6728442907333374,284.9004211425781,284.95001220703125,304.1011047363281,297.5213928222656,300.9313659667969,297.28924560546875,284.90509033203125,1.0,0.4555757045745849,1.0,1.0,0.5626726150512695,1.0,-2.374290704727173,1.266169548034668,1.1081211566925049,0.7215684056282043,0.8996383547782898,0.8996383547782898,0.0,101.59904479980467,115.0,67827.421875,0.0,1171.3905029296875,1.0,278.8561096191406,283.1764831542969,300.5382995605469,304.96630859375,293.1499938964844,293.1499938964844,279.1499938964844,38238.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091843128204346,1.0,0.0,0.0,3.74910044670105,3.7491257190704346,9.378803156323556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.755859375,0.0,1663.4429931640625,1895.4371337890625,0.0,2555.68359375,0.929282546043396,1.0,0.0,3.0,1.0,0.0
