time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8844019770622253,0.3703243732452392,0.3343759477138519,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9586814641952516,0.4629071652889251,0.4386878311634063,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8373623490333557,0.3135285377502441,0.2202354818582534,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8551537394523621,0.3348358869552612,0.3184698820114136,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6550469994544983,0.1481009125709533,0.6767638325691223,285.0570983886719,284.95001220703125,304.1395568847656,297.55841064453125,300.9522399902344,297.2921142578125,285.0571594238281,1.0,0.4601340591907501,1.0,1.0,0.5629783868789673,1.0,-2.387096405029297,1.2726200819015503,1.114476442337036,0.7248713970184326,1.0,1.0,0.0,105.52503204345705,118.0,67632.734375,0.0,1201.9696044921875,1.0,279.1435852050781,283.32977294921875,300.5434875488281,304.88336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33590.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027494549751282,1.0,0.0,0.0,3.861272811889648,3.861298322677612,9.948422530214884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.240234375,0.0,1762.0943603515625,1895.4371337890625,0.0,2496.589599609375,0.950962781906128,1.0,0.0,3.0,1.0,0.0
17673720,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8844019770622253,0.3703243732452392,0.3343759477138519,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9586814641952516,0.4629071652889251,0.4386878311634063,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8373623490333557,0.3135285377502441,0.2202354818582534,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8551537394523621,0.3348358869552612,0.3184698820114136,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6550469994544983,0.1481009125709533,0.6767638325691223,285.0570983886719,284.95001220703125,304.1395568847656,297.55841064453125,300.9522399902344,297.2921142578125,285.0571594238281,1.0,0.4601340591907501,1.0,1.0,0.5629783868789673,1.0,-2.387096405029297,1.2726200819015503,1.114476442337036,0.7248713970184326,1.0,1.0,0.0,105.52503204345705,118.0,67632.734375,0.0,1201.9696044921875,1.0,279.1435852050781,283.32977294921875,300.5434875488281,304.88336181640625,293.1499938964844,293.1499938964844,278.8500061035156,33590.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027494549751282,1.0,0.0,0.0,3.861272811889648,3.861298322677612,9.948422530214884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11485.240234375,0.0,1762.0943603515625,1895.4371337890625,0.0,2496.589599609375,0.950962781906128,1.0,0.0,3.0,1.0,0.0
17673780,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.877407968044281,0.3701704144477844,0.3347280621528625,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.952024221420288,0.464741587638855,0.4408592581748962,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8332308530807495,0.3158288300037384,0.222123846411705,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8498883843421936,0.3362255394458771,0.3201636075973511,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6509219408035278,0.1486593335866928,0.6805068254470825,284.9033508300781,284.95001220703125,304.1783142089844,297.5970764160156,300.9692077636719,297.286376953125,284.90728759765625,1.0,0.4644085168838501,1.0,1.0,0.563284158706665,1.0,-2.398934125900269,1.2785457372665403,1.120388388633728,0.7280218601226807,0.9210179448127748,0.9210179448127748,0.0,109.31293487548828,121.0,68840.109375,0.0,1231.1519775390625,1.0,278.8557434082031,283.16180419921875,300.61590576171875,305.1093139648437,293.1499938964844,293.1499938964844,278.54998779296875,37597.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099563717842102,1.0,0.0,0.0,3.817955732345581,3.817981719970703,9.726466032589087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.2001953125,0.0,1740.6854248046875,1895.4371337890625,0.0,2562.79150390625,0.9439910054206848,1.0,0.0,3.0,1.0,0.0
17673840,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.877407968044281,0.3701704144477844,0.3347280621528625,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.952024221420288,0.464741587638855,0.4408592581748962,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8332308530807495,0.3158288300037384,0.222123846411705,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8498883843421936,0.3362255394458771,0.3201636075973511,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6509219408035278,0.1486593335866928,0.6805068254470825,284.9033508300781,284.95001220703125,304.1783142089844,297.5970764160156,300.9692077636719,297.286376953125,284.90728759765625,1.0,0.4644085168838501,1.0,1.0,0.563284158706665,1.0,-2.398934125900269,1.2785457372665403,1.120388388633728,0.7280218601226807,0.9210179448127748,0.9210179448127748,0.0,109.31293487548828,121.0,68840.109375,0.0,1231.1519775390625,1.0,278.8557434082031,283.16180419921875,300.61590576171875,305.1093139648437,293.1499938964844,293.1499938964844,278.54998779296875,37597.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099563717842102,1.0,0.0,0.0,3.817955732345581,3.817981719970703,9.726466032589087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.2001953125,0.0,1740.6854248046875,1895.4371337890625,0.0,2562.79150390625,0.9439910054206848,1.0,0.0,3.0,1.0,0.0
17673900,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8735290169715881,0.3699001371860504,0.3346075713634491,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125,0.948205828666687,0.465458333492279,0.4416632950305938,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8308397531509399,0.3168237209320068,0.2229023426771164,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8469353318214417,0.3367331027984619,0.3207682371139526,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.6485673785209656,0.1488169282674789,0.681729793548584,284.8127136230469,284.95001220703125,304.1977844238281,297.6169738769531,300.9769287109375,297.2817077636719,284.8139038085937,1.0,0.4663521945476532,1.0,1.0,0.5634370446205139,1.0,-2.4028868675231934,1.2804614305496216,1.122425556182861,0.7289676070213318,0.8317716121673584,0.8317716121673584,0.0,111.29000091552734,121.0,69400.640625,0.0,1243.872802734375,1.0,278.5965576171875,283.0579528808594,300.648193359375,305.2648620605469,293.1499938964844,293.1499938964844,278.54998779296875,41820.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138188719749451,1.0,0.0,0.0,3.71316170692444,3.713187456130981,9.199856094710412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.4931640625,0.0,1648.8837890625,1895.4371337890625,0.0,2598.404541015625,0.9208675026893616,1.0,0.0,3.0,1.0,0.0
17673960,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8698144555091858,0.3698264956474304,0.3344524204730987,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9444847106933594,0.4663169085979461,0.4424120187759399,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8285607099533081,0.317937821149826,0.2236517965793609,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8441033363342285,0.3373256325721741,0.3213109970092773,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6462783217430115,0.1489909142255783,0.6827095150947571,284.8997497558594,284.95001220703125,304.2173156738281,297.6371765136719,300.9851989746094,297.2784729003906,284.9039611816406,1.0,0.4681932032108307,1.0,1.0,0.5636364817619324,1.0,-2.4063282012939453,1.2820467948913574,1.1242812871932983,0.7296768426895142,0.8582260608673096,0.8582260608673096,0.0,113.2172393798828,124.0,69253.46875,0.0,1255.8250732421875,1.0,278.5574645996094,283.146728515625,300.6399230957031,305.1679382324219,293.1499938964844,293.1499938964844,278.8500061035156,40202.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812701940536499,1.0,0.0,0.0,3.605682849884033,3.6057071685791016,8.674977607370238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.2578125,0.0,1515.4815673828125,1895.4371337890625,0.0,2588.097412109375,0.8999770283699036,1.0,0.0,3.0,1.0,0.0
17674020,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8657070994377136,0.3709168136119842,0.3352778255939483,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9405609369277954,0.4691408276557922,0.4449191391468048,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8266900181770325,0.3210593461990356,0.2257506400346756,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.841180145740509,0.3393713235855102,0.323136955499649,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.643843948841095,0.1497669965028762,0.6861540675163269,285.0221252441406,284.95001220703125,304.2565002441406,297.6783752441406,301.0077514648437,297.28466796875,285.0211181640625,1.0,0.4719742834568023,1.0,1.0,0.5640354156494141,1.0,-2.4191787242889404,1.2884066104888916,1.1307719945907593,0.7328952550888062,0.9713159203529358,0.9713159203529358,0.0,116.16742706298828,127.0,69251.5234375,0.0,1283.24169921875,1.0,278.8422241210937,283.2635498046875,300.6582336425781,305.1025390625,293.1499938964844,293.1499938964844,278.54998779296875,33118.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051427602767944,1.0,0.0,0.0,3.744479179382324,3.744503736495972,9.355696874990826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.7841796875,0.0,1618.72900390625,1895.4371337890625,0.0,2518.53662109375,0.9244902729988098,1.0,0.0,3.0,1.0,0.0
17674080,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8657070994377136,0.3709168136119842,0.3352778255939483,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9405609369277954,0.4691408276557922,0.4449191391468048,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8266900181770325,0.3210593461990356,0.2257506400346756,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.841180145740509,0.3393713235855102,0.323136955499649,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.643843948841095,0.1497669965028762,0.6861540675163269,285.0221252441406,284.95001220703125,304.2565002441406,297.6783752441406,301.0077514648437,297.28466796875,285.0211181640625,1.0,0.4719742834568023,1.0,1.0,0.5640354156494141,1.0,-2.4191787242889404,1.2884066104888916,1.1307719945907593,0.7328952550888062,0.9713159203529358,0.9713159203529358,0.0,116.16742706298828,127.0,69251.5234375,0.0,1283.24169921875,1.0,278.8422241210937,283.2635498046875,300.6582336425781,305.1025390625,293.1499938964844,293.1499938964844,278.54998779296875,33118.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051427602767944,1.0,0.0,0.0,3.744479179382324,3.744503736495972,9.355696874990826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.7841796875,0.0,1618.72900390625,1895.4371337890625,0.0,2518.53662109375,0.9244902729988098,1.0,0.0,3.0,1.0,0.0
17674140,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8606823086738586,0.3707998991012573,0.3355747163295746,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9356223344802856,0.470983624458313,0.4470352828502655,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8240868449211121,0.3234191834926605,0.2276309579610824,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8376113772392273,0.3407242894172668,0.324733704328537,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6409879922866821,0.1502498090267181,0.6893596649169922,284.9148864746094,284.95001220703125,304.2958068847656,297.72039794921875,301.0251159667969,297.280029296875,284.9185791015625,1.0,0.4756994247436523,1.0,1.0,0.5644343495368958,1.0,-2.4301114082336426,1.29371178150177,1.1363996267318726,0.7356451749801636,0.8834286332130432,0.8834286332130432,0.0,119.44742584228516,130.0,70197.5390625,0.0,1309.959716796875,1.0,278.5569763183594,283.1455383300781,300.73321533203125,305.3166809082031,293.1499938964844,293.1499938964844,278.8500061035156,38118.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112471103668213,1.0,0.0,0.0,3.655012845993042,3.6550371646881104,8.913968372326053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.2861328125,0.0,1554.6265869140625,1895.4371337890625,0.0,2574.682861328125,0.9084722399711608,1.0,0.0,3.0,1.0,0.0
17674200,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8606823086738586,0.3707998991012573,0.3355747163295746,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9356223344802856,0.470983624458313,0.4470352828502655,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8240868449211121,0.3234191834926605,0.2276309579610824,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8376113772392273,0.3407242894172668,0.324733704328537,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6409879922866821,0.1502498090267181,0.6893596649169922,284.9148864746094,284.95001220703125,304.2958068847656,297.72039794921875,301.0251159667969,297.280029296875,284.9185791015625,1.0,0.4756994247436523,1.0,1.0,0.5644343495368958,1.0,-2.4301114082336426,1.29371178150177,1.1363996267318726,0.7356451749801636,0.8834286332130432,0.8834286332130432,0.0,119.44742584228516,130.0,70197.5390625,0.0,1309.959716796875,1.0,278.5569763183594,283.1455383300781,300.73321533203125,305.3166809082031,293.1499938964844,293.1499938964844,278.8500061035156,38118.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112471103668213,1.0,0.0,0.0,3.655012845993042,3.6550371646881104,8.913968372326053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.2861328125,0.0,1554.6265869140625,1895.4371337890625,0.0,2574.682861328125,0.9084722399711608,1.0,0.0,3.0,1.0,0.0
17674260,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8567810654640198,0.3717103004455566,0.3362107276916504,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9318327307701112,0.4736504256725311,0.449390560388565,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8223552107810974,0.3264816403388977,0.2296817898750305,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8348958492279053,0.3426705002784729,0.326473593711853,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6387547254562378,0.1509837657213211,0.6926815509796143,285.03668212890625,284.95001220703125,304.33514404296875,297.7629699707031,301.0469665527344,297.284912109375,285.0340576171875,1.0,0.4793606400489807,1.0,1.0,0.5648687481880188,1.0,-2.442244529724121,1.2996317148208618,1.1426128149032593,0.7386136054992676,1.0,1.0,0.0,122.41553497314452,133.0,70233.078125,0.0,1337.0809326171875,1.0,278.8433837890625,283.2605895996094,300.7494812011719,305.25927734375,293.1499938964844,293.1499938964844,278.54998779296875,32558.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052875399589539,1.0,0.0,0.0,3.802723646163941,3.802748680114746,9.649012326917727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.2666015625,0.0,1682.988037109375,1895.4371337890625,0.0,2519.865478515625,0.9370039701461792,1.0,0.0,3.0,1.0,0.0
17674320,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8567810654640198,0.3717103004455566,0.3362107276916504,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9318327307701112,0.4736504256725311,0.449390560388565,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8223552107810974,0.3264816403388977,0.2296817898750305,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8348958492279053,0.3426705002784729,0.326473593711853,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6387547254562378,0.1509837657213211,0.6926815509796143,285.03668212890625,284.95001220703125,304.33514404296875,297.7629699707031,301.0469665527344,297.284912109375,285.0340576171875,1.0,0.4793606400489807,1.0,1.0,0.5648687481880188,1.0,-2.442244529724121,1.2996317148208618,1.1426128149032593,0.7386136054992676,1.0,1.0,0.0,122.41553497314452,133.0,70233.078125,0.0,1337.0809326171875,1.0,278.8433837890625,283.2605895996094,300.7494812011719,305.25927734375,293.1499938964844,293.1499938964844,278.54998779296875,32558.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052875399589539,1.0,0.0,0.0,3.802723646163941,3.802748680114746,9.649012326917727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.2666015625,0.0,1682.988037109375,1895.4371337890625,0.0,2519.865478515625,0.9370039701461792,1.0,0.0,3.0,1.0,0.0
17674380,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8520689606666565,0.3714277744293213,0.3363948166370392,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9270885586738586,0.4753037393093109,0.451367050409317,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8199189901351929,0.3287605941295624,0.2315282523632049,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8315387964248657,0.3438791930675506,0.3279673755168915,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6360682249069214,0.1513823121786117,0.6956055760383606,284.9017028808594,284.95001220703125,304.3744201660156,297.8058166503906,301.0633850097656,297.2785949707031,284.90594482421875,1.0,0.482957512140274,1.0,1.0,0.5653032064437866,1.0,-2.4523720741271973,1.3044475317001345,1.1479246616363523,0.7410923838615417,0.8991048336029053,0.8991048336029053,0.0,125.71849822998048,136.0,71269.234375,0.0,1363.3515625,1.0,278.5562438964844,283.1174011230469,300.8221740722656,305.47906494140625,293.1499938964844,293.1499938964844,278.8500061035156,37940.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120375275611877,1.0,0.0,0.0,3.7319085597991934,3.731933832168579,9.292986646869394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.138671875,0.0,1641.064208984375,1895.4371337890625,0.0,2581.96923828125,0.9252333045005798,1.0,0.0,3.0,1.0,0.0
17674440,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8520689606666565,0.3714277744293213,0.3363948166370392,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9270885586738586,0.4753037393093109,0.451367050409317,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8199189901351929,0.3287605941295624,0.2315282523632049,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8315387964248657,0.3438791930675506,0.3279673755168915,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6360682249069214,0.1513823121786117,0.6956055760383606,284.9017028808594,284.95001220703125,304.3744201660156,297.8058166503906,301.0633850097656,297.2785949707031,284.90594482421875,1.0,0.482957512140274,1.0,1.0,0.5653032064437866,1.0,-2.4523720741271973,1.3044475317001345,1.1479246616363523,0.7410923838615417,0.8991048336029053,0.8991048336029053,0.0,125.71849822998048,136.0,71269.234375,0.0,1363.3515625,1.0,278.5562438964844,283.1174011230469,300.8221740722656,305.47906494140625,293.1499938964844,293.1499938964844,278.8500061035156,37940.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120375275611877,1.0,0.0,0.0,3.7319085597991934,3.731933832168579,9.292986646869394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.138671875,0.0,1641.064208984375,1895.4371337890625,0.0,2581.96923828125,0.9252333045005798,1.0,0.0,3.0,1.0,0.0
17674500,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8497456908226013,0.3717381358146667,0.3364417850971222,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9247127175331116,0.4764749705791473,0.4522762298583984,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8186941742897034,0.3301993310451507,0.2324188649654388,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8298400044441223,0.3447134792804718,0.3286304473876953,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6346770524978638,0.1516608148813247,0.6967607736587524,285.0424194335937,284.95001220703125,304.39404296875,297.8272399902344,301.073486328125,297.27935791015625,285.0483703613281,1.0,0.484674721956253,1.0,1.0,0.5655204057693481,1.0,-2.4567711353302,1.3065146207809448,1.1502565145492554,0.7420589327812195,0.9991206526756288,0.9991206526756288,0.0,127.35916137695312,136.0,70797.640625,0.0,1375.6907958984375,1.0,278.80419921875,283.26611328125,300.80059814453125,305.3007202148437,293.1499938964844,293.1499938964844,278.8500061035156,33696.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069263100624084,1.0,0.0,0.0,3.7864022254943848,3.7864270210266113,9.566360859025735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.30078125,0.0,1672.402099609375,1895.4371337890625,0.0,2534.9169921875,0.9360219836235046,1.0,0.0,3.0,1.0,0.0
17674560,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8483964204788208,0.37227863073349,0.3369227647781372,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9234517216682434,0.4778658449649811,0.4535745084285736,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8182986378669739,0.3318194448947906,0.2335460931062698,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.828944742679596,0.3457319140434265,0.3295842707157135,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6339105367660522,0.1520408987998962,0.6985281109809875,285.0458374023437,284.95001220703125,304.41363525390625,297.8486328125,301.0848083496094,297.28302001953125,285.0452880859375,1.0,0.4864721596240997,1.0,1.0,0.5657615065574646,1.0,-2.4635300636291504,1.309807062149048,1.1537230014801023,0.7437384128570557,1.0,1.0,0.0,128.70375061035156,124.0,71124.828125,0.0,1389.7896728515625,1.0,278.8433837890625,283.2590026855469,300.83514404296875,305.406005859375,293.1499938964844,293.1499938964844,278.54998779296875,33391.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060799241065979,1.0,0.0,0.0,3.850231647491455,3.850257396697998,9.891610943668638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.333984375,0.0,1746.96826171875,1895.4371337890625,0.0,2527.14111328125,0.9483564496040344,1.0,0.0,3.0,1.0,0.0
17674620,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8527299761772156,0.3720427751541137,0.3369360864162445,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9305257201194764,0.479508489370346,0.4553166031837463,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8242407441139221,0.3341701626777649,0.2352750748395919,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8340039253234863,0.3469304740428924,0.3308391869068146,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6375691294670105,0.1524201333522796,0.7002497911453247,284.90093994140625,284.95001220703125,304.45263671875,297.89117431640625,301.1010437011719,297.2772216796875,284.904052734375,1.0,0.4852316379547119,1.0,1.0,0.5662438273429871,1.0,-2.471301317214966,1.3132845163345337,1.158016800880432,0.745470404624939,0.9138599038124084,0.9138599038124084,0.0,126.1795883178711,112.0,72226.484375,0.0,1388.9385986328125,1.0,278.5567932128906,283.10137939453125,300.906494140625,305.6282958984375,293.1499938964844,293.1499938964844,278.25,37755.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125413656234741,1.0,0.0,0.0,3.7963924407958975,3.7964181900024414,9.61690830081352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.5458984375,0.0,1715.8765869140625,1895.4371337890625,0.0,2586.615966796875,0.9392716288566588,1.0,0.0,3.0,1.0,0.0
17674680,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8527299761772156,0.3720427751541137,0.3369360864162445,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9305257201194764,0.479508489370346,0.4553166031837463,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8242407441139221,0.3341701626777649,0.2352750748395919,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8340039253234863,0.3469304740428924,0.3308391869068146,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6375691294670105,0.1524201333522796,0.7002497911453247,284.90093994140625,284.95001220703125,304.45263671875,297.89117431640625,301.1010437011719,297.2772216796875,284.904052734375,1.0,0.4852316379547119,1.0,1.0,0.5662438273429871,1.0,-2.471301317214966,1.3132845163345337,1.158016800880432,0.745470404624939,0.9138599038124084,0.9138599038124084,0.0,126.1795883178711,112.0,72226.484375,0.0,1388.9385986328125,1.0,278.5567932128906,283.10137939453125,300.906494140625,305.6282958984375,293.1499938964844,293.1499938964844,278.25,37755.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125413656234741,1.0,0.0,0.0,3.7963924407958975,3.7964181900024414,9.61690830081352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.5458984375,0.0,1715.8765869140625,1895.4371337890625,0.0,2586.615966796875,0.9392716288566588,1.0,0.0,3.0,1.0,0.0
17674740,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8625842332839966,0.3717957139015198,0.336352527141571,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9446333050727844,0.4810157120227813,0.45639368891716,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8352271914482117,0.3364900052547455,0.2366382330656051,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8442546725273132,0.3479692339897156,0.3315141797065735,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6451328992843628,0.1526823341846466,0.7001771926879883,284.9029235839844,284.95001220703125,304.4914245605469,297.93310546875,301.1169738769531,297.2708740234375,284.9052124023437,1.0,0.4811500012874603,1.0,1.0,0.5667261481285095,1.0,-2.474255084991455,1.3142064809799194,1.1600486040115356,0.7456413507461548,0.8553054332733154,0.8553054332733154,0.0,120.12517547607422,100.0,72520.1015625,0.0,1367.1295166015625,1.0,278.257568359375,283.09112548828125,300.93292236328125,305.6827697753906,293.1499938964844,293.1499938964844,278.54998779296875,39949.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145943880081177,1.0,0.0,0.0,3.586324691772461,3.58634877204895,8.582078976360208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.2080078125,0.0,1492.5074462890625,1895.4371337890625,0.0,2605.5654296875,0.8953804969787598,1.0,0.0,3.0,1.0,0.0
17674800,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8625842332839966,0.3717957139015198,0.336352527141571,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9446333050727844,0.4810157120227813,0.45639368891716,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8352271914482117,0.3364900052547455,0.2366382330656051,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8442546725273132,0.3479692339897156,0.3315141797065735,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6451328992843628,0.1526823341846466,0.7001771926879883,284.9029235839844,284.95001220703125,304.4914245605469,297.93310546875,301.1169738769531,297.2708740234375,284.9052124023437,1.0,0.4811500012874603,1.0,1.0,0.5667261481285095,1.0,-2.474255084991455,1.3142064809799194,1.1600486040115356,0.7456413507461548,0.8553054332733154,0.8553054332733154,0.0,120.12517547607422,100.0,72520.1015625,0.0,1367.1295166015625,1.0,278.257568359375,283.09112548828125,300.93292236328125,305.6827697753906,293.1499938964844,293.1499938964844,278.54998779296875,39949.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145943880081177,1.0,0.0,0.0,3.586324691772461,3.58634877204895,8.582078976360208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.2080078125,0.0,1492.5074462890625,1895.4371337890625,0.0,2605.5654296875,0.8953804969787598,1.0,0.0,3.0,1.0,0.0
17674860,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8809899091720581,0.3729571998119354,0.3368078470230102,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9670327305793762,0.4837712347507477,0.4583755135536194,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8539164662361145,0.3398678302764892,0.2385677844285965,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8623645305633545,0.3499812185764313,0.332840234041214,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6588534712791443,0.1534526348114013,0.7013221979141235,285.0139465332031,284.95001220703125,304.5298767089844,297.97418212890625,301.1397705078125,297.2792053222656,285.0115051269531,1.0,0.4756458699703216,1.0,1.0,0.5671749711036682,1.0,-2.482464551925659,1.3179906606674194,1.1644738912582395,0.7474223375320435,0.9584542512893676,0.9584542512893676,0.0,111.08008575439452,88.0,72433.3203125,0.0,1339.158935546875,1.0,278.54278564453125,283.2003479003906,300.953857421875,305.614990234375,293.1499938964844,293.1499938964844,278.25,33192.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072654604911804,1.0,0.0,0.0,3.7188706398010254,3.718894720077514,9.228166959474038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.75,0.0,1589.748291015625,1895.4371337890625,0.0,2538.033935546875,0.9184542894363404,1.0,0.0,3.0,1.0,0.0
17674920,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8809899091720581,0.3729571998119354,0.3368078470230102,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9670327305793762,0.4837712347507477,0.4583755135536194,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8539164662361145,0.3398678302764892,0.2385677844285965,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8623645305633545,0.3499812185764313,0.332840234041214,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6588534712791443,0.1534526348114013,0.7013221979141235,285.0139465332031,284.95001220703125,304.5298767089844,297.97418212890625,301.1397705078125,297.2792053222656,285.0115051269531,1.0,0.4756458699703216,1.0,1.0,0.5671749711036682,1.0,-2.482464551925659,1.3179906606674194,1.1644738912582395,0.7474223375320435,0.9584542512893676,0.9584542512893676,0.0,111.08008575439452,88.0,72433.3203125,0.0,1339.158935546875,1.0,278.54278564453125,283.2003479003906,300.953857421875,305.614990234375,293.1499938964844,293.1499938964844,278.25,33192.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072654604911804,1.0,0.0,0.0,3.7188706398010254,3.718894720077514,9.228166959474038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.75,0.0,1589.748291015625,1895.4371337890625,0.0,2538.033935546875,0.9184542894363404,1.0,0.0,3.0,1.0,0.0
17674980,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9043126702308656,0.3729756772518158,0.3367108106613159,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9904130101203918,0.4855673015117645,0.4599158763885498,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8779776096343994,0.3425098061561584,0.2402501851320266,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8858420252799988,0.3513276875019073,0.3339012563228607,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6769586205482483,0.1539878398180008,0.7022349834442139,284.9179382324219,284.95001220703125,304.5679626464844,298.0140991210937,301.15679931640625,297.27593994140625,284.92071533203125,1.0,0.4692170321941376,1.0,1.0,0.5676237940788269,1.0,-2.488596677780152,1.3206404447555542,1.1679563522338867,0.7486867904663086,0.8751582503318787,0.8751582503318787,0.0,101.18611907958984,76.0,73203.734375,0.0,1304.825927734375,1.0,278.2572631835937,283.09637451171875,301.0236511230469,305.8146057128906,293.1499938964844,293.1499938964844,278.54998779296875,38160.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125906586647034,1.0,0.0,0.0,3.615192413330078,3.615216493606568,8.720796245142992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.0244140625,0.0,1510.79638671875,1895.4371337890625,0.0,2587.07080078125,0.8997498154640198,1.0,0.0,3.0,1.0,0.0
17675040,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9043126702308656,0.3729756772518158,0.3367108106613159,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9904130101203918,0.4855673015117645,0.4599158763885498,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8779776096343994,0.3425098061561584,0.2402501851320266,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8858420252799988,0.3513276875019073,0.3339012563228607,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6769586205482483,0.1539878398180008,0.7022349834442139,284.9179382324219,284.95001220703125,304.5679626464844,298.0140991210937,301.15679931640625,297.27593994140625,284.92071533203125,1.0,0.4692170321941376,1.0,1.0,0.5676237940788269,1.0,-2.488596677780152,1.3206404447555542,1.1679563522338867,0.7486867904663086,0.8751582503318787,0.8751582503318787,0.0,101.18611907958984,76.0,73203.734375,0.0,1304.825927734375,1.0,278.2572631835937,283.09637451171875,301.0236511230469,305.8146057128906,293.1499938964844,293.1499938964844,278.54998779296875,38160.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125906586647034,1.0,0.0,0.0,3.615192413330078,3.615216493606568,8.720796245142992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.0244140625,0.0,1510.79638671875,1895.4371337890625,0.0,2587.07080078125,0.8997498154640198,1.0,0.0,3.0,1.0,0.0
17675100,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9185959696769714,0.3734248578548431,0.3366852104663849,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.4868534207344055,0.4581619501113891,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8918430805206299,0.3441471755504608,0.2411079853773117,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8992634415626526,0.3522442579269409,0.3344101905822754,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6873571872711182,0.1543614864349365,0.7026360630989075,285.03961181640625,284.95001220703125,304.5868225097656,298.0335388183594,301.1671142578125,297.2784423828125,285.0430603027344,1.0,0.4656307697296142,1.0,1.0,0.5678482055664062,1.0,-2.4891040325164795,1.3205773830413818,1.1685266494750977,0.7486357092857361,0.9647425413131714,0.9647425413131714,0.0,96.25228118896484,76.0,72741.8046875,0.0,1284.2520751953125,1.0,278.5016174316406,283.2253112792969,301.005126953125,305.6410217285156,293.1499938964844,293.1499938964844,278.54998779296875,33543.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075766563415527,1.0,0.0,0.0,3.677453994750977,3.677477836608887,9.023764846460836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.8408203125,0.0,1545.40771484375,1895.4371337890625,0.0,2540.89453125,0.9115110635757446,1.0,0.0,3.0,1.0,0.0
17675160,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9224543571472168,0.3738974034786224,0.3371297419071197,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.4892533123493194,0.4539304077625274,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8962333798408508,0.3458093106746673,0.2422649413347244,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9030292630195618,0.3531945347785949,0.3352971076965332,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6902565956115723,0.1547447293996811,0.7042534947395325,285.0018615722656,284.95001220703125,304.6055603027344,298.0526123046875,301.1787109375,297.2865600585937,284.9970397949219,1.0,0.4607734978199005,1.0,1.0,0.5680753588676453,1.0,-2.4634337425231934,1.3055815696716309,1.157852292060852,0.7449173927307129,0.9650135040283204,0.9650135040283204,0.0,94.59642791748048,64.0,72618.3671875,0.0,1259.11865234375,1.0,278.5425109863281,283.18133544921875,301.0380554199219,305.73699951171875,293.1499938964844,293.1499938964844,278.25,33179.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066754937171936,1.0,0.0,0.0,3.749890089035034,3.7499146461486816,9.382755479236948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.4921875,0.0,1625.489501953125,1895.4371337890625,0.0,2532.61181640625,0.9254167675971984,1.0,0.0,3.0,1.0,0.0
17675220,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9540679454803468,0.3735916316509247,0.3367598950862884,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.4964278936386108,0.4150581955909729,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9285443425178528,0.3482710421085357,0.2438435852527618,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9350529909133912,0.3542582094669342,0.336131751537323,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7125575542449951,0.1551726013422012,0.7048550248146057,284.8904724121094,284.95001220703125,304.64263916015625,298.08935546875,301.20904541015625,297.31109619140625,284.8924560546875,1.0,0.4511100053787231,1.0,1.0,0.5685297250747681,1.0,-2.4449424743652344,1.2960329055786133,1.1489096879959106,0.734376072883606,0.8529977202415466,0.8529977202415466,0.0,84.76375579833984,82.0,72338.1875,0.0,1183.49560546875,1.0,278.2576904296875,283.083984375,301.0897521972656,305.8479919433594,293.1499938964844,293.1499938964844,278.54998779296875,39760.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101872801780701,1.0,0.0,0.0,3.5820200443267822,3.5820441246032715,8.561489153180446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.763671875,0.0,1486.4583740234375,1895.4371337890625,0.0,2564.918212890625,0.8936715126037598,1.0,0.0,3.0,1.0,0.0
17675280,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9540679454803468,0.3735916316509247,0.3367598950862884,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.4964278936386108,0.4150581955909729,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9285443425178528,0.3482710421085357,0.2438435852527618,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9350529909133912,0.3542582094669342,0.336131751537323,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7125575542449951,0.1551726013422012,0.7048550248146057,284.8904724121094,284.95001220703125,304.64263916015625,298.08935546875,301.20904541015625,297.31109619140625,284.8924560546875,1.0,0.4511100053787231,1.0,1.0,0.5685297250747681,1.0,-2.4449424743652344,1.2960329055786133,1.1489096879959106,0.734376072883606,0.8529977202415466,0.8529977202415466,0.0,84.76375579833984,82.0,72338.1875,0.0,1183.49560546875,1.0,278.2576904296875,283.083984375,301.0897521972656,305.8479919433594,293.1499938964844,293.1499938964844,278.54998779296875,39760.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101872801780701,1.0,0.0,0.0,3.5820200443267822,3.5820441246032715,8.561489153180446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.763671875,0.0,1486.4583740234375,1895.4371337890625,0.0,2564.918212890625,0.8936715126037598,1.0,0.0,3.0,1.0,0.0
17675340,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9604077339172364,0.3745226860046386,0.3372457027435303,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.5057220458984375,0.4079712629318237,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.93793523311615,0.3516662716865539,0.2459810376167297,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9427909255027772,0.3560830354690552,0.3375697731971741,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7175388932228088,0.1560287177562713,0.7077586650848389,285.0002136230469,284.95001220703125,304.6791076660156,298.1241149902344,301.2492980957031,297.3587341308594,284.9985046386719,1.0,0.4508022964000702,1.0,1.0,0.5689840912818909,1.0,-2.444751262664795,1.29541277885437,1.1493384838104248,0.733238160610199,0.9453465342521667,0.9453465342521667,0.0,83.1754150390625,100.0,71948.359375,0.0,1176.67529296875,1.0,278.54266357421875,283.1967468261719,301.0993347167969,305.7354431152344,293.1499938964844,293.1499938964844,278.25,33523.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018386363983154,1.0,0.0,0.0,3.695860385894776,3.6958842277526855,9.114322097047988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.5068359375,0.0,1566.0294189453125,1895.4371337890625,0.0,2488.247314453125,0.9134878516197203,1.0,0.0,3.0,1.0,0.0
17675400,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9604077339172364,0.3745226860046386,0.3372457027435303,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.5057220458984375,0.4079712629318237,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.93793523311615,0.3516662716865539,0.2459810376167297,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9427909255027772,0.3560830354690552,0.3375697731971741,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7175388932228088,0.1560287177562713,0.7077586650848389,285.0002136230469,284.95001220703125,304.6791076660156,298.1241149902344,301.2492980957031,297.3587341308594,284.9985046386719,1.0,0.4508022964000702,1.0,1.0,0.5689840912818909,1.0,-2.444751262664795,1.29541277885437,1.1493384838104248,0.733238160610199,0.9453465342521667,0.9453465342521667,0.0,83.1754150390625,100.0,71948.359375,0.0,1176.67529296875,1.0,278.54266357421875,283.1967468261719,301.0993347167969,305.7354431152344,293.1499938964844,293.1499938964844,278.25,33523.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018386363983154,1.0,0.0,0.0,3.695860385894776,3.6958842277526855,9.114322097047988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.5068359375,0.0,1566.0294189453125,1895.4371337890625,0.0,2488.247314453125,0.9134878516197203,1.0,0.0,3.0,1.0,0.0
17675460,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9497179985046388,0.3745451271533966,0.3375892639160156,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,0.511074960231781,0.4213190674781799,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.92943274974823,0.3544789850711822,0.24813012778759,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9327580332756042,0.3573589324951172,0.3390462696552276,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7112708687782288,0.1566912531852722,0.7116515040397644,284.93218994140625,284.95001220703125,304.7149353027344,298.15655517578125,301.2750244140625,297.3715515136719,284.935791015625,1.0,0.4573707580566406,1.0,1.0,0.5688581466674805,1.0,-2.4702160358428955,1.3091884851455688,1.161027431488037,0.7409536242485046,0.8808974027633667,0.8808974027633667,0.0,86.93327331542969,118.0,73163.4296875,0.0,1222.37060546875,1.0,278.2574462890625,283.11163330078125,301.16650390625,305.9448547363281,293.1499938964844,293.1499938964844,278.54998779296875,37571.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070845603942871,1.0,0.0,0.0,3.602130889892578,3.6021547317504883,8.657893886265811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.31640625,0.0,1492.16455078125,1895.4371337890625,0.0,2536.371337890625,0.8966505527496338,1.0,0.0,3.0,1.0,0.0
