time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.9497179985046388,0.3745451271533966,0.3375892639160156,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,0.511074960231781,0.4213190674781799,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.92943274974823,0.3544789850711822,0.24813012778759,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9327580332756042,0.3573589324951172,0.3390462696552276,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7112708687782288,0.1566912531852722,0.7116515040397644,284.93218994140625,284.95001220703125,304.7149353027344,298.15655517578125,301.2750244140625,297.3715515136719,284.935791015625,1.0,0.4573707580566406,1.0,1.0,0.5688581466674805,1.0,-2.4702160358428955,1.3091884851455688,1.161027431488037,0.7409536242485046,0.8808974027633667,0.8808974027633667,0.0,86.93327331542969,118.0,73163.4296875,0.0,1222.37060546875,1.0,278.2574462890625,283.11163330078125,301.16650390625,305.9448547363281,293.1499938964844,293.1499938964844,278.54998779296875,37571.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070845603942871,1.0,0.0,0.0,3.602130889892578,3.6021547317504883,8.657893886265811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.31640625,0.0,1492.16455078125,1895.4371337890625,0.0,2536.371337890625,0.8966505527496338,1.0,0.0,3.0,1.0,0.0
17675580,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9289621710777284,0.375624269247055,0.3385331034660339,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9990000128746032,0.5129809379577637,0.447664737701416,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.911601722240448,0.3581843972206116,0.2507146000862121,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9130823612213136,0.3592928349971771,0.3409185409545898,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.697936475276947,0.1575910151004791,0.7164693474769592,285.0668029785156,284.95001220703125,304.7499694824219,298.1864013671875,301.2921142578125,297.36590576171875,285.06646728515625,1.0,0.4689782261848449,1.0,1.0,0.5687321424484253,1.0,-2.514129877090454,1.332837462425232,1.1812924146652222,0.7543349266052246,1.0,1.0,0.0,94.45938873291016,121.0,74013.0625,0.0,1307.7093505859375,1.0,278.54302978515625,283.2283935546875,301.1829528808594,305.9361267089844,293.1499938964844,293.1499938964844,278.25,32094.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033597469329834,1.0,0.0,0.0,3.7761716842651367,3.776196241378784,9.514736234450538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.615234375,0.0,1647.889892578125,1895.4371337890625,0.0,2502.182373046875,0.930532157421112,1.0,0.0,3.0,1.0,0.0
17675640,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.9289621710777284,0.375624269247055,0.3385331034660339,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9990000128746032,0.5129809379577637,0.447664737701416,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.911601722240448,0.3581843972206116,0.2507146000862121,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9130823612213136,0.3592928349971771,0.3409185409545898,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.697936475276947,0.1575910151004791,0.7164693474769592,285.0668029785156,284.95001220703125,304.7499694824219,298.1864013671875,301.2921142578125,297.36590576171875,285.06646728515625,1.0,0.4689782261848449,1.0,1.0,0.5687321424484253,1.0,-2.514129877090454,1.332837462425232,1.1812924146652222,0.7543349266052246,1.0,1.0,0.0,94.45938873291016,121.0,74013.0625,0.0,1307.7093505859375,1.0,278.54302978515625,283.2283935546875,301.1829528808594,305.9361267089844,293.1499938964844,293.1499938964844,278.25,32094.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033597469329834,1.0,0.0,0.0,3.7761716842651367,3.776196241378784,9.514736234450538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.615234375,0.0,1647.889892578125,1895.4371337890625,0.0,2502.182373046875,0.930532157421112,1.0,0.0,3.0,1.0,0.0
17675700,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9200489521026612,0.3756878674030304,0.3389809727668762,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9990000128746032,0.5123476386070251,0.4595078825950622,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9046979546546936,0.3597224056720733,0.2520241439342499,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.905306875705719,0.3599802553653717,0.3418708741664886,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6922877430915833,0.1578842401504516,0.7188113331794739,284.9289855957031,284.95001220703125,304.7672119140625,298.2002868652344,301.2943420410156,297.3503723144531,284.9198303222656,1.0,0.4739581644535064,1.0,1.0,0.5686691999435425,1.0,-2.534440994262696,1.343740463256836,1.190700650215149,0.7607373595237732,0.943588137626648,0.943588137626648,0.0,98.00132751464844,121.0,75630.15625,0.0,1348.376953125,1.0,278.2946472167969,283.0566101074219,301.24139404296875,306.2289733886719,293.1499938964844,293.1499938964844,278.25,34206.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099950551986694,1.0,0.0,0.0,3.806703329086304,3.806728601455689,9.66921788858599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12641.00390625,0.0,1700.6051025390625,1895.4371337890625,0.0,2563.147705078125,0.9379755854606628,1.0,0.0,3.0,1.0,0.0
17675760,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9115665555000304,0.3754101693630218,0.338920533657074,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9990000128746032,0.5110178589820862,0.4707296192646026,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8984519839286804,0.361003041267395,0.2530449032783508,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8983163237571716,0.360391765832901,0.3424517810344696,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.6868178248405457,0.1579999923706054,0.7201542854309082,284.9266052246094,284.95001220703125,304.78424072265625,298.2134094238281,301.2916259765625,297.32916259765625,284.9301452636719,1.0,0.4785187840461731,1.0,1.0,0.5692269206047058,1.0,-2.5513925552368164,1.3520578145980835,1.199334740638733,0.7652223110198975,0.9313876628875732,0.9313876628875732,0.0,101.351806640625,124.0,75966.21875,0.0,1384.4971923828125,1.0,278.25634765625,283.0611572265625,301.2432556152344,306.2127990722656,293.1499938964844,293.1499938964844,278.1499938964844,36191.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812608540058136,1.0,0.0,0.0,3.777015686035156,3.777040958404541,9.518989259049704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.208984375,0.0,1680.6097412109375,1895.4371337890625,0.0,2587.235595703125,0.933923602104187,1.0,0.0,3.0,1.0,0.0
17675820,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8944630026817322,0.3752143681049347,0.3389097154140472,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9928075671195984,0.508232593536377,0.4823242723941803,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8845251798629761,0.3638060688972473,0.2551426589488983,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8828890323638916,0.3613342046737671,0.343574583530426,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6745209693908691,0.1581645309925079,0.7222713232040405,284.9306335449219,284.95001220703125,304.8175964355469,298.2372131347656,301.288330078125,297.2937927246094,284.9315795898437,1.0,0.4861122667789459,1.0,1.0,0.5703424215316772,1.0,-2.570851802825928,1.3608241081237793,1.2100275754928589,0.7698732614517212,0.9144870042800904,0.9144870042800904,0.0,108.74085998535156,127.0,76711.890625,0.0,1442.5242919921875,1.0,278.15216064453125,283.04718017578125,301.2497863769531,306.2650146484375,293.1499938964844,293.1499938964844,278.1499938964844,36762.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154285550117493,1.0,0.0,0.0,3.745241641998291,3.7452666759490967,9.359506520922878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.2294921875,0.0,1647.590576171875,1895.4371337890625,0.0,2613.271728515625,0.9273354411125184,1.0,0.0,3.0,1.0,0.0
17675880,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8944630026817322,0.3752143681049347,0.3389097154140472,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9928075671195984,0.508232593536377,0.4823242723941803,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8845251798629761,0.3638060688972473,0.2551426589488983,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8828890323638916,0.3613342046737671,0.343574583530426,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.6745209693908691,0.1581645309925079,0.7222713232040405,284.9306335449219,284.95001220703125,304.8175964355469,298.2372131347656,301.288330078125,297.2937927246094,284.9315795898437,1.0,0.4861122667789459,1.0,1.0,0.5703424215316772,1.0,-2.570851802825928,1.3608241081237793,1.2100275754928589,0.7698732614517212,0.9144870042800904,0.9144870042800904,0.0,108.74085998535156,127.0,76711.890625,0.0,1442.5242919921875,1.0,278.15216064453125,283.04718017578125,301.2497863769531,306.2650146484375,293.1499938964844,293.1499938964844,278.1499938964844,36762.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154285550117493,1.0,0.0,0.0,3.745241641998291,3.7452666759490967,9.359506520922878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.2294921875,0.0,1647.590576171875,1895.4371337890625,0.0,2613.271728515625,0.9273354411125184,1.0,0.0,3.0,1.0,0.0
17675940,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8806021809577942,0.3753251433372497,0.3391923010349273,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9797543883323668,0.5079994201660156,0.4817549288272857,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8732917308807373,0.3668555319309234,0.2574082911014557,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8701880574226379,0.3624619245529175,0.3448433578014374,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6642754673957825,0.1583602279424667,0.7242518067359924,284.94940185546875,284.95001220703125,304.8500061035156,298.2575378417969,301.2953796386719,297.2813720703125,284.9501037597656,1.0,0.4916115999221802,1.0,1.0,0.5714578628540039,1.0,-2.578029155731201,1.3631154298782349,1.2149136066436768,0.770435094833374,0.9213737845420836,0.9213737845420836,0.0,115.39905548095705,130.0,76900.6953125,0.0,1480.7310791015625,1.0,278.15008544921875,283.0619812011719,301.2596435546875,306.2760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36111.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154659867286682,1.0,0.0,0.0,3.741441249847412,3.7414662837982178,9.340522524325934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.24609375,0.0,1638.1553955078125,1895.4371337890625,0.0,2613.617431640625,0.9259299039840698,1.0,0.0,3.0,1.0,0.0
17676000,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8806021809577942,0.3753251433372497,0.3391923010349273,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9797543883323668,0.5079994201660156,0.4817549288272857,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8732917308807373,0.3668555319309234,0.2574082911014557,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8701880574226379,0.3624619245529175,0.3448433578014374,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6642754673957825,0.1583602279424667,0.7242518067359924,284.94940185546875,284.95001220703125,304.8500061035156,298.2575378417969,301.2953796386719,297.2813720703125,284.9501037597656,1.0,0.4916115999221802,1.0,1.0,0.5714578628540039,1.0,-2.578029155731201,1.3631154298782349,1.2149136066436768,0.770435094833374,0.9213737845420836,0.9213737845420836,0.0,115.39905548095705,130.0,76900.6953125,0.0,1480.7310791015625,1.0,278.15008544921875,283.0619812011719,301.2596435546875,306.2760009765625,293.1499938964844,293.1499938964844,278.1499938964844,36111.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154659867286682,1.0,0.0,0.0,3.741441249847412,3.7414662837982178,9.340522524325934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.24609375,0.0,1638.1553955078125,1895.4371337890625,0.0,2613.617431640625,0.9259299039840698,1.0,0.0,3.0,1.0,0.0
17676060,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8713600635528564,0.3754854798316955,0.3395113050937652,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.970586597919464,0.5089890956878662,0.4826606810092926,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8665244579315186,0.3699910342693329,0.25971519947052,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8620027303695679,0.3636472821235657,0.3461400270462036,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6576077938079834,0.1586126089096069,0.7262277007102966,284.9573669433594,284.95001220703125,304.8815002441406,298.2745361328125,301.306884765625,297.27734375,284.9576110839844,1.0,0.4961259067058563,1.0,1.0,0.5722906589508057,1.0,-2.58620285987854,1.3663045167922974,1.219898343086243,0.7717543244361877,0.929861068725586,0.929861068725586,0.0,120.4720458984375,133.0,77174.0859375,0.0,1514.009033203125,1.0,278.1499938964844,283.0640869140625,301.2758483886719,306.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,35701.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156615495681763,1.0,0.0,0.0,3.753594160079956,3.7536191940307617,9.401300076206098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.4423828125,0.0,1649.211181640625,1895.4371337890625,0.0,2615.424560546875,0.9283431768417358,1.0,0.0,3.0,1.0,0.0
17676120,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8713600635528564,0.3754854798316955,0.3395113050937652,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.970586597919464,0.5089890956878662,0.4826606810092926,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8665244579315186,0.3699910342693329,0.25971519947052,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8620027303695679,0.3636472821235657,0.3461400270462036,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6576077938079834,0.1586126089096069,0.7262277007102966,284.9573669433594,284.95001220703125,304.8815002441406,298.2745361328125,301.306884765625,297.27734375,284.9576110839844,1.0,0.4961259067058563,1.0,1.0,0.5722906589508057,1.0,-2.58620285987854,1.3663045167922974,1.219898343086243,0.7717543244361877,0.929861068725586,0.929861068725586,0.0,120.4720458984375,133.0,77174.0859375,0.0,1514.009033203125,1.0,278.1499938964844,283.0640869140625,301.2758483886719,306.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,35701.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156615495681763,1.0,0.0,0.0,3.753594160079956,3.7536191940307617,9.401300076206098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.4423828125,0.0,1649.211181640625,1895.4371337890625,0.0,2615.424560546875,0.9283431768417358,1.0,0.0,3.0,1.0,0.0
17676180,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8643654584884644,0.3756157755851745,0.3397820591926574,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9634795188903807,0.5103356242179871,0.4840121567249298,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.86191326379776,0.3731502294540405,0.2620201408863067,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8559960722923279,0.3648116290569305,0.3473963737487793,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.6526914834976196,0.1588838845491409,0.728163480758667,284.9591369628906,284.95001220703125,304.9122314453125,298.2885131835937,301.31903076171875,297.2754821777344,284.9591979980469,1.0,0.5000942349433899,1.0,1.0,0.5731233954429626,1.0,-2.594757318496704,1.369703769683838,1.2250535488128662,0.7732303142547607,0.9368101954460144,0.9368101954460144,0.0,124.70081329345705,136.0,77470.640625,0.0,1544.2725830078125,1.0,278.1499938964844,283.05987548828125,301.29071044921875,306.3438720703125,293.1499938964844,293.1499938964844,278.1499938964844,35534.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161101937294006,1.0,0.0,0.0,3.7714476585388175,3.771472692489624,9.490944421486348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.55859375,0.0,1668.9339599609375,1895.4371337890625,0.0,2619.571533203125,0.9322165250778198,1.0,0.0,3.0,1.0,0.0
17676240,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8643654584884644,0.3756157755851745,0.3397820591926574,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9634795188903807,0.5103356242179871,0.4840121567249298,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.86191326379776,0.3731502294540405,0.2620201408863067,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8559960722923279,0.3648116290569305,0.3473963737487793,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.6526914834976196,0.1588838845491409,0.728163480758667,284.9591369628906,284.95001220703125,304.9122314453125,298.2885131835937,301.31903076171875,297.2754821777344,284.9591979980469,1.0,0.5000942349433899,1.0,1.0,0.5731233954429626,1.0,-2.594757318496704,1.369703769683838,1.2250535488128662,0.7732303142547607,0.9368101954460144,0.9368101954460144,0.0,124.70081329345705,136.0,77470.640625,0.0,1544.2725830078125,1.0,278.1499938964844,283.05987548828125,301.29071044921875,306.3438720703125,293.1499938964844,293.1499938964844,278.1499938964844,35534.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161101937294006,1.0,0.0,0.0,3.7714476585388175,3.771472692489624,9.490944421486348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.55859375,0.0,1668.9339599609375,1895.4371337890625,0.0,2619.571533203125,0.9322165250778198,1.0,0.0,3.0,1.0,0.0
17676300,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8614121675491333,0.3756668269634247,0.3398961126804352,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9604462385177612,0.5110563039779663,0.4847466051578522,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8601294755935669,0.3747390806674957,0.2631724774837494,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8535120487213135,0.3653772473335266,0.3480013012886047,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.6506534814834595,0.1590208411216735,0.7291029095649719,284.9590148925781,284.95001220703125,304.9272766113281,298.2944641113281,301.3250427246094,297.2748413085937,284.9590148925781,1.0,0.5019205808639526,1.0,1.0,0.5735397934913635,1.0,-2.599018096923828,1.371393084526062,1.2276248931884766,0.7739720940589905,0.9397135972976683,0.9397135972976683,0.0,126.59404754638672,136.0,77616.640625,0.0,1558.472412109375,1.0,278.1499938964844,283.0567932128906,301.2968139648437,306.3602905273437,293.1499938964844,293.1499938964844,278.1499938964844,35510.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163783550262451,1.0,0.0,0.0,3.780945062637329,3.780970096588135,9.53880544329877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.5498046875,0.0,1679.9935302734375,1895.4371337890625,0.0,2622.05078125,0.9343273639678956,1.0,0.0,3.0,1.0,0.0
17676360,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8586748838424683,0.3757122457027435,0.3400014340877533,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.95760315656662,0.5117824673652649,0.4854882657527923,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8585482835769653,0.3763346076011657,0.2643268704414367,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8512295484542847,0.3659336566925049,0.3485941588878631,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.6487798690795898,0.1591572165489196,0.7300263047218323,284.9587707519531,284.95001220703125,304.9421081542969,298.2997131347656,301.3311767578125,297.27423095703125,284.9587707519531,1.0,0.503684401512146,1.0,1.0,0.5739001035690308,1.0,-2.603245258331299,1.3731364011764526,1.2301087379455566,0.7747800946235657,0.9424556493759156,0.9424556493759156,0.0,128.40695190429688,139.0,77760.5625,0.0,1572.3138427734375,1.0,278.1499938964844,283.0536499023437,301.30224609375,306.37579345703125,293.1499938964844,293.1499938964844,278.1499938964844,35500.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166697025299072,1.0,0.0,0.0,3.7903857231140137,3.7904109954833984,9.58650048232812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.8740234375,0.0,1691.1513671875,1895.4371337890625,0.0,2624.744384765625,0.9364392161369324,1.0,0.0,3.0,1.0,0.0
17676420,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8536667823791504,0.3757917582988739,0.3401947021484375,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9523097276687622,0.5132346153259277,0.4869725406169891,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8558143973350525,0.3795474469661712,0.2666452527046203,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8470920920372009,0.3670244514942169,0.3497522175312042,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.6453827619552612,0.1594274640083313,0.7318346500396729,284.95819091796875,284.95001220703125,304.9711608886719,298.3082275390625,301.3432006835937,297.27313232421875,284.95819091796875,1.0,0.5070826411247253,1.0,1.0,0.57462078332901,1.0,-2.611610651016236,1.3765827417373655,1.2350280284881592,0.776388943195343,0.9475915431976318,0.9475915431976318,0.0,131.87486267089844,142.0,78038.0625,0.0,1599.2978515625,1.0,278.1499938964844,283.04736328125,301.3111877441406,306.4042358398437,293.1499938964844,293.1499938964844,278.1499938964844,35503.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173080682754517,1.0,0.0,0.0,3.808805227279663,3.808830738067627,9.679898766989936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.99609375,0.0,1713.2501220703125,1895.4371337890625,0.0,2630.648681640625,0.9405796527862548,1.0,0.0,3.0,1.0,0.0
17676480,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8536667823791504,0.3757917582988739,0.3401947021484375,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9523097276687622,0.5132346153259277,0.4869725406169891,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8558143973350525,0.3795474469661712,0.2666452527046203,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8470920920372009,0.3670244514942169,0.3497522175312042,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.6453827619552612,0.1594274640083313,0.7318346500396729,284.95819091796875,284.95001220703125,304.9711608886719,298.3082275390625,301.3432006835937,297.27313232421875,284.95819091796875,1.0,0.5070826411247253,1.0,1.0,0.57462078332901,1.0,-2.611610651016236,1.3765827417373655,1.2350280284881592,0.776388943195343,0.9475915431976318,0.9475915431976318,0.0,131.87486267089844,142.0,78038.0625,0.0,1599.2978515625,1.0,278.1499938964844,283.04736328125,301.3111877441406,306.4042358398437,293.1499938964844,293.1499938964844,278.1499938964844,35503.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173080682754517,1.0,0.0,0.0,3.808805227279663,3.808830738067627,9.679898766989936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.99609375,0.0,1713.2501220703125,1895.4371337890625,0.0,2630.648681640625,0.9405796527862548,1.0,0.0,3.0,1.0,0.0
17676540,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8491318225860596,0.3758588135242462,0.3403702676296234,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9474108815193176,0.5146714448928833,0.4884417057037353,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8535104393959045,0.3827915787696838,0.2689803540706634,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8433798551559448,0.3680877983570099,0.3508776724338531,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.6423355340957642,0.1596931666135788,0.733596682548523,284.9576416015625,284.95001220703125,304.99932861328125,298.3142395019531,301.35479736328125,297.2721252441406,284.9576721191406,1.0,0.5103504657745361,1.0,1.0,0.5753414630889893,1.0,-2.619861364364624,1.3799651861190796,1.2398961782455444,0.7779777646064758,0.9524033665657043,0.9524033665657043,0.0,135.1923370361328,130.0,78300.2109375,0.0,1625.611328125,1.0,278.1499938964844,283.0412292480469,301.3175048828125,306.4289855957031,293.1499938964844,293.1499938964844,278.1499938964844,35521.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817990243434906,1.0,0.0,0.0,3.826380968093872,3.826406717300415,9.769440794116235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13039.451171875,0.0,1734.6435546875,1895.4371337890625,0.0,2636.960205078125,0.9445444345474244,1.0,0.0,3.0,1.0,0.0
17676600,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8491318225860596,0.3758588135242462,0.3403702676296234,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9474108815193176,0.5146714448928833,0.4884417057037353,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8535104393959045,0.3827915787696838,0.2689803540706634,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8433798551559448,0.3680877983570099,0.3508776724338531,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.6423355340957642,0.1596931666135788,0.733596682548523,284.9576416015625,284.95001220703125,304.99932861328125,298.3142395019531,301.35479736328125,297.2721252441406,284.9576721191406,1.0,0.5103504657745361,1.0,1.0,0.5753414630889893,1.0,-2.619861364364624,1.3799651861190796,1.2398961782455444,0.7779777646064758,0.9524033665657043,0.9524033665657043,0.0,135.1923370361328,130.0,78300.2109375,0.0,1625.611328125,1.0,278.1499938964844,283.0412292480469,301.3175048828125,306.4289855957031,293.1499938964844,293.1499938964844,278.1499938964844,35521.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817990243434906,1.0,0.0,0.0,3.826380968093872,3.826406717300415,9.769440794116235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13039.451171875,0.0,1734.6435546875,1895.4371337890625,0.0,2636.960205078125,0.9445444345474244,1.0,0.0,3.0,1.0,0.0
17676660,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8537342548370361,0.375937819480896,0.3403224050998688,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.954169988632202,0.5160989761352539,0.4896636307239532,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.860506534576416,0.3860744833946228,0.2711613178253174,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.848607063293457,0.3691456913948059,0.3517540097236633,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.6460514664649963,0.1599729806184768,0.7342564463615417,284.9552307128906,284.95001220703125,305.0265808105469,298.31787109375,301.3658447265625,297.2713623046875,284.95513916015625,1.0,0.5088108777999878,1.0,1.0,0.5760867595672607,1.0,-2.625741004943848,1.382046103477478,1.24369478225708,0.7788560390472412,0.9550988078117372,0.9550988078117372,0.0,132.3878631591797,118.0,78493.1953125,0.0,1621.321533203125,1.0,278.1499938964844,283.0341491699219,301.3212585449219,306.4481506347656,293.1499938964844,293.1499938964844,278.1499938964844,35608.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186830878257751,1.0,0.0,0.0,3.841390371322632,3.841416120529175,9.846233979260433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13076.4609375,0.0,1753.62109375,1895.4371337890625,0.0,2643.373291015625,0.9479624032974244,1.0,0.0,3.0,1.0,0.0
17676720,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8537342548370361,0.375937819480896,0.3403224050998688,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.954169988632202,0.5160989761352539,0.4896636307239532,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.860506534576416,0.3860744833946228,0.2711613178253174,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.848607063293457,0.3691456913948059,0.3517540097236633,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.6460514664649963,0.1599729806184768,0.7342564463615417,284.9552307128906,284.95001220703125,305.0265808105469,298.31787109375,301.3658447265625,297.2713623046875,284.95513916015625,1.0,0.5088108777999878,1.0,1.0,0.5760867595672607,1.0,-2.625741004943848,1.382046103477478,1.24369478225708,0.7788560390472412,0.9550988078117372,0.9550988078117372,0.0,132.3878631591797,118.0,78493.1953125,0.0,1621.321533203125,1.0,278.1499938964844,283.0341491699219,301.3212585449219,306.4481506347656,293.1499938964844,293.1499938964844,278.1499938964844,35608.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186830878257751,1.0,0.0,0.0,3.841390371322632,3.841416120529175,9.846233979260433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13076.4609375,0.0,1753.62109375,1895.4371337890625,0.0,2643.373291015625,0.9479624032974244,1.0,0.0,3.0,1.0,0.0
17676780,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8651984333992004,0.3760675191879272,0.3401669263839721,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.968502402305603,0.5175039172172546,0.4907125532627105,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8746549487113953,0.389445811510086,0.273284912109375,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8605934381484985,0.3702248632907867,0.352489709854126,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6549594402313232,0.1603151708841323,0.7344215512275696,284.9536437988281,284.95001220703125,305.0529479980469,298.3193359375,301.3766174316406,297.2710876464844,284.95361328125,1.0,0.5047197937965393,1.0,1.0,0.5768320560455322,1.0,-2.6304492950439453,1.383505940437317,1.246943473815918,0.7793765664100647,0.9568464756011964,0.9568464756011964,0.0,125.64557647705078,106.0,78632.2734375,0.0,1597.7071533203125,1.0,278.1499938964844,283.0289001464844,301.3221740722656,306.45953369140625,293.1499938964844,293.1499938964844,278.1499938964844,35701.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192310929298401,1.0,0.0,0.0,3.852248191833496,3.852274179458618,9.90197463579534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13102.099609375,0.0,1767.6773681640625,1895.4371337890625,0.0,2648.447265625,0.9504725337028505,1.0,0.0,3.0,1.0,0.0
17676840,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8651984333992004,0.3760675191879272,0.3401669263839721,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.968502402305603,0.5175039172172546,0.4907125532627105,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8746549487113953,0.389445811510086,0.273284912109375,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8605934381484985,0.3702248632907867,0.352489709854126,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6549594402313232,0.1603151708841323,0.7344215512275696,284.9536437988281,284.95001220703125,305.0529479980469,298.3193359375,301.3766174316406,297.2710876464844,284.95361328125,1.0,0.5047197937965393,1.0,1.0,0.5768320560455322,1.0,-2.6304492950439453,1.383505940437317,1.246943473815918,0.7793765664100647,0.9568464756011964,0.9568464756011964,0.0,125.64557647705078,106.0,78632.2734375,0.0,1597.7071533203125,1.0,278.1499938964844,283.0289001464844,301.3221740722656,306.45953369140625,293.1499938964844,293.1499938964844,278.1499938964844,35701.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192310929298401,1.0,0.0,0.0,3.852248191833496,3.852274179458618,9.90197463579534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13102.099609375,0.0,1767.6773681640625,1895.4371337890625,0.0,2648.447265625,0.9504725337028505,1.0,0.0,3.0,1.0,0.0
17676900,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8731694221496582,0.3761530518531799,0.3400744199752807,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9773352742195128,0.5182029008865356,0.4911967813968658,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8840730786323547,0.3911675214767456,0.2743456363677978,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8688176870346069,0.3707754611968994,0.3528324067592621,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6611626744270325,0.1605125963687896,0.7344552874565125,284.95330810546875,284.95001220703125,305.0657653808594,298.3193054199219,301.3819274902344,297.2712097167969,284.9532775878906,1.0,0.5020583868026733,1.0,1.0,0.577204704284668,1.0,-2.6326475143432617,1.384151816368103,1.2484956979751587,0.7795988917350769,0.9577266573905944,0.9577266573905944,0.0,121.3777084350586,106.0,78691.625,0.0,1581.625244140625,1.0,278.1499938964844,283.0267944335937,301.3218994140625,306.4635925292969,293.1499938964844,293.1499938964844,278.1499938964844,35732.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194727301597595,1.0,0.0,0.0,3.8567943572998047,3.856820344924927,9.9253588814463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13112.84375,0.0,1773.5191650390625,1895.4371337890625,0.0,2650.685302734375,0.9515182971954346,1.0,0.0,3.0,1.0,0.0
17676960,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8825363516807556,0.3762489557266235,0.3399783968925476,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.986682116985321,0.5189008116722107,0.4916656911373138,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8949248790740967,0.39290851354599,0.2754097282886505,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8784505724906921,0.3713317513465881,0.3531666994094848,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6684868931770325,0.1607240885496139,0.7344874143600464,284.9531555175781,284.95001220703125,305.0783386230469,298.3187866210937,301.3873291015625,297.2714538574219,284.9531555175781,1.0,0.4991484582424164,1.0,1.0,0.5775301456451416,1.0,-2.6348142623901367,1.3848402500152588,1.249974012374878,0.7798795700073242,0.958679497241974,0.958679497241974,0.0,116.7527847290039,94.0,78748.359375,0.0,1563.868896484375,1.0,278.1499938964844,283.02490234375,301.3212585449219,306.4670104980469,293.1499938964844,293.1499938964844,278.1499938964844,35754.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197125792503357,1.0,0.0,0.0,3.8610527515411377,3.86107873916626,9.9472890724428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13122.9853515625,0.0,1778.9500732421875,1895.4371337890625,0.0,2652.90673828125,0.9524939656257628,1.0,0.0,3.0,1.0,0.0
17677020,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9025704860687256,0.3764229118824005,0.3398112058639526,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.520825207233429,0.4851624667644501,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.919037103652954,0.3964073359966278,0.277579665184021,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8991038203239441,0.3724210858345032,0.3538525700569153,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6843442320823669,0.1611523032188415,0.7347549200057983,284.94647216796875,284.95001220703125,305.102783203125,298.3163452148437,301.3983764648437,297.27374267578125,284.9454650878906,1.0,0.4922986924648285,1.0,1.0,0.5781809687614441,1.0,-2.630576133728028,1.3816237449645996,1.2489522695541382,0.7780938744544983,0.954608678817749,0.954608678817749,0.0,107.7580337524414,82.0,78659.9765625,0.0,1517.658203125,1.0,278.1499938964844,283.0166015625,301.3180847167969,306.4647827148437,293.1499938964844,293.1499938964844,278.1499938964844,35957.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820070743560791,1.0,0.0,0.0,3.864072799682617,3.8640990257263184,9.962857348000398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13108.4951171875,0.0,1784.29541015625,1895.4371337890625,0.0,2656.224365234375,0.9532385468482972,1.0,0.0,3.0,1.0,0.0
17677080,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9025704860687256,0.3764229118824005,0.3398112058639526,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.520825207233429,0.4851624667644501,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.919037103652954,0.3964073359966278,0.277579665184021,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8991038203239441,0.3724210858345032,0.3538525700569153,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6843442320823669,0.1611523032188415,0.7347549200057983,284.94647216796875,284.95001220703125,305.102783203125,298.3163452148437,301.3983764648437,297.27374267578125,284.9454650878906,1.0,0.4922986924648285,1.0,1.0,0.5781809687614441,1.0,-2.630576133728028,1.3816237449645996,1.2489522695541382,0.7780938744544983,0.954608678817749,0.954608678817749,0.0,107.7580337524414,82.0,78659.9765625,0.0,1517.658203125,1.0,278.1499938964844,283.0166015625,301.3180847167969,306.4647827148437,293.1499938964844,293.1499938964844,278.1499938964844,35957.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820070743560791,1.0,0.0,0.0,3.864072799682617,3.8640990257263184,9.962857348000398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13108.4951171875,0.0,1784.29541015625,1895.4371337890625,0.0,2656.224365234375,0.9532385468482972,1.0,0.0,3.0,1.0,0.0
17677140,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9210033416748048,0.3764345347881317,0.339615136384964,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9990000128746032,0.5259632468223572,0.4591361582279205,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9417251944541932,0.3997995555400848,0.2797627747058868,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9179043173789978,0.3733692765235901,0.3545224368572235,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6980345845222473,0.161484494805336,0.7351192831993103,284.9233703613281,284.95001220703125,305.126220703125,298.31219482421875,301.4144287109375,297.28826904296875,284.9226379394531,1.0,0.4833210110664367,1.0,1.0,0.5788318514823914,1.0,-2.602943658828736,1.3660249710083008,1.236918568611145,0.7691161036491394,0.9281606674194336,0.9281606674194336,0.0,100.26331329345705,70.0,77833.28125,0.0,1446.99755859375,1.0,278.1499938964844,283.0050048828125,301.30859375,306.41455078125,293.1499938964844,293.1499938964844,278.1499938964844,36992.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194358348846436,1.0,0.0,0.0,3.831618070602417,3.831644058227539,9.796201538847529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.294921875,0.0,1752.5635986328125,1895.4371337890625,0.0,2650.34326171875,0.9465100765228271,1.0,0.0,3.0,1.0,0.0
17677200,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9210033416748048,0.3764345347881317,0.339615136384964,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9990000128746032,0.5259632468223572,0.4591361582279205,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9417251944541932,0.3997995555400848,0.2797627747058868,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9179043173789978,0.3733692765235901,0.3545224368572235,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6980345845222473,0.161484494805336,0.7351192831993103,284.9233703613281,284.95001220703125,305.126220703125,298.31219482421875,301.4144287109375,297.28826904296875,284.9226379394531,1.0,0.4833210110664367,1.0,1.0,0.5788318514823914,1.0,-2.602943658828736,1.3660249710083008,1.236918568611145,0.7691161036491394,0.9281606674194336,0.9281606674194336,0.0,100.26331329345705,70.0,77833.28125,0.0,1446.99755859375,1.0,278.1499938964844,283.0050048828125,301.30859375,306.41455078125,293.1499938964844,293.1499938964844,278.1499938964844,36992.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194358348846436,1.0,0.0,0.0,3.831618070602417,3.831644058227539,9.796201538847529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.294921875,0.0,1752.5635986328125,1895.4371337890625,0.0,2650.34326171875,0.9465100765228271,1.0,0.0,3.0,1.0,0.0
17677260,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9461684823036194,0.3764596283435821,0.3393486440181732,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.53498375415802,0.4278003573417663,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9684716463088988,0.4032423794269562,0.2819233536720276,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.943925142288208,0.3742994964122772,0.3551031053066253,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7154048681259155,0.1618644744157791,0.7353404760360718,284.9172058105469,284.95001220703125,305.1486511230469,298.3065185546875,301.4429626464844,297.3277282714844,284.9170227050781,1.0,0.4725971519947052,1.0,1.0,0.5791547894477844,1.0,-2.5685348510742188,1.3472727537155151,1.2212620973587036,0.7585123181343079,0.903377115726471,0.903377115726471,0.0,91.69190979003906,88.0,76662.6484375,0.0,1364.2921142578125,1.0,278.1499938964844,283.0138854980469,301.29595947265625,306.32781982421875,293.1499938964844,293.1499938964844,278.1499938964844,37733.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172016739845276,1.0,0.0,0.0,3.7663888931274414,3.766414403915405,9.46550073877006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.205078125,0.0,1679.9361572265625,1895.4371337890625,0.0,2629.664306640625,0.9324133992195128,1.0,0.0,3.0,1.0,0.0
17677320,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9461684823036194,0.3764596283435821,0.3393486440181732,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.53498375415802,0.4278003573417663,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9684716463088988,0.4032423794269562,0.2819233536720276,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.943925142288208,0.3742994964122772,0.3551031053066253,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7154048681259155,0.1618644744157791,0.7353404760360718,284.9172058105469,284.95001220703125,305.1486511230469,298.3065185546875,301.4429626464844,297.3277282714844,284.9170227050781,1.0,0.4725971519947052,1.0,1.0,0.5791547894477844,1.0,-2.5685348510742188,1.3472727537155151,1.2212620973587036,0.7585123181343079,0.903377115726471,0.903377115726471,0.0,91.69190979003906,88.0,76662.6484375,0.0,1364.2921142578125,1.0,278.1499938964844,283.0138854980469,301.29595947265625,306.32781982421875,293.1499938964844,293.1499938964844,278.1499938964844,37733.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172016739845276,1.0,0.0,0.0,3.7663888931274414,3.766414403915405,9.46550073877006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.205078125,0.0,1679.9361572265625,1895.4371337890625,0.0,2629.664306640625,0.9324133992195128,1.0,0.0,3.0,1.0,0.0
