time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9520853161811828,0.3767198622226715,0.3394533991813659,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9990000128746032,0.5444051623344421,0.4207816123962402,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9762944579124452,0.4069368839263916,0.2843860685825348,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.950685977935791,0.3754102289676666,0.3560278713703155,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7198582291603088,0.1624622493982315,0.7374289035797119,284.9468688964844,284.95001220703125,305.1700439453125,298.2994384765625,301.47467041015625,297.3736267089844,284.9483947753906,1.0,0.4720757305622101,1.0,1.0,0.5794776678085327,1.0,-2.566763639450073,1.345935344696045,1.220828413963318,0.7574121356010437,0.9101765751838684,0.9101765751838684,0.0,90.03343963623047,108.0,76338.921875,0.0,1354.78662109375,1.0,278.1499938964844,283.0458068847656,301.2890014648437,306.2754211425781,293.1499938964844,293.1499938964844,278.1499938964844,36799.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148896098136902,1.0,0.0,0.0,3.7256133556365967,3.7256381511688232,9.261660238735204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.8623046875,0.0,1625.034912109375,1895.4371337890625,0.0,2608.292236328125,0.9230058193206788,1.0,0.0,3.0,1.0,0.0
17677440,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9520853161811828,0.3767198622226715,0.3394533991813659,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9990000128746032,0.5444051623344421,0.4207816123962402,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9762944579124452,0.4069368839263916,0.2843860685825348,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.950685977935791,0.3754102289676666,0.3560278713703155,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7198582291603088,0.1624622493982315,0.7374289035797119,284.9468688964844,284.95001220703125,305.1700439453125,298.2994384765625,301.47467041015625,297.3736267089844,284.9483947753906,1.0,0.4720757305622101,1.0,1.0,0.5794776678085327,1.0,-2.566763639450073,1.345935344696045,1.220828413963318,0.7574121356010437,0.9101765751838684,0.9101765751838684,0.0,90.03343963623047,108.0,76338.921875,0.0,1354.78662109375,1.0,278.1499938964844,283.0458068847656,301.2890014648437,306.2754211425781,293.1499938964844,293.1499938964844,278.1499938964844,36799.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148896098136902,1.0,0.0,0.0,3.7256133556365967,3.7256381511688232,9.261660238735204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.8623046875,0.0,1625.034912109375,1895.4371337890625,0.0,2608.292236328125,0.9230058193206788,1.0,0.0,3.0,1.0,0.0
17677500,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9481359720230104,0.3769193291664123,0.3396601974964142,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9990000128746032,0.5477972030639648,0.4258161187171936,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9741291403770448,0.4088643789291382,0.2857426404953003,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9471070170402528,0.3760262131690979,0.3566372990608215,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7176822423934937,0.1628187596797943,0.7391775846481323,284.9618835449219,284.95001220703125,305.1803283691406,298.2954406738281,301.4856872558594,297.3866577148437,284.96337890625,1.0,0.4748378992080688,1.0,1.0,0.5796391367912292,1.0,-2.577510356903076,1.3514058589935305,1.226104497909546,0.7605113387107849,0.9219651222229004,0.9219651222229004,0.0,91.5349349975586,108.0,76578.90625,0.0,1375.1827392578125,1.0,278.1499938964844,283.05474853515625,301.2899475097656,306.28338623046875,293.1499938964844,293.1499938964844,278.1499938964844,36026.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146055936813354,1.0,0.0,0.0,3.730873346328736,3.730898141860962,9.28783094877872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.7099609375,0.0,1625.2227783203125,1895.4371337890625,0.0,2605.6689453125,0.9236417412757874,1.0,0.0,3.0,1.0,0.0
17677560,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9405636191368104,0.3771208822727203,0.3399196267127991,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9990000128746032,0.5500508546829224,0.4353004992008209,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9687840938568116,0.4108057916164398,0.2871476113796234,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9399134516716005,0.3766503036022186,0.3573048710823059,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7131837606430054,0.1631758362054824,0.7411842942237854,284.9753723144531,284.95001220703125,305.1903686523437,298.2911376953125,301.4929504394531,297.39141845703125,284.9766540527344,1.0,0.4791920781135559,1.0,1.0,0.5797371864318848,1.0,-2.5941104888916016,1.3600457906723022,1.234064698219299,0.7655153274536133,0.9374817609786988,0.9374817609786988,0.0,94.28189086914062,128.0,77013.1484375,0.0,1408.8824462890625,1.0,278.1499938964844,283.0590515136719,301.29168701171875,306.3072204589844,293.1499938964844,293.1499938964844,278.1499938964844,35301.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149941563606262,1.0,0.0,0.0,3.749246835708618,3.7492716312408447,9.379535867992672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.759765625,0.0,1641.0428466796875,1895.4371337890625,0.0,2609.25830078125,0.9272674918174744,1.0,0.0,3.0,1.0,0.0
17677620,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9174992442131042,0.3774656653404236,0.3405081033706665,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.5509249567985535,0.4649136364459991,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9500777125358582,0.4146642684936523,0.2900356352329254,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9176604151725768,0.3778661489486694,0.3587354719638824,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6983985900878906,0.1638044714927673,0.7454643249511719,284.99591064453125,284.95001220703125,305.2095947265625,298.28179931640625,301.4956970214844,297.3765869140625,284.9969482421875,1.0,0.4917661845684051,1.0,1.0,0.5799332857131958,1.0,-2.6407158374786377,1.3844196796417236,1.256296157836914,0.7797009944915771,0.975857675075531,0.975857675075531,0.0,103.0116729736328,148.0,78295.734375,0.0,1510.22265625,1.0,278.1499938964844,283.0555419921875,301.2936706542969,306.3865051269531,293.1499938964844,293.1499938964844,278.1499938964844,34224.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175053000450134,1.0,0.0,0.0,3.8150346279144287,3.8150601387023926,9.711588973004837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.72265625,0.0,1710.7628173828125,1895.4371337890625,0.0,2632.47314453125,0.9412961006164552,1.0,0.0,3.0,1.0,0.0
17677680,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9174992442131042,0.3774656653404236,0.3405081033706665,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.5509249567985535,0.4649136364459991,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9500777125358582,0.4146642684936523,0.2900356352329254,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9176604151725768,0.3778661489486694,0.3587354719638824,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6983985900878906,0.1638044714927673,0.7454643249511719,284.99591064453125,284.95001220703125,305.2095947265625,298.28179931640625,301.4956970214844,297.3765869140625,284.9969482421875,1.0,0.4917661845684051,1.0,1.0,0.5799332857131958,1.0,-2.6407158374786377,1.3844196796417236,1.256296157836914,0.7797009944915771,0.975857675075531,0.975857675075531,0.0,103.0116729736328,148.0,78295.734375,0.0,1510.22265625,1.0,278.1499938964844,283.0555419921875,301.2936706542969,306.3865051269531,293.1499938964844,293.1499938964844,278.1499938964844,34224.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175053000450134,1.0,0.0,0.0,3.8150346279144287,3.8150601387023926,9.711588973004837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13029.72265625,0.0,1710.7628173828125,1895.4371337890625,0.0,2632.47314453125,0.9412961006164552,1.0,0.0,3.0,1.0,0.0
17677740,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8917641043663025,0.3777178823947906,0.3411280512809753,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.547304630279541,0.5044211745262146,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9244136810302734,0.4184600710868835,0.2929721176624298,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8926175832748413,0.3790145218372345,0.3602267801761627,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.679758608341217,0.164261519908905,0.749617874622345,285.0184020996094,284.95001220703125,305.22772216796875,298.2716064453125,301.4857177734375,297.3357849121094,285.0205078125,1.0,0.5080145001411438,1.0,1.0,0.5801294445991516,1.0,-2.6992392539978027,1.4150875806808472,1.2841516733169556,0.7976128458976746,1.0,1.0,0.0,115.30596923828124,168.0,79852.078125,0.0,1648.3671875,1.0,278.1499938964844,283.0517578125,301.2909545898437,306.4848937988281,293.1499938964844,293.1499938964844,278.1499938964844,34116.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215285539627075,1.0,0.0,0.0,3.8925061225891113,3.892532348632813,1.011001700135239e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.0927734375,0.0,1805.0439453125,1895.4371337890625,0.0,2669.736328125,0.9584441781044006,1.0,0.0,3.0,1.0,0.0
17677800,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8917641043663025,0.3777178823947906,0.3411280512809753,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.547304630279541,0.5044211745262146,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9244136810302734,0.4184600710868835,0.2929721176624298,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8926175832748413,0.3790145218372345,0.3602267801761627,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.679758608341217,0.164261519908905,0.749617874622345,285.0184020996094,284.95001220703125,305.22772216796875,298.2716064453125,301.4857177734375,297.3357849121094,285.0205078125,1.0,0.5080145001411438,1.0,1.0,0.5801294445991516,1.0,-2.6992392539978027,1.4150875806808472,1.2841516733169556,0.7976128458976746,1.0,1.0,0.0,115.30596923828124,168.0,79852.078125,0.0,1648.3671875,1.0,278.1499938964844,283.0517578125,301.2909545898437,306.4848937988281,293.1499938964844,293.1499938964844,278.1499938964844,34116.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215285539627075,1.0,0.0,0.0,3.8925061225891113,3.892532348632813,1.011001700135239e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.0927734375,0.0,1805.0439453125,1895.4371337890625,0.0,2669.736328125,0.9584441781044006,1.0,0.0,3.0,1.0,0.0
17677860,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8556323051452637,0.377816766500473,0.3420155346393585,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9716222882270812,0.5423086285591125,0.5153769254684448,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8869861960411072,0.4221190810203552,0.2961257696151733,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8570626378059387,0.3800235390663147,0.3620040118694305,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.652302086353302,0.1644657105207443,0.7545508742332458,285.02685546875,284.95001220703125,305.2447204589844,298.2606811523437,301.4692687988281,297.2957458496094,285.0253295898437,1.0,0.5243083238601685,1.0,1.0,0.581770122051239,1.0,-2.7219934463500977,1.4247955083847046,1.297197937965393,0.8031993508338928,1.0,1.0,0.0,135.565185546875,188.0,80531.828125,0.0,1777.594482421875,1.0,278.1499938964844,283.04412841796875,301.2795104980469,306.5455322265625,293.1499938964844,293.1499938964844,278.1499938964844,34885.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255097270011902,1.0,0.0,0.0,3.9340837001800537,3.934110403060913,1.0327149766453658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13442.611328125,0.0,1863.7989501953125,1895.4371337890625,0.0,2706.6865234375,0.9683639407157898,1.0,0.0,3.0,1.0,0.0
17677920,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8556323051452637,0.377816766500473,0.3420155346393585,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9716222882270812,0.5423086285591125,0.5153769254684448,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8869861960411072,0.4221190810203552,0.2961257696151733,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8570626378059387,0.3800235390663147,0.3620040118694305,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.652302086353302,0.1644657105207443,0.7545508742332458,285.02685546875,284.95001220703125,305.2447204589844,298.2606811523437,301.4692687988281,297.2957458496094,285.0253295898437,1.0,0.5243083238601685,1.0,1.0,0.581770122051239,1.0,-2.7219934463500977,1.4247955083847046,1.297197937965393,0.8031993508338928,1.0,1.0,0.0,135.565185546875,188.0,80531.828125,0.0,1777.594482421875,1.0,278.1499938964844,283.04412841796875,301.2795104980469,306.5455322265625,293.1499938964844,293.1499938964844,278.1499938964844,34885.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255097270011902,1.0,0.0,0.0,3.9340837001800537,3.934110403060913,1.0327149766453658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13442.611328125,0.0,1863.7989501953125,1895.4371337890625,0.0,2706.6865234375,0.9683639407157898,1.0,0.0,3.0,1.0,0.0
17677980,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8277603387832642,0.3775677978992462,0.3426127731800079,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9343788623809814,0.5406424403190613,0.5141164064407349,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8586957454681396,0.4254900813102722,0.2990946769714355,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8297213912010193,0.3807524144649505,0.3635468780994415,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6313952803611755,0.164459228515625,0.758517324924469,285.0195617675781,284.95001220703125,305.26055908203125,298.24920654296875,301.4642333984375,297.2814636230469,285.0193176269531,1.0,0.5395416617393494,1.0,1.0,0.5834107995033264,1.0,-2.734769582748413,1.4292300939559937,1.305539608001709,0.8053674697875977,1.0,1.0,0.0,156.75994873046875,191.0,80849.984375,0.0,1893.412109375,1.0,278.1499938964844,283.0323486328125,301.2605285644531,306.5472717285156,293.1499938964844,293.1499938964844,278.1499938964844,35317.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275660872459412,1.0,0.0,0.0,3.958371162414551,3.958398342132568,1.0455055416969117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.53125,0.0,1898.5303955078125,1895.4371337890625,0.0,2725.7998046875,0.9741418361663818,1.0,0.0,3.0,1.0,0.0
17678040,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8277603387832642,0.3775677978992462,0.3426127731800079,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9343788623809814,0.5406424403190613,0.5141164064407349,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8586957454681396,0.4254900813102722,0.2990946769714355,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8297213912010193,0.3807524144649505,0.3635468780994415,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6313952803611755,0.164459228515625,0.758517324924469,285.0195617675781,284.95001220703125,305.26055908203125,298.24920654296875,301.4642333984375,297.2814636230469,285.0193176269531,1.0,0.5395416617393494,1.0,1.0,0.5834107995033264,1.0,-2.734769582748413,1.4292300939559937,1.305539608001709,0.8053674697875977,1.0,1.0,0.0,156.75994873046875,191.0,80849.984375,0.0,1893.412109375,1.0,278.1499938964844,283.0323486328125,301.2605285644531,306.5472717285156,293.1499938964844,293.1499938964844,278.1499938964844,35317.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275660872459412,1.0,0.0,0.0,3.958371162414551,3.958398342132568,1.0455055416969117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13491.53125,0.0,1898.5303955078125,1895.4371337890625,0.0,2725.7998046875,0.9741418361663818,1.0,0.0,3.0,1.0,0.0
17678100,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8191332221031189,0.3774158060550689,0.342767983675003,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9219591617584229,0.5402963757514954,0.5139452815055847,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8505008220672607,0.4271538853645324,0.3004739880561828,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8214109539985657,0.381078690290451,0.3641641736030578,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6250446438789368,0.1644341051578521,0.7598533034324646,285.01641845703125,284.95001220703125,305.2680358886719,298.2433166503906,301.4627990722656,297.277099609375,285.01617431640625,1.0,0.5446458458900452,1.0,1.0,0.5842311978340149,1.0,-2.7387571334838867,1.4301910400390625,1.3085660934448242,0.8056795001029968,1.0,1.0,0.0,164.53684997558594,191.0,80937.734375,0.0,1935.8919677734373,1.0,278.1499938964844,283.0271301269531,301.2520751953125,306.5453186035156,293.1499938964844,293.1499938964844,278.1499938964844,35469.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282811641693115,1.0,0.0,0.0,3.966876983642578,3.9669039249420166,1.0500034477445297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13504.3701171875,0.0,1910.7952880859373,1895.4371337890625,0.0,2732.450927734375,0.976164937019348,1.0,0.0,3.0,1.0,0.0
17678160,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.812740683555603,0.3772715628147125,0.3428573906421661,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.913211464881897,0.5401588082313538,0.5139573216438293,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8449425101280212,0.428826630115509,0.301803708076477,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8153730630874634,0.3814003765583038,0.3647015690803528,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6204007267951965,0.1644132882356643,0.7608577609062195,285.0142822265625,284.95001220703125,305.27520751953125,298.23736572265625,301.462890625,297.27410888671875,285.01416015625,1.0,0.5487951636314392,1.0,1.0,0.5847631692886353,1.0,-2.74233078956604,1.431304931640625,1.3110257387161257,0.8061970472335815,1.0,1.0,0.0,170.58047485351562,179.0,81007.2734375,0.0,1969.737060546875,1.0,278.1499938964844,283.0232238769531,301.24432373046875,306.54217529296875,293.1499938964844,293.1499938964844,278.1499938964844,35584.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828842043876648,1.0,0.0,0.0,3.9733188152313232,3.973345994949341,1.0534164402997703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13513.6982421875,0.0,1920.1192626953125,1895.4371337890625,0.0,2737.6689453125,0.977697253227234,1.0,0.0,3.0,1.0,0.0
17678220,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8094382286071777,0.3770339488983154,0.3427392244338989,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.909123957157135,0.5401925444602966,0.5139942169189453,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8438416123390198,0.4322231113910675,0.3042329549789428,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8127322793006897,0.3820636570453644,0.3654350936412811,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6181052327156067,0.1644100695848465,0.761332631111145,285.0095520019531,284.95001220703125,305.28863525390625,298.2253112792969,301.4638061523437,297.27032470703125,285.00933837890625,1.0,0.5507781505584717,1.0,1.0,0.5858271718025208,1.0,-2.746607542037964,1.432072639465332,1.3145347833633425,0.8063966035842896,1.0,1.0,0.0,173.7364959716797,167.0,81069.8203125,0.0,1991.2613525390625,1.0,278.1499938964844,283.015625,301.2298278808594,306.5328674316406,293.1499938964844,293.1499938964844,278.1499938964844,35750.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297101855278015,1.0,0.0,0.0,3.9826018810272217,3.9826292991638175,1.058344537341327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13519.5732421875,0.0,1933.6092529296875,1895.4371337890625,0.0,2745.748046875,0.9799052476882936,1.0,0.0,3.0,1.0,0.0
17678280,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8094382286071777,0.3770339488983154,0.3427392244338989,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.909123957157135,0.5401925444602966,0.5139942169189453,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8438416123390198,0.4322231113910675,0.3042329549789428,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8127322793006897,0.3820636570453644,0.3654350936412811,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6181052327156067,0.1644100695848465,0.761332631111145,285.0095520019531,284.95001220703125,305.28863525390625,298.2253112792969,301.4638061523437,297.27032470703125,285.00933837890625,1.0,0.5507781505584717,1.0,1.0,0.5858271718025208,1.0,-2.746607542037964,1.432072639465332,1.3145347833633425,0.8063966035842896,1.0,1.0,0.0,173.7364959716797,167.0,81069.8203125,0.0,1991.2613525390625,1.0,278.1499938964844,283.015625,301.2298278808594,306.5328674316406,293.1499938964844,293.1499938964844,278.1499938964844,35750.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297101855278015,1.0,0.0,0.0,3.9826018810272217,3.9826292991638175,1.058344537341327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13519.5732421875,0.0,1933.6092529296875,1895.4371337890625,0.0,2745.748046875,0.9799052476882936,1.0,0.0,3.0,1.0,0.0
17678340,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8131201267242432,0.3768897354602813,0.3424543440341949,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9142054915428162,0.5405004620552063,0.514089047908783,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8498737215995789,0.4357177317142486,0.306534469127655,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8169422149658203,0.3827829658985138,0.3659546375274658,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6209462285041809,0.164501667022705,0.7609557509422302,285.0050048828125,284.95001220703125,305.30084228515625,298.2132568359375,301.4651794433594,297.2686767578125,285.0048217773437,1.0,0.5487056970596313,1.0,1.0,0.5868911147117615,1.0,-2.7493178844451904,1.4320389032363892,1.3172788619995115,0.8060377836227417,1.0,1.0,0.0,170.22567749023438,155.0,81075.8671875,0.0,1979.10205078125,1.0,278.1499938964844,283.0092468261719,301.21630859375,306.5198669433594,293.1499938964844,293.1499938964844,278.1499938964844,35848.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302871584892273,1.0,0.0,0.0,3.988061428070069,3.988088846206665,1.061248099176737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13514.8837890625,0.0,1941.572021484375,1895.4371337890625,0.0,2751.118896484375,0.9812037348747252,1.0,0.0,3.0,1.0,0.0
17678400,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8131201267242432,0.3768897354602813,0.3424543440341949,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9142054915428162,0.5405004620552063,0.514089047908783,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8498737215995789,0.4357177317142486,0.306534469127655,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8169422149658203,0.3827829658985138,0.3659546375274658,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6209462285041809,0.164501667022705,0.7609557509422302,285.0050048828125,284.95001220703125,305.30084228515625,298.2132568359375,301.4651794433594,297.2686767578125,285.0048217773437,1.0,0.5487056970596313,1.0,1.0,0.5868911147117615,1.0,-2.7493178844451904,1.4320389032363892,1.3172788619995115,0.8060377836227417,1.0,1.0,0.0,170.22567749023438,155.0,81075.8671875,0.0,1979.10205078125,1.0,278.1499938964844,283.0092468261719,301.21630859375,306.5198669433594,293.1499938964844,293.1499938964844,278.1499938964844,35848.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302871584892273,1.0,0.0,0.0,3.988061428070069,3.988088846206665,1.061248099176737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13514.8837890625,0.0,1941.572021484375,1895.4371337890625,0.0,2751.118896484375,0.9812037348747252,1.0,0.0,3.0,1.0,0.0
17678460,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8208612203598022,0.3768254518508911,0.3421080410480499,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9252315759658812,0.5409314632415771,0.5141828656196594,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8605375289916992,0.4393049776554107,0.3087956607341766,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8251873254776001,0.3835565149784088,0.3663831055164337,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6268661022186279,0.1646900326013565,0.7603367567062378,285.0018310546875,284.95001220703125,305.3117980957031,298.20135498046875,301.46734619140625,297.2683410644531,285.0017395019531,1.0,0.5443391799926758,1.0,1.0,0.5877308249473572,1.0,-2.7515037059783936,1.43203604221344,1.319467544555664,0.8057467341423035,1.0,1.0,0.0,163.05841064453125,143.0,81064.375,0.0,1948.9375,1.0,278.1499938964844,283.0045166015625,301.2036437988281,306.50604248046875,293.1499938964844,293.1499938964844,278.1499938964844,35906.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307138085365295,1.0,0.0,0.0,3.991289615631104,3.9913170337677,1.06296693047625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13507.236328125,0.0,1946.290771484375,1895.4371337890625,0.0,2755.091552734375,0.981971561908722,1.0,0.0,3.0,1.0,0.0
17678520,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8208612203598022,0.3768254518508911,0.3421080410480499,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9252315759658812,0.5409314632415771,0.5141828656196594,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8605375289916992,0.4393049776554107,0.3087956607341766,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8251873254776001,0.3835565149784088,0.3663831055164337,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6268661022186279,0.1646900326013565,0.7603367567062378,285.0018310546875,284.95001220703125,305.3117980957031,298.20135498046875,301.46734619140625,297.2683410644531,285.0017395019531,1.0,0.5443391799926758,1.0,1.0,0.5877308249473572,1.0,-2.7515037059783936,1.43203604221344,1.319467544555664,0.8057467341423035,1.0,1.0,0.0,163.05841064453125,143.0,81064.375,0.0,1948.9375,1.0,278.1499938964844,283.0045166015625,301.2036437988281,306.50604248046875,293.1499938964844,293.1499938964844,278.1499938964844,35906.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307138085365295,1.0,0.0,0.0,3.991289615631104,3.9913170337677,1.06296693047625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13507.236328125,0.0,1946.290771484375,1895.4371337890625,0.0,2755.091552734375,0.981971561908722,1.0,0.0,3.0,1.0,0.0
17678580,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8313665986061096,0.3768186867237091,0.341745525598526,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9404448866844176,0.5414144992828369,0.5142622590065002,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8748115301132202,0.4429649412631988,0.311053991317749,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8363067507743835,0.3843696117401123,0.3667764663696289,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6349976658821106,0.1649555712938308,0.7597227692604065,284.999755859375,284.95001220703125,305.3215026855469,298.18975830078125,301.4693298339844,297.268798828125,284.99969482421875,1.0,0.5387644171714783,1.0,1.0,0.5885704755783081,1.0,-2.7536110877990723,1.43201744556427,1.3215935230255127,0.8053911924362183,1.0,1.0,0.0,153.98631286621094,131.0,81046.828125,0.0,1909.6597900390625,1.0,278.1499938964844,283.0009460449219,301.1916198730469,306.4924011230469,293.1499938964844,293.1499938964844,278.1499938964844,35943.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310707211494446,1.0,0.0,0.0,3.9933021068573,3.993329524993897,1.064039111042803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13498.826171875,0.0,1949.236328125,1895.4371337890625,0.0,2758.415283203125,0.9824501872062684,1.0,0.0,3.0,1.0,0.0
17678640,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8313665986061096,0.3768186867237091,0.341745525598526,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9404448866844176,0.5414144992828369,0.5142622590065002,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8748115301132202,0.4429649412631988,0.311053991317749,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8363067507743835,0.3843696117401123,0.3667764663696289,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6349976658821106,0.1649555712938308,0.7597227692604065,284.999755859375,284.95001220703125,305.3215026855469,298.18975830078125,301.4693298339844,297.268798828125,284.99969482421875,1.0,0.5387644171714783,1.0,1.0,0.5885704755783081,1.0,-2.7536110877990723,1.43201744556427,1.3215935230255127,0.8053911924362183,1.0,1.0,0.0,153.98631286621094,131.0,81046.828125,0.0,1909.6597900390625,1.0,278.1499938964844,283.0009460449219,301.1916198730469,306.4924011230469,293.1499938964844,293.1499938964844,278.1499938964844,35943.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310707211494446,1.0,0.0,0.0,3.9933021068573,3.993329524993897,1.064039111042803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13498.826171875,0.0,1949.236328125,1895.4371337890625,0.0,2758.415283203125,0.9824501872062684,1.0,0.0,3.0,1.0,0.0
17678700,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8377646207809448,0.3768356442451477,0.3415634930133819,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.949386179447174,0.5416672825813293,0.5142940878868103,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8833945393562317,0.4448228478431701,0.3121876418590545,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8430765271186829,0.3847896754741668,0.3669655621051788,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6400030851364136,0.1651176661252975,0.7594529986381531,284.9991149902344,284.95001220703125,305.3258361816406,298.18414306640625,301.4701843261719,297.2692565917969,284.99908447265625,1.0,0.5356300473213196,1.0,1.0,0.588990330696106,1.0,-2.754697799682617,1.432031273841858,1.3226665258407593,0.8052064180374146,1.0,1.0,0.0,148.90684509277344,131.0,81037.6171875,0.0,1887.495361328125,1.0,278.1499938964844,282.9996032714844,301.1858825683594,306.4858093261719,293.1499938964844,293.1499938964844,278.1499938964844,35954.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312327861785889,1.0,0.0,0.0,3.993951559066773,3.993978977203369,1.064385287463665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13494.6845703125,0.0,1950.1876220703125,1895.4371337890625,0.0,2759.9248046875,0.982604682445526,1.0,0.0,3.0,1.0,0.0
17678760,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8449232578277588,0.3768618404865265,0.3413830101490021,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9588606953620912,0.541922390460968,0.5143214464187622,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8928540349006653,0.4466938972473144,0.3133252263069153,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8506513237953186,0.3852154314517975,0.3671528100967407,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6456409692764282,0.1652937531471252,0.7592129111289978,284.99871826171875,284.95001220703125,305.3298645019531,298.1786499023437,301.4709777832031,297.2698059082031,284.9986877441406,1.0,0.53236323595047,1.0,1.0,0.58939528465271,1.0,-2.755817651748657,1.4320836067199707,1.323733925819397,0.8050418496131897,1.0,1.0,0.0,143.6308135986328,119.0,81029.171875,0.0,1864.4417724609373,1.0,278.1499938964844,282.9984436035156,301.1803283691406,306.4794311523437,293.1499938964844,293.1499938964844,278.1499938964844,35964.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313868045806885,1.0,0.0,0.0,3.994464635848999,3.994492053985596,1.0646587043083855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13490.755859375,0.0,1950.939208984375,1895.4371337890625,0.0,2761.359130859375,0.9827266335487366,1.0,0.0,3.0,1.0,0.0
17678820,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8532857894897461,0.3768978714942932,0.341197520494461,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9690901637077332,0.542188823223114,0.5143452286720276,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9036509394645692,0.4486534297466278,0.3145132958889007,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8594871163368225,0.3856634795665741,0.3673464655876159,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6522651314735413,0.1654902547597885,0.7589962482452393,284.9984741210937,284.95001220703125,305.3337097167969,298.1731262207031,301.4716796875,297.2704467773437,284.9984436035156,1.0,0.5288534760475159,1.0,1.0,0.5898165106773376,1.0,-2.757023811340332,1.4321643114089966,1.3248594999313354,0.804876446723938,1.0,1.0,0.0,137.98036193847656,119.0,81021.3046875,0.0,1839.7415771484373,1.0,278.1499938964844,282.9974365234375,301.1747131347656,306.4730529785156,293.1499938964844,293.1499938964844,278.1499938964844,35971.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315398097038269,1.0,0.0,0.0,3.994882822036743,3.994910478591919,1.0648817578839953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13486.9365234375,0.0,1951.55224609375,1895.4371337890625,0.0,2762.78466796875,0.9828261733055116,1.0,0.0,3.0,1.0,0.0
17678880,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8619216680526733,0.3769371807575226,0.3410284221172333,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.978667378425598,0.542434573173523,0.5143636465072632,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9152224063873292,0.4504715502262115,0.3156138956546783,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.868585467338562,0.3860804140567779,0.3675248026847839,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6591362953186035,0.1656811386346817,0.7588227987289429,284.9983825683594,284.95001220703125,305.3369140625,298.1682434082031,301.47222900390625,297.2711181640625,284.9983825683594,1.0,0.5255398750305176,1.0,1.0,0.5902052521705627,1.0,-2.758169889450073,1.432258129119873,1.3259116411209106,0.8047287464141846,1.0,1.0,0.0,132.6649627685547,107.0,81014.8359375,0.0,1816.504638671875,1.0,278.1499938964844,282.99664306640625,301.1697082519531,306.46734619140625,293.1499938964844,293.1499938964844,278.1499938964844,35977.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316726684570312,1.0,0.0,0.0,3.995194911956787,3.995222330093384,1.065048081727582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13483.6318359375,0.0,1952.009521484375,1895.4371337890625,0.0,2764.02197265625,0.9829003810882568,1.0,0.0,3.0,1.0,0.0
17678940,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8824063539505005,0.3770079910755157,0.3406829833984375,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9977526664733888,0.5432607531547546,0.5146137475967407,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.94325852394104,0.4542633593082428,0.3179222345352173,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.890035092830658,0.3869331479072571,0.3678975105285644,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6755269169807434,0.1660917103290558,0.7585873007774353,284.9940185546875,284.95001220703125,305.3426208496094,298.1586608886719,301.472900390625,297.27294921875,284.99371337890625,1.0,0.5182276368141174,1.0,1.0,0.5910152196884155,1.0,-2.7571685314178467,1.430665373802185,1.3265032768249512,0.8034312129020691,1.0,1.0,0.0,121.65235900878906,95.0,80935.9375,0.0,1765.6494140625,1.0,278.1499938964844,282.9917297363281,301.1597595214844,306.45330810546875,293.1499938964844,293.1499938964844,278.1499938964844,35985.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318714499473572,1.0,0.0,0.0,3.9956445693969727,3.995672225952149,1.065287847268337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13465.9638671875,0.0,1952.668701171875,1895.4371337890625,0.0,2765.873779296875,0.983007311820984,1.0,0.0,3.0,1.0,0.0
17679000,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8824063539505005,0.3770079910755157,0.3406829833984375,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9977526664733888,0.5432607531547546,0.5146137475967407,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.94325852394104,0.4542633593082428,0.3179222345352173,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.890035092830658,0.3869331479072571,0.3678975105285644,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6755269169807434,0.1660917103290558,0.7585873007774353,284.9940185546875,284.95001220703125,305.3426208496094,298.1586608886719,301.472900390625,297.27294921875,284.99371337890625,1.0,0.5182276368141174,1.0,1.0,0.5910152196884155,1.0,-2.7571685314178467,1.430665373802185,1.3265032768249512,0.8034312129020691,1.0,1.0,0.0,121.65235900878906,95.0,80935.9375,0.0,1765.6494140625,1.0,278.1499938964844,282.9917297363281,301.1597595214844,306.45330810546875,293.1499938964844,293.1499938964844,278.1499938964844,35985.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318714499473572,1.0,0.0,0.0,3.9956445693969727,3.995672225952149,1.065287847268337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13465.9638671875,0.0,1952.668701171875,1895.4371337890625,0.0,2765.873779296875,0.983007311820984,1.0,0.0,3.0,1.0,0.0
17679060,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8996399641036987,0.3769291341304779,0.3403783142566681,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9990000128746032,0.5457642078399658,0.490593284368515,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9654410481452942,0.4579271376132965,0.3202745318412781,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9082633256912231,0.3876552283763885,0.3683213293552398,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.689488410949707,0.1664237380027771,0.7587599158287048,284.9625549316406,284.95001220703125,305.346923828125,298.15008544921875,301.4735717773437,297.27691650390625,284.9598083496094,1.0,0.5095034837722778,1.0,1.0,0.5917769074440002,1.0,-2.7353532314300537,1.418142557144165,1.317210674285889,0.7961052060127258,1.0,1.0,0.0,113.06795501708984,98.0,80442.6015625,0.0,1690.4937744140625,1.0,278.1499938964844,282.9652404785156,301.1490478515625,306.4225158691406,293.1499938964844,293.1499938964844,278.1499938964844,36025.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317055702209473,1.0,0.0,0.0,3.995082139968872,3.9951095581054688,1.0649879413904273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13377.1962890625,0.0,1952.259521484375,1895.4371337890625,0.0,2764.328369140625,0.982891082763672,1.0,0.0,3.0,1.0,0.0
17679120,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8996399641036987,0.3769291341304779,0.3403783142566681,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9990000128746032,0.5457642078399658,0.490593284368515,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9654410481452942,0.4579271376132965,0.3202745318412781,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9082633256912231,0.3876552283763885,0.3683213293552398,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.689488410949707,0.1664237380027771,0.7587599158287048,284.9625549316406,284.95001220703125,305.346923828125,298.15008544921875,301.4735717773437,297.27691650390625,284.9598083496094,1.0,0.5095034837722778,1.0,1.0,0.5917769074440002,1.0,-2.7353532314300537,1.418142557144165,1.317210674285889,0.7961052060127258,1.0,1.0,0.0,113.06795501708984,98.0,80442.6015625,0.0,1690.4937744140625,1.0,278.1499938964844,282.9652404785156,301.1490478515625,306.4225158691406,293.1499938964844,293.1499938964844,278.1499938964844,36025.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317055702209473,1.0,0.0,0.0,3.995082139968872,3.9951095581054688,1.0649879413904273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13377.1962890625,0.0,1952.259521484375,1895.4371337890625,0.0,2764.328369140625,0.982891082763672,1.0,0.0,3.0,1.0,0.0
17679180,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.909640371799469,0.3766730427742004,0.3400123417377472,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9990000128746032,0.551344096660614,0.4749451577663421,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.977791666984558,0.46144500374794,0.3226036727428436,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9198095798492432,0.3882144689559936,0.3687072396278381,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.6976189613342285,0.1666683405637741,0.7591565251350403,284.93560791015625,284.95001220703125,305.349853515625,298.1427307128906,301.4773254394531,297.2878723144531,284.93524169921875,1.0,0.5047600865364075,1.0,1.0,0.592538595199585,1.0,-2.719811201095581,1.4090389013290403,1.310772180557251,0.7902180552482605,0.982441782951355,0.982441782951355,0.0,108.46157836914062,101.0,79898.8203125,0.0,1646.3974609375,1.0,278.1499938964844,282.948486328125,301.1376647949219,306.3697204589844,293.1499938964844,293.1499938964844,278.1499938964844,36480.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830600380897522,1.0,0.0,0.0,3.9796643257141113,3.979691743850708,1.0567838444330846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13263.1806640625,0.0,1935.717041015625,1895.4371337890625,0.0,2754.03564453125,0.9796169996261596,1.0,0.0,3.0,1.0,0.0
