time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.909640371799469,0.3766730427742004,0.3400123417377472,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.9990000128746032,0.551344096660614,0.4749451577663421,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.977791666984558,0.46144500374794,0.3226036727428436,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9198095798492432,0.3882144689559936,0.3687072396278381,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.6976189613342285,0.1666683405637741,0.7591565251350403,284.93560791015625,284.95001220703125,305.349853515625,298.1427307128906,301.4773254394531,297.2878723144531,284.93524169921875,1.0,0.5047600865364075,1.0,1.0,0.592538595199585,1.0,-2.719811201095581,1.4090389013290403,1.310772180557251,0.7902180552482605,0.982441782951355,0.982441782951355,0.0,108.46157836914062,101.0,79898.8203125,0.0,1646.3974609375,1.0,278.1499938964844,282.948486328125,301.1376647949219,306.3697204589844,293.1499938964844,293.1499938964844,278.1499938964844,36480.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830600380897522,1.0,0.0,0.0,3.9796643257141113,3.979691743850708,1.0567838444330846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13263.1806640625,0.0,1935.717041015625,1895.4371337890625,0.0,2754.03564453125,0.9796169996261596,1.0,0.0,3.0,1.0,0.0
17679300,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9129967093467712,0.3765921890735626,0.3398790061473846,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9990000128746032,0.5543013215065002,0.470092236995697,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.9818781614303588,0.4632501006126404,0.3238080441951751,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.923701286315918,0.388515830039978,0.3689337074756622,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7002651691436768,0.1667907685041427,0.7594626545906067,284.93505859375,284.95001220703125,305.3507995605469,298.1395263671875,301.48028564453125,297.2960205078125,284.93511962890625,1.0,0.5033993721008301,1.0,1.0,0.5929194688796997,1.0,-2.715903282165528,1.4065097570419312,1.3093935251235962,0.7885058522224426,0.9770809412002563,0.9770809412002563,0.0,107.09373474121094,101.0,79692.515625,0.0,1634.4090576171875,1.0,278.1499938964844,282.9500427246094,301.1338806152344,306.34918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36576.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299839496612549,1.0,0.0,0.0,3.96779990196228,3.967827081680298,1.0504920737730572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.5458984375,0.0,1921.002685546875,1895.4371337890625,0.0,2748.29638671875,0.977040946483612,1.0,0.0,3.0,1.0,0.0
17679360,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.915500283241272,0.3765434324741363,0.339787870645523,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9990000128746032,0.5571123361587524,0.4665825963020324,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9850704669952391,0.4650868773460388,0.3250446319580078,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9266542196273804,0.3888390064239502,0.3691926300525665,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7022653818130493,0.1669323444366455,0.7598926424980164,284.9377136230469,284.95001220703125,305.3513488769531,298.13671875,301.4840393066406,297.3048095703125,284.9380187988281,1.0,0.502555787563324,1.0,1.0,0.5931033492088318,1.0,-2.713886260986328,1.4052085876464844,1.3086775541305542,0.7876071929931641,0.9743994474411012,0.9743994474411012,0.0,106.14092254638672,119.0,79543.171875,0.0,1627.09326171875,1.0,278.1499938964844,282.9537353515625,301.13116455078125,306.3335876464844,293.1499938964844,293.1499938964844,278.1499938964844,36566.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294335603713989,1.0,0.0,0.0,3.9571378231048575,3.957165002822876,1.044854002429929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13193.3251953125,0.0,1907.06689453125,1895.4371337890625,0.0,2743.17333984375,0.9746626615524292,1.0,0.0,3.0,1.0,0.0
17679420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9084730744361876,0.3765879273414612,0.3398724794387817,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9990000128746032,0.5610066652297974,0.4764136373996734,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.981496036052704,0.4689064025878906,0.3277259469032287,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.919925570487976,0.3896055519580841,0.3699679672718048,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.6977456212043762,0.167307898402214,0.7618935108184814,284.96270751953125,284.95001220703125,305.3514099121094,298.1322631835937,301.4885559082031,297.3157653808594,284.9642028808594,1.0,0.5076702833175659,1.0,1.0,0.593471109867096,1.0,-2.732330560684204,1.4145020246505735,1.3178285360336304,0.7924139499664307,0.9905152916908264,0.9905152916908264,0.0,109.25977325439452,137.0,79829.7109375,0.0,1668.3485107421875,1.0,278.1499938964844,282.9722900390625,301.1302490234375,306.33526611328125,293.1499938964844,293.1499938964844,278.1499938964844,35897.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289542198181152,1.0,0.0,0.0,3.955645799636841,3.9556729793548575,1.0440663800181935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.912109375,0.0,1899.7119140625,1895.4371337890625,0.0,2738.712646484375,0.9740843176841736,1.0,0.0,3.0,1.0,0.0
17679480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9084730744361876,0.3765879273414612,0.3398724794387817,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9990000128746032,0.5610066652297974,0.4764136373996734,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.981496036052704,0.4689064025878906,0.3277259469032287,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.919925570487976,0.3896055519580841,0.3699679672718048,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.6977456212043762,0.167307898402214,0.7618935108184814,284.96270751953125,284.95001220703125,305.3514099121094,298.1322631835937,301.4885559082031,297.3157653808594,284.9642028808594,1.0,0.5076702833175659,1.0,1.0,0.593471109867096,1.0,-2.732330560684204,1.4145020246505735,1.3178285360336304,0.7924139499664307,0.9905152916908264,0.9905152916908264,0.0,109.25977325439452,137.0,79829.7109375,0.0,1668.3485107421875,1.0,278.1499938964844,282.9722900390625,301.1302490234375,306.33526611328125,293.1499938964844,293.1499938964844,278.1499938964844,35897.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289542198181152,1.0,0.0,0.0,3.955645799636841,3.9556729793548575,1.0440663800181935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.912109375,0.0,1899.7119140625,1895.4371337890625,0.0,2738.712646484375,0.9740843176841736,1.0,0.0,3.0,1.0,0.0
17679540,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8936787247657776,0.3767605125904083,0.340227723121643,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.5611031651496887,0.4999569058418274,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.969576358795166,0.472864419221878,0.3306231498718261,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9044893383979796,0.3904918432235718,0.371013343334198,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6868312954902649,0.1677332669496536,0.7649102807044983,285.0009155273437,284.95001220703125,305.3500061035156,298.1294860839844,301.4833374023437,297.3074951171875,285.0035705566406,1.0,0.5177825689315796,1.0,1.0,0.5938388705253601,1.0,-2.769399642944336,1.4335434436798096,1.3358561992645264,0.8030164241790771,1.0,1.0,0.0,116.7325668334961,140.0,80651.5703125,0.0,1758.4893798828125,1.0,278.1499938964844,282.99615478515625,301.1346740722656,306.385498046875,293.1499938964844,293.1499938964844,278.1499938964844,35594.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300266861915588,1.0,0.0,0.0,3.975466251373291,3.9754934310913086,1.0545554687269032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13393.1162109375,0.0,1923.0010986328125,1895.4371337890625,0.0,2748.69384765625,0.97817063331604,1.0,0.0,3.0,1.0,0.0
17679600,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8936787247657776,0.3767605125904083,0.340227723121643,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9990000128746032,0.5611031651496887,0.4999569058418274,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.969576358795166,0.472864419221878,0.3306231498718261,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9044893383979796,0.3904918432235718,0.371013343334198,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6868312954902649,0.1677332669496536,0.7649102807044983,285.0009155273437,284.95001220703125,305.3500061035156,298.1294860839844,301.4833374023437,297.3074951171875,285.0035705566406,1.0,0.5177825689315796,1.0,1.0,0.5938388705253601,1.0,-2.769399642944336,1.4335434436798096,1.3358561992645264,0.8030164241790771,1.0,1.0,0.0,116.7325668334961,140.0,80651.5703125,0.0,1758.4893798828125,1.0,278.1499938964844,282.99615478515625,301.1346740722656,306.385498046875,293.1499938964844,293.1499938964844,278.1499938964844,35594.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300266861915588,1.0,0.0,0.0,3.975466251373291,3.9754934310913086,1.0545554687269032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13393.1162109375,0.0,1923.0010986328125,1895.4371337890625,0.0,2748.69384765625,0.97817063331604,1.0,0.0,3.0,1.0,0.0
17679660,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8826545476913452,0.3770229816436767,0.3406389951705932,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9990000128746032,0.5583310127258301,0.5190357565879822,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9602663516998292,0.476919025182724,0.3335693478584289,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8938137888908386,0.3914624154567718,0.3721120357513428,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6786344647407532,0.1681481152772903,0.7677481770515442,285.0473937988281,284.95001220703125,305.3446655273437,298.1251525878906,301.4688720703125,297.29058837890625,285.0493469238281,1.0,0.5258135795593262,1.0,1.0,0.5950152277946472,1.0,-2.801111221313477,1.4486967325210571,1.3524144887924194,0.8112894296646118,1.0,1.0,0.0,123.0957489013672,143.0,81346.9296875,0.0,1837.230224609375,1.0,278.1499938964844,283.0287780761719,301.1346740722656,306.43682861328125,293.1499938964844,293.1499938964844,278.1499938964844,35766.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320794105529785,1.0,0.0,0.0,3.9834938049316406,3.983521223068237,1.058818611454626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13525.0107421875,0.0,1934.9090576171875,1895.4371337890625,0.0,2767.811279296875,0.9801174402236938,1.0,0.0,3.0,1.0,0.0
17679720,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8826545476913452,0.3770229816436767,0.3406389951705932,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9990000128746032,0.5583310127258301,0.5190357565879822,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9602663516998292,0.476919025182724,0.3335693478584289,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.8938137888908386,0.3914624154567718,0.3721120357513428,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6786344647407532,0.1681481152772903,0.7677481770515442,285.0473937988281,284.95001220703125,305.3446655273437,298.1251525878906,301.4688720703125,297.29058837890625,285.0493469238281,1.0,0.5258135795593262,1.0,1.0,0.5950152277946472,1.0,-2.801111221313477,1.4486967325210571,1.3524144887924194,0.8112894296646118,1.0,1.0,0.0,123.0957489013672,143.0,81346.9296875,0.0,1837.230224609375,1.0,278.1499938964844,283.0287780761719,301.1346740722656,306.43682861328125,293.1499938964844,293.1499938964844,278.1499938964844,35766.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320794105529785,1.0,0.0,0.0,3.9834938049316406,3.983521223068237,1.058818611454626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13525.0107421875,0.0,1934.9090576171875,1895.4371337890625,0.0,2767.811279296875,0.9801174402236938,1.0,0.0,3.0,1.0,0.0
17679780,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8718116879463196,0.3772352635860443,0.3410577178001404,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.994474470615387,0.5549942851066589,0.5267751216888428,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9503863453865052,0.4809394478797912,0.3365301787853241,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8832622170448303,0.3924087584018707,0.3732355237007141,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6705721616744995,0.1685662120580673,0.7706950902938843,285.0765075683594,284.95001220703125,305.33331298828125,298.1160888671875,301.45458984375,297.281494140625,285.0772399902344,1.0,0.532220721244812,1.0,1.0,0.5961915254592896,1.0,-2.8199174404144287,1.4570183753967283,1.3628989458084106,0.8156923651695251,1.0,1.0,0.0,129.43856811523438,146.0,81762.6171875,0.0,1896.697265625,1.0,278.1499938964844,283.0489807128906,301.1259460449219,306.4642639160156,293.1499938964844,293.1499938964844,278.1499938964844,35855.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341241478919983,1.0,0.0,0.0,3.988421678543091,3.988449096679688,1.0614398888719734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13603.5615234375,0.0,1942.098388671875,1895.4371337890625,0.0,2786.869873046875,0.9812894463539124,1.0,0.0,3.0,1.0,0.0
17679840,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8718116879463196,0.3772352635860443,0.3410577178001404,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.994474470615387,0.5549942851066589,0.5267751216888428,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9503863453865052,0.4809394478797912,0.3365301787853241,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8832622170448303,0.3924087584018707,0.3732355237007141,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.6705721616744995,0.1685662120580673,0.7706950902938843,285.0765075683594,284.95001220703125,305.33331298828125,298.1160888671875,301.45458984375,297.281494140625,285.0772399902344,1.0,0.532220721244812,1.0,1.0,0.5961915254592896,1.0,-2.8199174404144287,1.4570183753967283,1.3628989458084106,0.8156923651695251,1.0,1.0,0.0,129.43856811523438,146.0,81762.6171875,0.0,1896.697265625,1.0,278.1499938964844,283.0489807128906,301.1259460449219,306.4642639160156,293.1499938964844,293.1499938964844,278.1499938964844,35855.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341241478919983,1.0,0.0,0.0,3.988421678543091,3.988449096679688,1.0614398888719734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13603.5615234375,0.0,1942.098388671875,1895.4371337890625,0.0,2786.869873046875,0.9812894463539124,1.0,0.0,3.0,1.0,0.0
17679900,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8658832311630249,0.3772591054439544,0.3412278890609741,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9885572791099548,0.5539922714233398,0.5257455110549927,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9445441961288452,0.4828764200210571,0.3379859924316406,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8774400353431702,0.3928186297416687,0.3737713396549225,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.6661278009414673,0.1687297075986862,0.7721134424209595,285.0790405273437,284.95001220703125,305.32550048828125,298.10986328125,301.4476318359375,297.2798156738281,285.0792236328125,1.0,0.5346806049346924,1.0,1.0,0.5967796444892883,1.0,-2.822451591491699,1.457587480545044,1.3648642301559448,0.8157600164413452,1.0,1.0,0.0,132.8445281982422,146.0,81808.8671875,0.0,1917.4517822265625,1.0,278.1499938964844,283.05010986328125,301.11871337890625,306.4650573730469,293.1499938964844,293.1499938964844,278.1499938964844,35886.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349355459213257,1.0,0.0,0.0,3.9901492595672607,3.9901766777038574,1.062359729075979e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13610.908203125,0.0,1944.6231689453125,1895.4371337890625,0.0,2794.4365234375,0.981700360774994,1.0,0.0,3.0,1.0,0.0
17679960,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8611475825309753,0.3772467374801636,0.3413377702236175,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.983570635318756,0.5533429980278015,0.5250773429870605,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9400053024291992,0.4847810268402099,0.3393983244895935,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8728324770927429,0.393198162317276,0.3742522001266479,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.6626093983650208,0.1688734292984008,0.7733237147331238,285.080322265625,284.95001220703125,305.3163146972656,298.10260009765625,301.44024658203125,297.279052734375,285.0804443359375,1.0,0.5368853211402893,1.0,1.0,0.5974310636520386,1.0,-2.825510740280152,1.4583661556243896,1.3671444654464722,0.8158759474754333,1.0,1.0,0.0,135.7337646484375,149.0,81843.2578125,0.0,1936.2333984375,1.0,278.1499938964844,283.05059814453125,301.1101989746094,306.4607849121094,293.1499938964844,293.1499938964844,278.1499938964844,35910.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835593044757843,1.0,0.0,0.0,3.9914863109588623,3.991513729095459,1.0630717497406297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13614.029296875,0.0,1946.57861328125,1895.4371337890625,0.0,2800.5703125,0.9820183515548706,1.0,0.0,3.0,1.0,0.0
17680020,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.856388509273529,0.3772020041942596,0.3414201438426971,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.978357434272766,0.5528384447097778,0.5245885848999023,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.9355929493904114,0.4870399832725525,0.3410575091838836,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8682412505149841,0.393623799085617,0.3747802972793579,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.6590999364852905,0.1690258979797363,0.7745945453643799,285.0812683105469,284.95001220703125,305.3035888671875,298.0925598144531,301.4306640625,297.27850341796875,285.08135986328125,1.0,0.5392665266990662,1.0,1.0,0.598212718963623,1.0,-2.8291783332824707,1.4592955112457275,1.3698829412460327,0.816012978553772,1.0,1.0,0.0,138.78564453125,149.0,81868.984375,0.0,1956.815185546875,1.0,278.1499938964844,283.0506896972656,301.0989685058594,306.452392578125,293.1499938964844,293.1499938964844,278.1499938964844,35932.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362693190574646,1.0,0.0,0.0,3.992709636688232,3.992737054824829,1.0637234026944498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13614.3564453125,0.0,1948.368896484375,1895.4371337890625,0.0,2806.88037109375,0.9823092818260192,1.0,0.0,3.0,1.0,0.0
17680080,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.853621780872345,0.3771597743034363,0.3414542078971863,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9752341508865356,0.5526046752929688,0.5243822932243347,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9331181049346924,0.4885345101356506,0.3421483933925628,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.8655919432640076,0.3938933312892914,0.3751097321510315,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6570724844932556,0.1691184937953949,0.7753594517707825,285.0816345214844,284.95001220703125,305.2940979003906,298.0850830078125,301.4237976074219,297.2781982421875,285.08172607421875,1.0,0.5407313704490662,1.0,1.0,0.5987338423728943,1.0,-2.831598281860352,1.459903359413147,1.3716949224472046,0.816098153591156,1.0,1.0,0.0,140.632080078125,152.0,81878.6484375,0.0,1969.615478515625,1.0,278.1499938964844,283.0505065917969,301.0909118652344,306.44549560546875,293.1499938964844,293.1499938964844,278.1499938964844,35943.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366827964782715,1.0,0.0,0.0,3.993347644805908,3.993375062942505,1.0640634400260751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13612.9326171875,0.0,1949.30322265625,1895.4371337890625,0.0,2810.738525390625,0.9824610352516174,1.0,0.0,3.0,1.0,0.0
17680140,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.847678542137146,0.3770234286785126,0.3414897918701172,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.968285322189331,0.5522112250328064,0.5240922570228577,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.928074300289154,0.4922433495521545,0.3448395133018493,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8599532842636108,0.3945274651050567,0.3758740127086639,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.6527525782585144,0.169327974319458,0.7770707607269287,285.0816650390625,284.95001220703125,305.26708984375,298.0638732910156,301.4049377441406,297.27740478515625,285.0816650390625,1.0,0.5440798401832581,1.0,1.0,0.6000365614891052,1.0,-2.8375024795532227,1.4613531827926636,1.3761491775512695,0.8162698149681091,1.0,1.0,0.0,144.7861328125,155.0,81882.3125,0.0,1999.23681640625,1.0,278.1499938964844,283.04937744140625,301.06890869140625,306.4245300292969,293.1499938964844,293.1499938964844,278.1499938964844,35964.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376588225364685,1.0,0.0,0.0,3.9944913387298575,3.994518756866455,1.0646730288499384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13604.712890625,0.0,1950.9783935546875,1895.4371337890625,0.0,2819.849609375,0.9827330112457277,1.0,0.0,3.0,1.0,0.0
17680200,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.847678542137146,0.3770234286785126,0.3414897918701172,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.968285322189331,0.5522112250328064,0.5240922570228577,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.928074300289154,0.4922433495521545,0.3448395133018493,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8599532842636108,0.3945274651050567,0.3758740127086639,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.6527525782585144,0.169327974319458,0.7770707607269287,285.0816650390625,284.95001220703125,305.26708984375,298.0638732910156,301.4049377441406,297.27740478515625,285.0816650390625,1.0,0.5440798401832581,1.0,1.0,0.6000365614891052,1.0,-2.8375024795532227,1.4613531827926636,1.3761491775512695,0.8162698149681091,1.0,1.0,0.0,144.7861328125,155.0,81882.3125,0.0,1999.23681640625,1.0,278.1499938964844,283.04937744140625,301.06890869140625,306.4245300292969,293.1499938964844,293.1499938964844,278.1499938964844,35964.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376588225364685,1.0,0.0,0.0,3.9944913387298575,3.994518756866455,1.0646730288499384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13604.712890625,0.0,1950.9783935546875,1895.4371337890625,0.0,2819.849609375,0.9827330112457277,1.0,0.0,3.0,1.0,0.0
17680260,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8426499366760254,0.3768543601036072,0.3414766788482666,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9621285796165466,0.5519349575042725,0.5239434242248535,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9241164922714232,0.4959224164485931,0.3474949896335602,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8552373647689819,0.3951148688793182,0.3765743374824524,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.6491376757621765,0.1695150732994079,0.7785884141921997,285.0808410644531,284.95001220703125,305.2356872558594,298.0393371582031,301.3847961425781,297.2764892578125,285.0808410644531,1.0,0.5471190810203552,1.0,1.0,0.6010323166847229,1.0,-2.8431661128997803,1.4630578756332395,1.380108118057251,0.8167376518249512,1.0,1.0,0.0,148.505859375,158.0,81868.0546875,0.0,2026.4774169921875,1.0,278.1499938964844,283.04766845703125,301.0440673828125,306.39923095703125,293.1499938964844,293.1499938964844,278.1499938964844,35977.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386198282241821,1.0,0.0,0.0,3.995198249816896,3.995225667953491,1.065049787030148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13591.9111328125,0.0,1952.0142822265625,1895.4371337890625,0.0,2828.8232421875,0.9829011559486388,1.0,0.0,3.0,1.0,0.0
17680320,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8426499366760254,0.3768543601036072,0.3414766788482666,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9621285796165466,0.5519349575042725,0.5239434242248535,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9241164922714232,0.4959224164485931,0.3474949896335602,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.8552373647689819,0.3951148688793182,0.3765743374824524,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.6491376757621765,0.1695150732994079,0.7785884141921997,285.0808410644531,284.95001220703125,305.2356872558594,298.0393371582031,301.3847961425781,297.2764892578125,285.0808410644531,1.0,0.5471190810203552,1.0,1.0,0.6010323166847229,1.0,-2.8431661128997803,1.4630578756332395,1.380108118057251,0.8167376518249512,1.0,1.0,0.0,148.505859375,158.0,81868.0546875,0.0,2026.4774169921875,1.0,278.1499938964844,283.04766845703125,301.0440673828125,306.39923095703125,293.1499938964844,293.1499938964844,278.1499938964844,35977.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386198282241821,1.0,0.0,0.0,3.995198249816896,3.995225667953491,1.065049787030148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13591.9111328125,0.0,1952.0142822265625,1895.4371337890625,0.0,2828.8232421875,0.9829011559486388,1.0,0.0,3.0,1.0,0.0
17680380,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.838168740272522,0.3766577839851379,0.3414292633533478,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9564120173454284,0.5516795516014099,0.5238258838653564,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9208090901374816,0.4995759725570678,0.350125104188919,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8510733246803284,0.3956622779369354,0.3772265911102295,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.6459483504295349,0.1696856021881103,0.7799821496009827,285.0790710449219,284.95001220703125,305.2003479003906,298.0118408203125,301.3627014160156,297.2754821777344,285.0789794921875,1.0,0.5499653220176697,1.0,1.0,0.6020280718803406,1.0,-2.848588228225708,1.4646557569503784,1.3839324712753296,0.8171356916427612,1.0,1.0,0.0,151.97845458984375,161.0,81835.9140625,0.0,2052.223876953125,1.0,278.1499938964844,283.04522705078125,301.0165405273437,306.3699951171875,293.1499938964844,293.1499938964844,278.1499938964844,35985.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83961021900177,1.0,0.0,0.0,3.995646715164185,3.995674133300781,1.065288984136714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13574.7685546875,0.0,1952.6717529296875,1895.4371337890625,0.0,2838.07373046875,0.983007788658142,1.0,0.0,3.0,1.0,0.0
17680440,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.838168740272522,0.3766577839851379,0.3414292633533478,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9564120173454284,0.5516795516014099,0.5238258838653564,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9208090901374816,0.4995759725570678,0.350125104188919,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8510733246803284,0.3956622779369354,0.3772265911102295,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.6459483504295349,0.1696856021881103,0.7799821496009827,285.0790710449219,284.95001220703125,305.2003479003906,298.0118408203125,301.3627014160156,297.2754821777344,285.0789794921875,1.0,0.5499653220176697,1.0,1.0,0.6020280718803406,1.0,-2.848588228225708,1.4646557569503784,1.3839324712753296,0.8171356916427612,1.0,1.0,0.0,151.97845458984375,161.0,81835.9140625,0.0,2052.223876953125,1.0,278.1499938964844,283.04522705078125,301.0165405273437,306.3699951171875,293.1499938964844,293.1499938964844,278.1499938964844,35985.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83961021900177,1.0,0.0,0.0,3.995646715164185,3.995674133300781,1.065288984136714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13574.7685546875,0.0,1952.6717529296875,1895.4371337890625,0.0,2838.07373046875,0.983007788658142,1.0,0.0,3.0,1.0,0.0
17680500,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8360610604286194,0.3765513896942138,0.3413964807987213,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.953648030757904,0.551548957824707,0.523766279220581,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.919311821460724,0.501395583152771,0.3514336347579956,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8491262793540955,0.39592444896698,0.3775398731231689,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.6444586515426636,0.1697663366794586,0.7806488275527954,285.0778503417969,284.95001220703125,305.1813049316406,297.9970703125,301.3511047363281,297.2749328613281,285.0777587890625,1.0,0.5513436198234558,1.0,1.0,0.6025259494781494,1.0,-2.851226568222046,1.4654194116592407,1.3858070373535156,0.8173094987869263,1.0,1.0,0.0,153.66334533691406,161.0,81814.8046875,0.0,2064.762939453125,1.0,278.1499938964844,283.0437927246094,301.00201416015625,306.354248046875,293.1499938964844,293.1499938964844,278.1499938964844,35988.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401324152946472,1.0,0.0,0.0,3.995814323425293,3.9958419799804688,1.0653783419911631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13564.9521484375,0.0,1952.917724609375,1895.4371337890625,0.0,2842.952392578125,0.9830477237701416,1.0,0.0,3.0,1.0,0.0
17680560,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8340364694595337,0.3764358758926391,0.3413542807102203,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9509506821632384,0.5514077544212341,0.523697555065155,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9179162383079528,0.5032057166099548,0.3527348041534424,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.8472639918327332,0.3961738646030426,0.3778397738933563,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.6430349349975586,0.1698421239852905,0.7812865972518921,285.0762634277344,284.95001220703125,305.16143798828125,297.9817199707031,301.3388366699219,297.2743225097656,285.0761413574219,1.0,0.5526858568191528,1.0,1.0,0.6030381917953491,1.0,-2.8537845611572266,1.4661271572113037,1.3876575231552124,0.8174363374710083,1.0,1.0,0.0,155.3089141845703,164.0,81788.2734375,0.0,2076.99853515625,1.0,278.1499938964844,283.0420837402344,300.98663330078125,306.3372802734375,293.1499938964844,293.1499938964844,278.1499938964844,35990.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406418561935425,1.0,0.0,0.0,3.9959404468536377,3.9959681034088135,1.0654456445990943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13553.8125,0.0,1953.1025390625,1895.4371337890625,0.0,2847.712646484375,0.9830777049064636,1.0,0.0,3.0,1.0,0.0
17680620,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8301525712013245,0.3761851191520691,0.3412504196166992,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9456679821014404,0.5510967373847961,0.52353435754776,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.915325939655304,0.5068068504333496,0.3553222715854645,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8437122106552124,0.396645575761795,0.3784120082855224,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.6403231620788574,0.1699831634759903,0.782505214214325,285.0724182128906,284.95001220703125,305.119384765625,297.9493103027344,301.313232421875,297.2730407714844,285.072265625,1.0,0.5553050637245178,1.0,1.0,0.6040626764297485,1.0,-2.858726024627685,1.4674562215805054,1.3912699222564695,0.8176242113113403,1.0,1.0,0.0,158.5413055419922,167.0,81725.765625,0.0,2100.954833984375,1.0,278.1499938964844,283.03814697265625,300.9543762207031,306.301025390625,293.1499938964844,293.1499938964844,278.1499938964844,35994.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416889905929565,1.0,0.0,0.0,3.996125459671021,3.996153116226196,1.0655443247742369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13529.1943359375,0.0,1953.3739013671875,1895.4371337890625,0.0,2857.499267578125,0.983121693134308,1.0,0.0,3.0,1.0,0.0
17680680,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8301525712013245,0.3761851191520691,0.3412504196166992,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.9456679821014404,0.5510967373847961,0.52353435754776,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.915325939655304,0.5068068504333496,0.3553222715854645,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8437122106552124,0.396645575761795,0.3784120082855224,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.6403231620788574,0.1699831634759903,0.782505214214325,285.0724182128906,284.95001220703125,305.119384765625,297.9493103027344,301.313232421875,297.2730407714844,285.072265625,1.0,0.5553050637245178,1.0,1.0,0.6040626764297485,1.0,-2.858726024627685,1.4674562215805054,1.3912699222564695,0.8176242113113403,1.0,1.0,0.0,158.5413055419922,167.0,81725.765625,0.0,2100.954833984375,1.0,278.1499938964844,283.03814697265625,300.9543762207031,306.301025390625,293.1499938964844,293.1499938964844,278.1499938964844,35994.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416889905929565,1.0,0.0,0.0,3.996125459671021,3.996153116226196,1.0655443247742369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13529.1943359375,0.0,1953.3739013671875,1895.4371337890625,0.0,2857.499267578125,0.983121693134308,1.0,0.0,3.0,1.0,0.0
17680740,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8264376521110535,0.3759075403213501,0.3411209881305694,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.94050532579422,0.5507411956787109,0.5233299732208252,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9129504561424256,0.5103808641433716,0.3578896820545196,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8403440713882446,0.3970806002616882,0.3789480030536651,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6377559900283813,0.1701099276542663,0.7836513519287109,285.0677185058594,284.95001220703125,305.0746154785156,297.9150085449219,301.2862854003906,297.27166748046875,285.0675354003906,1.0,0.5578511357307434,1.0,1.0,0.6050871014595032,1.0,-2.863431930541992,1.4686723947525024,1.3947596549987793,0.8177225589752197,1.0,1.0,0.0,161.7177276611328,170.0,81651.3515625,0.0,2124.321533203125,1.0,278.1499938964844,283.0335998535156,300.9202575683594,306.261962890625,293.1499938964844,293.1499938964844,278.1499938964844,35996.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427587151527405,1.0,0.0,0.0,3.9962451457977295,3.996272802352905,1.0656081030901987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13501.6923828125,0.0,1953.5494384765625,1895.4371337890625,0.0,2867.50048828125,0.9831501841545104,1.0,0.0,3.0,1.0,0.0
17680800,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8264376521110535,0.3759075403213501,0.3411209881305694,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.94050532579422,0.5507411956787109,0.5233299732208252,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9129504561424256,0.5103808641433716,0.3578896820545196,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8403440713882446,0.3970806002616882,0.3789480030536651,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.6377559900283813,0.1701099276542663,0.7836513519287109,285.0677185058594,284.95001220703125,305.0746154785156,297.9150085449219,301.2862854003906,297.27166748046875,285.0675354003906,1.0,0.5578511357307434,1.0,1.0,0.6050871014595032,1.0,-2.863431930541992,1.4686723947525024,1.3947596549987793,0.8177225589752197,1.0,1.0,0.0,161.7177276611328,170.0,81651.3515625,0.0,2124.321533203125,1.0,278.1499938964844,283.0335998535156,300.9202575683594,306.261962890625,293.1499938964844,293.1499938964844,278.1499938964844,35996.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427587151527405,1.0,0.0,0.0,3.9962451457977295,3.996272802352905,1.0656081030901987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13501.6923828125,0.0,1953.5494384765625,1895.4371337890625,0.0,2867.50048828125,0.9831501841545104,1.0,0.0,3.0,1.0,0.0
17680860,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8228442072868347,0.3755946159362793,0.3409588634967804,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.935441792011261,0.5503209829330444,0.523064911365509,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9107459783554076,0.513916015625,0.3604294657707214,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.837117075920105,0.3974673748016357,0.3794374167919159,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.6353005170822144,0.1702176928520202,0.7847066521644592,285.0619812011719,284.95001220703125,305.0275573730469,297.879150390625,301.25787353515625,297.2701416015625,285.0617370605469,1.0,0.5603232979774475,1.0,1.0,0.6061286330223083,1.0,-2.8678295612335205,1.4697197675704956,1.3981096744537354,0.8176805377006531,1.0,1.0,0.0,164.84930419921875,173.0,81563.5078125,0.0,2147.02001953125,1.0,278.1499938964844,283.0282897949219,300.88427734375,306.219970703125,293.1499938964844,293.1499938964844,278.1499938964844,35997.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438088297843933,1.0,0.0,0.0,3.996315717697144,3.9963433742523193,1.0656458471203225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13471.048828125,0.0,1953.6529541015625,1895.4371337890625,0.0,2877.321044921875,0.9831669330596924,1.0,0.0,3.0,1.0,0.0
17680920,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8228442072868347,0.3755946159362793,0.3409588634967804,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.935441792011261,0.5503209829330444,0.523064911365509,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9107459783554076,0.513916015625,0.3604294657707214,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.837117075920105,0.3974673748016357,0.3794374167919159,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.6353005170822144,0.1702176928520202,0.7847066521644592,285.0619812011719,284.95001220703125,305.0275573730469,297.879150390625,301.25787353515625,297.2701416015625,285.0617370605469,1.0,0.5603232979774475,1.0,1.0,0.6061286330223083,1.0,-2.8678295612335205,1.4697197675704956,1.3981096744537354,0.8176805377006531,1.0,1.0,0.0,164.84930419921875,173.0,81563.5078125,0.0,2147.02001953125,1.0,278.1499938964844,283.0282897949219,300.88427734375,306.219970703125,293.1499938964844,293.1499938964844,278.1499938964844,35997.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438088297843933,1.0,0.0,0.0,3.996315717697144,3.9963433742523193,1.0656458471203225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13471.048828125,0.0,1953.6529541015625,1895.4371337890625,0.0,2877.321044921875,0.9831669330596924,1.0,0.0,3.0,1.0,0.0
17680980,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.819328784942627,0.3752586543560028,0.3407759070396423,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9304673075675964,0.5498574376106262,0.5227593183517456,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.90867280960083,0.517426073551178,0.3629514873027801,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8339983820915222,0.3978228867053985,0.3798970878124237,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.6329303979873657,0.1703131198883056,0.7857055068016052,285.0556640625,284.95001220703125,304.9786376953125,297.84210205078125,301.2287902832031,297.2685241699219,285.055419921875,1.0,0.5627521276473999,1.0,1.0,0.6071701049804688,1.0,-2.872025728225708,1.470671772956848,1.4013540744781494,0.8175619840621948,1.0,1.0,0.0,167.96658325195312,176.0,81468.421875,0.0,2169.375,1.0,278.1499938964844,283.0225830078125,300.84735107421875,306.17645263671875,293.1499938964844,293.1499938964844,278.1499938964844,35998.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844889223575592,1.0,0.0,0.0,3.996365547180176,3.996393203735352,1.0656723361535114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13438.8203125,0.0,1953.72607421875,1895.4371337890625,0.0,2887.42724609375,0.9831787943840028,1.0,0.0,3.0,1.0,0.0
17681040,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.819328784942627,0.3752586543560028,0.3407759070396423,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9304673075675964,0.5498574376106262,0.5227593183517456,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.90867280960083,0.517426073551178,0.3629514873027801,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8339983820915222,0.3978228867053985,0.3798970878124237,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.6329303979873657,0.1703131198883056,0.7857055068016052,285.0556640625,284.95001220703125,304.9786376953125,297.84210205078125,301.2287902832031,297.2685241699219,285.055419921875,1.0,0.5627521276473999,1.0,1.0,0.6071701049804688,1.0,-2.872025728225708,1.470671772956848,1.4013540744781494,0.8175619840621948,1.0,1.0,0.0,167.96658325195312,176.0,81468.421875,0.0,2169.375,1.0,278.1499938964844,283.0225830078125,300.84735107421875,306.17645263671875,293.1499938964844,293.1499938964844,278.1499938964844,35998.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844889223575592,1.0,0.0,0.0,3.996365547180176,3.996393203735352,1.0656723361535114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13438.8203125,0.0,1953.72607421875,1895.4371337890625,0.0,2887.42724609375,0.9831787943840028,1.0,0.0,3.0,1.0,0.0
