time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8175926208496094,0.3750798106193542,0.3406746387481689,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9280176162719728,0.5496050715446472,0.5225871205329895,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.907682478427887,0.5191690921783447,0.3642040491104126,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.832474410533905,0.3979859352111816,0.3801129758358001,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6317731738090515,0.1703550368547439,0.786178469657898,285.05224609375,284.95001220703125,304.9535827636719,297.8232116699219,301.21392822265625,297.2677001953125,285.0519714355469,1.0,0.5639477968215942,1.0,1.0,0.6076908707618713,1.0,-2.874030351638794,1.471103310585022,1.402927041053772,0.8174663186073303,1.0,1.0,0.0,169.51869201660156,176.0,81417.65625,0.0,2180.384033203125,1.0,278.1499938964844,283.01953125,300.8284912109375,306.1540222167969,293.1499938964844,293.1499938964844,278.1499938964844,35998.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454247713088989,1.0,0.0,0.0,3.996383190155029,3.996410846710205,1.0656817721610423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13422.0,0.0,1953.7518310546875,1895.4371337890625,0.0,2892.4384765625,0.983182966709137,1.0,0.0,3.0,1.0,0.0
17681160,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8158659338951111,0.3748938739299774,0.3405669331550598,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9255945682525636,0.5493387579917908,0.5224019289016724,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9067197442054749,0.5209032297134399,0.3654505312442779,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8309707641601562,0.3981391191482544,0.3803195357322693,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.6306319236755371,0.170393094420433,0.7866338491439819,285.0486755371094,284.95001220703125,304.92822265625,297.8041687011719,301.19891357421875,297.2668762207031,285.04840087890625,1.0,0.5651317834854126,1.0,1.0,0.6082070469856262,1.0,-2.875972032546997,1.4715101718902588,1.4044617414474487,0.8173513412475586,1.0,1.0,0.0,171.067626953125,179.0,81365.1171875,0.0,2191.28515625,1.0,278.1499938964844,283.0163879394531,300.8094787597656,306.1312866210937,293.1499938964844,293.1499938964844,278.1499938964844,35998.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459575176239014,1.0,0.0,0.0,3.996397256851196,3.996424913406372,1.065689275492332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13404.8173828125,0.0,1953.7724609375,1895.4371337890625,0.0,2897.42333984375,0.9831863045692444,1.0,0.0,3.0,1.0,0.0
17681220,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8135272264480591,0.3746282756328583,0.3404090106487274,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9223456978797911,0.548952043056488,0.5221268534660339,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9054534435272216,0.5232468247413635,0.3671353161334991,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8289551138877869,0.3983300626277923,0.3805839717388153,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6291027069091797,0.1704380810260772,0.7872225642204285,285.0435791015625,284.95001220703125,304.893310546875,297.7781066894531,301.17828369140625,297.2657165527344,285.0433044433594,1.0,0.5667219161987305,1.0,1.0,0.6089090704917908,1.0,-2.878502368927002,1.4720112085342407,1.4064912796020508,0.8171537518501282,1.0,1.0,0.0,173.1686553955078,179.0,81290.8125,0.0,2205.916748046875,1.0,278.1499938964844,283.0119323730469,300.7833557128906,306.0998840332031,293.1499938964844,293.1499938964844,278.1499938964844,35999.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466733694076538,1.0,0.0,0.0,3.9964118003845215,3.996439218521118,1.0656968925104593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13380.89453125,0.0,1953.7935791015625,1895.4371337890625,0.0,2904.122802734375,0.9831897616386414,1.0,0.0,3.0,1.0,0.0
17681280,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.81242835521698,0.3744982182979584,0.3403301239013672,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9208368062973022,0.5487600564956665,0.5219879150390625,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9048736095428468,0.5243430733680725,0.3679236769676208,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.828016996383667,0.398412823677063,0.3807017207145691,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.6283912062644958,0.1704564988613128,0.7874871492385864,285.0411071777344,284.95001220703125,304.8767395019531,297.7657775878906,301.16851806640625,297.26513671875,285.0408020019531,1.0,0.5674622058868408,1.0,1.0,0.6092394590377808,1.0,-2.879648208618164,1.4722254276275637,1.40742290019989,0.8170443177223206,1.0,1.0,0.0,174.15542602539062,182.0,81254.7890625,0.0,2212.723876953125,1.0,278.1499938964844,283.0097961425781,300.7710266113281,306.0849609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470056056976318,1.0,0.0,0.0,3.9964168071746826,3.9964442253112793,1.0656996209945646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13369.4404296875,0.0,1953.801025390625,1895.4371337890625,0.0,2907.232666015625,0.9831909537315368,1.0,0.0,3.0,1.0,0.0
17681340,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8089911937713623,0.3740756809711456,0.3400692045688629,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9162165522575378,0.5481283664703369,0.5215240716934204,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9031260013580322,0.527749240398407,0.3703733384609222,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8251245021820068,0.3986491858959198,0.3810486197471618,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6261980533599854,0.1705056428909301,0.7882763147354126,285.0331115722656,284.95001220703125,304.8246459960937,297.72723388671875,301.1379089355469,297.2633972167969,285.03277587890625,1.0,0.5697510838508606,1.0,1.0,0.6102718114852905,1.0,-2.883087158203125,1.472826600074768,1.4102604389190674,0.8166543245315552,1.0,1.0,0.0,177.23641967773438,185.0,81139.765625,0.0,2233.7724609375,1.0,278.1499938964844,283.0028991699219,300.73248291015625,306.0380859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84803706407547,1.0,0.0,0.0,3.996429681777954,3.996457099914551,1.065706442204828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13333.314453125,0.0,1953.81982421875,1895.4371337890625,0.0,2916.888671875,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
17681400,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8089911937713623,0.3740756809711456,0.3400692045688629,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9162165522575378,0.5481283664703369,0.5215240716934204,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9031260013580322,0.527749240398407,0.3703733384609222,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8251245021820068,0.3986491858959198,0.3810486197471618,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6261980533599854,0.1705056428909301,0.7882763147354126,285.0331115722656,284.95001220703125,304.8246459960937,297.72723388671875,301.1379089355469,297.2633972167969,285.03277587890625,1.0,0.5697510838508606,1.0,1.0,0.6102718114852905,1.0,-2.883087158203125,1.472826600074768,1.4102604389190674,0.8166543245315552,1.0,1.0,0.0,177.23641967773438,185.0,81139.765625,0.0,2233.7724609375,1.0,278.1499938964844,283.0028991699219,300.73248291015625,306.0380859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84803706407547,1.0,0.0,0.0,3.996429681777954,3.996457099914551,1.065706442204828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13333.314453125,0.0,1953.81982421875,1895.4371337890625,0.0,2916.888671875,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
17681460,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8055365681648254,0.3736371695995331,0.3397939801216125,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.91177099943161,0.5474650859832764,0.5210305452346802,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.90146666765213,0.531136691570282,0.3728097677230835,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8222901225090027,0.3988633751869201,0.3813746273517608,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6240483522415161,0.1705464869737625,0.7890286445617676,285.0249328613281,284.95001220703125,304.7723388671875,297.6888732910156,301.1073303222656,297.2616271972656,285.02459716796875,1.0,0.5720139741897583,1.0,1.0,0.6112726926803589,1.0,-2.8863863945007324,1.473399996757507,1.4129862785339355,0.816251814365387,1.0,1.0,0.0,180.3168334960937,188.0,81023.1640625,0.0,2254.625732421875,1.0,278.1499938964844,282.9959411621094,300.69403076171875,305.9911499023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490403890609741,1.0,0.0,0.0,3.996439218521118,3.996466636657715,1.0657115581125254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13297.0859375,0.0,1953.8338623046875,1895.4371337890625,0.0,2926.28369140625,0.983196258544922,1.0,0.0,3.0,1.0,0.0
17681520,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8055365681648254,0.3736371695995331,0.3397939801216125,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.91177099943161,0.5474650859832764,0.5210305452346802,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.90146666765213,0.531136691570282,0.3728097677230835,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8222901225090027,0.3988633751869201,0.3813746273517608,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6240483522415161,0.1705464869737625,0.7890286445617676,285.0249328613281,284.95001220703125,304.7723388671875,297.6888732910156,301.1073303222656,297.2616271972656,285.02459716796875,1.0,0.5720139741897583,1.0,1.0,0.6112726926803589,1.0,-2.8863863945007324,1.473399996757507,1.4129862785339355,0.816251814365387,1.0,1.0,0.0,180.3168334960937,188.0,81023.1640625,0.0,2254.625732421875,1.0,278.1499938964844,282.9959411621094,300.69403076171875,305.9911499023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490403890609741,1.0,0.0,0.0,3.996439218521118,3.996466636657715,1.0657115581125254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13297.0859375,0.0,1953.8338623046875,1895.4371337890625,0.0,2926.28369140625,0.983196258544922,1.0,0.0,3.0,1.0,0.0
17681580,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8020966053009033,0.3731749355792999,0.3394972681999206,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9075246453285216,0.5467541217803955,0.5204916596412659,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8998642563819885,0.5344933271408081,0.3752246499061584,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8194999694824219,0.3990438580513,0.3816685974597931,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6219314932823181,0.1705749779939651,0.7897246479988098,285.0166015625,284.95001220703125,304.72021484375,297.651123046875,301.07696533203125,297.2598876953125,285.0162658691406,1.0,0.5742394924163818,1.0,1.0,0.6122735738754272,1.0,-2.889474630355835,1.473873734474182,1.4156010150909424,0.8157821297645569,1.0,1.0,0.0,183.38967895507807,191.0,80905.1875,0.0,2275.119140625,1.0,278.1499938964844,282.9888916015625,300.6561889648437,305.9446105957031,293.1499938964844,293.1499938964844,278.1499938964844,35999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500085473060608,1.0,0.0,0.0,3.996445417404175,3.996472835540772,1.065714855030819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.9892578125,0.0,1953.8428955078125,1895.4371337890625,0.0,2935.350830078125,0.9831977486610411,1.0,0.0,3.0,1.0,0.0
17681640,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8020966053009033,0.3731749355792999,0.3394972681999206,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9075246453285216,0.5467541217803955,0.5204916596412659,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8998642563819885,0.5344933271408081,0.3752246499061584,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8194999694824219,0.3990438580513,0.3816685974597931,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6219314932823181,0.1705749779939651,0.7897246479988098,285.0166015625,284.95001220703125,304.72021484375,297.651123046875,301.07696533203125,297.2598876953125,285.0162658691406,1.0,0.5742394924163818,1.0,1.0,0.6122735738754272,1.0,-2.889474630355835,1.473873734474182,1.4156010150909424,0.8157821297645569,1.0,1.0,0.0,183.38967895507807,191.0,80905.1875,0.0,2275.119140625,1.0,278.1499938964844,282.9888916015625,300.6561889648437,305.9446105957031,293.1499938964844,293.1499938964844,278.1499938964844,35999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500085473060608,1.0,0.0,0.0,3.996445417404175,3.996472835540772,1.065714855030819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.9892578125,0.0,1953.8428955078125,1895.4371337890625,0.0,2935.350830078125,0.9831977486610411,1.0,0.0,3.0,1.0,0.0
17681700,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8004008531570435,0.3729387521743774,0.3393443822860718,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9054878354072572,0.5463884472846985,0.5202125906944275,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8990839123725891,0.5361656546592712,0.3764277696609497,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8181196451187134,0.3991269469261169,0.3818088173866272,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6208834052085876,0.1705866754055023,0.790061354637146,285.01239013671875,284.95001220703125,304.6943664550781,297.632568359375,301.06182861328125,297.259033203125,285.0120544433594,1.0,0.5753437280654907,1.0,1.0,0.6127740740776062,1.0,-2.8909733295440674,1.474089741706848,1.4168837070465088,0.8155352473258972,1.0,1.0,0.0,184.92665100097656,191.0,80846.0859375,0.0,2285.30615234375,1.0,278.1499938964844,282.9853515625,300.637451171875,305.9214782714844,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504690527915955,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13243.0517578125,0.0,1953.8465576171875,1895.4371337890625,0.0,2939.6640625,0.983198344707489,1.0,0.0,3.0,1.0,0.0
17681760,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7987183928489685,0.3726958334445953,0.3391855955123901,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.903508722782135,0.5460070967674255,0.5199193954467773,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8983050584793091,0.5378094911575317,0.3776139914989471,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8167441487312317,0.3992007672786712,0.3819404244422912,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6198384165763855,0.1705948114395141,0.7903826236724854,285.0081787109375,284.95001220703125,304.668701171875,297.6142578125,301.0468139648437,297.2580871582031,285.0078125,1.0,0.5764372944831848,1.0,1.0,0.6132889986038208,1.0,-2.8924002647399902,1.4742542505264282,1.418146014213562,0.8152528405189514,1.0,1.0,0.0,186.4628448486328,194.0,80786.890625,0.0,2295.37255859375,1.0,278.1499938964844,282.9818115234375,300.6190490722656,305.8986511230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509207963943481,1.0,0.0,0.0,3.996449708938599,3.9964773654937744,1.0657172424544117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13225.263671875,0.0,1953.849365234375,1895.4371337890625,0.0,2943.895751953125,0.9831988215446472,1.0,0.0,3.0,1.0,0.0
17681820,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7953933477401733,0.3721945881843567,0.3388548791408539,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8996722102165222,0.5452069044113159,0.519300103187561,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8967505693435669,0.5410166382789612,0.3799400925636291,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8140037059783936,0.3993279933929443,0.3821848630905151,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6177539825439453,0.1706031858921051,0.7909921407699585,284.9996337890625,284.95001220703125,304.61822509765625,297.5787048339844,301.0169982910156,297.2558898925781,284.9992980957031,1.0,0.5785990357398987,1.0,1.0,0.61431884765625,1.0,-2.895080327987671,1.4744958877563477,1.4205844402313232,0.8146433234214783,1.0,1.0,0.0,189.5380249023437,197.0,80668.5234375,0.0,2315.242919921875,1.0,278.1499938964844,282.9747314453125,300.5831604003906,305.8538513183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517738580703735,1.0,0.0,0.0,3.996452569961548,3.996479988098145,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.1513671875,0.0,1953.853515625,1895.4371337890625,0.0,2951.887939453125,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17681880,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7953933477401733,0.3721945881843567,0.3388548791408539,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8996722102165222,0.5452069044113159,0.519300103187561,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8967505693435669,0.5410166382789612,0.3799400925636291,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8140037059783936,0.3993279933929443,0.3821848630905151,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6177539825439453,0.1706031858921051,0.7909921407699585,284.9996337890625,284.95001220703125,304.61822509765625,297.5787048339844,301.0169982910156,297.2558898925781,284.9992980957031,1.0,0.5785990357398987,1.0,1.0,0.61431884765625,1.0,-2.895080327987671,1.4744958877563477,1.4205844402313232,0.8146433234214783,1.0,1.0,0.0,189.5380249023437,197.0,80668.5234375,0.0,2315.242919921875,1.0,278.1499938964844,282.9747314453125,300.5831604003906,305.8538513183594,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517738580703735,1.0,0.0,0.0,3.996452569961548,3.996479988098145,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.1513671875,0.0,1953.853515625,1895.4371337890625,0.0,2951.887939453125,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17681940,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7921185493469238,0.3716695606708526,0.3385032713413238,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8958843946456909,0.5443493127822876,0.5186272263526917,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.895180881023407,0.5441004037857056,0.3821813762187958,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.81126469373703,0.3994234502315521,0.3823997974395752,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6156657934188843,0.1705985218286514,0.7915460467338562,284.9911193847656,284.95001220703125,304.5691833496094,297.5447692871094,300.98785400390625,297.2533264160156,284.9907531738281,1.0,0.5807194113731384,1.0,1.0,0.6153486967086792,1.0,-2.897467374801636,1.4745904207229614,1.4228769540786743,0.8139652013778687,1.0,1.0,0.0,192.6150665283203,200.0,80551.3671875,0.0,2334.640380859375,1.0,278.1499938964844,282.9677124023437,300.54901123046875,305.810791015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525686860084534,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13156.0546875,0.0,1953.856201171875,1895.4371337890625,0.0,2959.33544921875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17682000,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7921185493469238,0.3716695606708526,0.3385032713413238,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8958843946456909,0.5443493127822876,0.5186272263526917,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.895180881023407,0.5441004037857056,0.3821813762187958,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.81126469373703,0.3994234502315521,0.3823997974395752,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6156657934188843,0.1705985218286514,0.7915460467338562,284.9911193847656,284.95001220703125,304.5691833496094,297.5447692871094,300.98785400390625,297.2533264160156,284.9907531738281,1.0,0.5807194113731384,1.0,1.0,0.6153486967086792,1.0,-2.897467374801636,1.4745904207229614,1.4228769540786743,0.8139652013778687,1.0,1.0,0.0,192.6150665283203,200.0,80551.3671875,0.0,2334.640380859375,1.0,278.1499938964844,282.9677124023437,300.54901123046875,305.810791015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525686860084534,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13156.0546875,0.0,1953.856201171875,1895.4371337890625,0.0,2959.33544921875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17682060,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7889065742492676,0.3711275458335876,0.3381358683109283,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8921608924865723,0.5434540510177612,0.5179166197776794,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8936378359794617,0.5471330285072327,0.3843788504600525,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8085281252861023,0.3994945883750915,0.3825912177562713,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6135739088058472,0.1705844402313232,0.7920565009117126,284.9827880859375,284.95001220703125,304.52203369140625,297.5128173828125,300.9598083496094,297.2507629394531,284.982421875,1.0,0.5828068256378174,1.0,1.0,0.6163380742073059,1.0,-2.899656295776367,1.474631428718567,1.4250247478485107,0.8132943511009216,1.0,1.0,0.0,195.68869018554688,203.0,80438.375,0.0,2353.701171875,1.0,278.1499938964844,282.9609375,300.5167541503906,305.769775390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853285014629364,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.5166015625,0.0,1953.85791015625,1895.4371337890625,0.0,2966.0478515625,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17682120,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7889065742492676,0.3711275458335876,0.3381358683109283,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8921608924865723,0.5434540510177612,0.5179166197776794,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8936378359794617,0.5471330285072327,0.3843788504600525,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8085281252861023,0.3994945883750915,0.3825912177562713,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6135739088058472,0.1705844402313232,0.7920565009117126,284.9827880859375,284.95001220703125,304.52203369140625,297.5128173828125,300.9598083496094,297.2507629394531,284.982421875,1.0,0.5828068256378174,1.0,1.0,0.6163380742073059,1.0,-2.899656295776367,1.474631428718567,1.4250247478485107,0.8132943511009216,1.0,1.0,0.0,195.68869018554688,203.0,80438.375,0.0,2353.701171875,1.0,278.1499938964844,282.9609375,300.5167541503906,305.769775390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853285014629364,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13123.5166015625,0.0,1953.85791015625,1895.4371337890625,0.0,2966.0478515625,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17682180,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7857638597488403,0.3705705404281616,0.3377540707588196,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8885104656219482,0.5425259470939636,0.5171727538108826,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8921390175819397,0.5501331090927124,0.3865482211112976,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8057885766029358,0.3995422720909118,0.382759690284729,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.611474335193634,0.1705624014139175,0.7925277948379517,284.9748229980469,284.95001220703125,304.4771423339844,297.48321533203125,300.93310546875,297.2483215332031,284.9745178222656,1.0,0.5848628878593445,1.0,1.0,0.6173273921012878,1.0,-2.901679754257202,1.4745913743972778,1.4270883798599243,0.8126011490821838,1.0,1.0,0.0,198.7535858154297,206.0,80331.46875,0.0,2372.451904296875,1.0,278.1499938964844,282.9545288085937,300.48687744140625,305.73150634765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539263010025024,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13093.076171875,0.0,1953.859130859375,1895.4371337890625,0.0,2972.058349609375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17682240,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7857638597488403,0.3705705404281616,0.3377540707588196,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8885104656219482,0.5425259470939636,0.5171727538108826,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8921390175819397,0.5501331090927124,0.3865482211112976,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8057885766029358,0.3995422720909118,0.382759690284729,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.611474335193634,0.1705624014139175,0.7925277948379517,284.9748229980469,284.95001220703125,304.4771423339844,297.48321533203125,300.93310546875,297.2483215332031,284.9745178222656,1.0,0.5848628878593445,1.0,1.0,0.6173273921012878,1.0,-2.901679754257202,1.4745913743972778,1.4270883798599243,0.8126011490821838,1.0,1.0,0.0,198.7535858154297,206.0,80331.46875,0.0,2372.451904296875,1.0,278.1499938964844,282.9545288085937,300.48687744140625,305.73150634765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539263010025024,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13093.076171875,0.0,1953.859130859375,1895.4371337890625,0.0,2972.058349609375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17682300,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.7842183709144592,0.370288997888565,0.3375602960586548,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8867138624191284,0.5420553684234619,0.5167943239212036,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.891408383846283,0.5516284108161926,0.3876286745071411,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8044207692146301,0.3995614051818847,0.3828392624855041,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.6104214787483215,0.1705498695373535,0.7927561402320862,284.970947265625,284.95001220703125,304.4556579589844,297.4693908691406,300.9200439453125,297.2471618652344,284.9706420898437,1.0,0.5858840346336365,1.0,1.0,0.6178220510482788,1.0,-2.9026598930358887,1.4745566844940186,1.42810320854187,0.8122522234916687,1.0,1.0,0.0,200.2855834960937,206.0,80279.515625,0.0,2381.779296875,1.0,278.1499938964844,282.951416015625,300.4725036621094,305.7130126953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541845083236694,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13078.359375,0.0,1953.8594970703125,1895.4371337890625,0.0,2974.478515625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17682360,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7826923131942749,0.3700044751167297,0.3373633921146393,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8849380612373352,0.5415775775909424,0.5164084434509277,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8906922340393066,0.5531176328659058,0.3887044489383697,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8030673265457153,0.3995748162269592,0.3829130828380584,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6093759536743164,0.1705359369516372,0.792976438999176,284.9673156738281,284.95001220703125,304.4349365234375,297.456298828125,300.9076232910156,297.2460632324219,284.9670104980469,1.0,0.5868975520133972,1.0,1.0,0.6183127760887146,1.0,-2.903605937957764,1.47450852394104,1.4290975332260132,0.8119074702262878,1.0,1.0,0.0,201.8134155273437,209.0,80231.2734375,0.0,2391.0302734375,1.0,278.1499938964844,282.9485168457031,300.4591979980469,305.6957092285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544420003890991,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13064.71484375,0.0,1953.85986328125,1895.4371337890625,0.0,2976.891845703125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
17682420,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7804092764854431,0.3695676326751709,0.3370596170425415,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8822782039642334,0.5408400297164917,0.5158102512359619,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8896308541297913,0.5553723573684692,0.3903327882289886,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8010374903678894,0.3995860517024994,0.3830159902572632,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.6078023314476013,0.1705130785703659,0.793301522731781,284.9621887207031,284.95001220703125,304.4049377441406,297.4378662109375,300.88970947265625,297.2445068359375,284.9618835449219,1.0,0.5884255170822144,1.0,1.0,0.6190586090087891,1.0,-2.904993772506714,1.4744106531143188,1.4305832386016846,0.8113834261894226,1.0,1.0,0.0,204.12939453125,209.0,80163.34375,0.0,2404.981689453125,1.0,278.1499938964844,282.9444274902344,300.4407043457031,305.67156982421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548098802566528,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.640625,0.0,1953.8602294921875,1895.4371337890625,0.0,2980.340087890625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17682480,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7796967029571533,0.3694291412830353,0.3369631767272949,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8814475536346436,0.5406056046485901,0.5156199336051941,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.889301598072052,0.5560830235481262,0.3908460736274719,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8004029393196106,0.3995883762836456,0.3830473124980926,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.6073087453842163,0.1705056726932525,0.7934032082557678,284.9606018066406,284.95001220703125,304.3958435058594,297.43243408203125,300.8841552734375,297.2440185546875,284.9603271484375,1.0,0.5889063477516174,1.0,1.0,0.6192941069602966,1.0,-2.905425786972046,1.474376916885376,1.4310487508773804,0.81121826171875,1.0,1.0,0.0,204.860595703125,212.0,80142.5546875,0.0,2409.3779296875,1.0,278.1499938964844,282.94317626953125,300.4350891113281,305.66424560546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549027442932129,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13039.8251953125,0.0,1953.8603515625,1895.4371337890625,0.0,2981.21044921875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17682540,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7767761945724487,0.3688498437404632,0.3365583717823028,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8780393004417419,0.539619505405426,0.5148167014122009,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.88796466588974,0.5590357184410095,0.3929779529571533,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7977959513664246,0.3995899260044098,0.3831691443920135,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.6052744388580322,0.1704748272895813,0.7938234806060791,284.95477294921875,284.95001220703125,304.3602905273437,297.4119873046875,300.8626708984375,297.2421875,284.9545288085937,1.0,0.5908975005149841,1.0,1.0,0.6202754974365234,1.0,-2.9071877002716064,1.4742180109024048,1.4329698085784912,0.8105399012565613,1.0,1.0,0.0,207.89987182617188,215.0,80065.5625,0.0,2427.60498046875,1.0,278.1499938964844,282.9385986328125,300.41436767578125,305.6368713378906,293.1499938964844,293.1499938964844,278.1499938964844,36001.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85526442527771,1.0,0.0,0.0,3.996391296386719,3.996418952941896,1.0656860922608755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13018.3056640625,0.0,1953.782958984375,1895.4371337890625,0.0,2984.60107421875,0.9831862449645996,1.0,0.0,3.0,1.0,0.0
17682600,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7767761945724487,0.3688498437404632,0.3365583717823028,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8780393004417419,0.539619505405426,0.5148167014122009,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.88796466588974,0.5590357184410095,0.3929779529571533,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7977959513664246,0.3995899260044098,0.3831691443920135,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.6052744388580322,0.1704748272895813,0.7938234806060791,284.95477294921875,284.95001220703125,304.3602905273437,297.4119873046875,300.8626708984375,297.2421875,284.9545288085937,1.0,0.5908975005149841,1.0,1.0,0.6202754974365234,1.0,-2.9071877002716064,1.4742180109024048,1.4329698085784912,0.8105399012565613,1.0,1.0,0.0,207.89987182617188,215.0,80065.5625,0.0,2427.60498046875,1.0,278.1499938964844,282.9385986328125,300.41436767578125,305.6368713378906,293.1499938964844,293.1499938964844,278.1499938964844,36001.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85526442527771,1.0,0.0,0.0,3.996391296386719,3.996418952941896,1.0656860922608755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13018.3056640625,0.0,1953.782958984375,1895.4371337890625,0.0,2984.60107421875,0.9831862449645996,1.0,0.0,3.0,1.0,0.0
17682660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7739326357841492,0.3682717978954315,0.3361531496047973,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8747155070304871,0.5386268496513367,0.5140053033828735,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8866825699806213,0.5619824528694153,0.3951044082641601,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7952487468719482,0.3995853662490845,0.3832836449146271,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6032760143280029,0.1704461425542831,0.7942484617233276,284.9503479003906,284.95001220703125,304.32867431640625,297.39532470703125,300.8431091308594,297.2406005859375,284.9501647949219,1.0,0.5928758978843689,1.0,1.0,0.6212440729141235,1.0,-2.908929347991944,1.4740654230117798,1.4348640441894531,0.8098939657211304,0.9994803071022034,0.9994803071022034,0.0,210.9319610595703,218.0,79996.8671875,0.0,2445.781494140625,1.0,278.1499938964844,282.9353332519531,300.39697265625,305.6133728027344,293.1499938964844,293.1499938964844,278.1499938964844,36018.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554837107658386,1.0,0.0,0.0,3.995596647262573,3.995624303817749,1.0652623814166873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.3837890625,0.0,1952.8763427734373,1895.4371337890625,0.0,2986.65673828125,0.9830136895179749,1.0,0.0,3.0,1.0,0.0
17682720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7739326357841492,0.3682717978954315,0.3361531496047973,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8747155070304871,0.5386268496513367,0.5140053033828735,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8866825699806213,0.5619824528694153,0.3951044082641601,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7952487468719482,0.3995853662490845,0.3832836449146271,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6032760143280029,0.1704461425542831,0.7942484617233276,284.9503479003906,284.95001220703125,304.32867431640625,297.39532470703125,300.8431091308594,297.2406005859375,284.9501647949219,1.0,0.5928758978843689,1.0,1.0,0.6212440729141235,1.0,-2.908929347991944,1.4740654230117798,1.4348640441894531,0.8098939657211304,0.9994803071022034,0.9994803071022034,0.0,210.9319610595703,218.0,79996.8671875,0.0,2445.781494140625,1.0,278.1499938964844,282.9353332519531,300.39697265625,305.6133728027344,293.1499938964844,293.1499938964844,278.1499938964844,36018.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554837107658386,1.0,0.0,0.0,3.995596647262573,3.995624303817749,1.0652623814166873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.3837890625,0.0,1952.8763427734373,1895.4371337890625,0.0,2986.65673828125,0.9830136895179749,1.0,0.0,3.0,1.0,0.0
17682780,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7711710929870605,0.367702454328537,0.3357530534267425,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8714816570281982,0.5376373529434204,0.5131936073303223,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8854597210884094,0.5649319887161255,0.3972304761409759,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7927671074867249,0.3995822966098785,0.3833969533443451,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6013190746307373,0.1704233437776565,0.7946919202804565,284.9482116699219,284.95001220703125,304.3014221191406,297.3827819824219,300.825927734375,297.2392272949219,284.9481811523437,1.0,0.5948463678359985,1.0,1.0,0.6222126483917236,1.0,-2.9106969833374023,1.4739296436309814,1.436767339706421,0.8092808723449707,0.9971925616264344,0.9971925616264344,0.0,213.95518493652344,221.0,79934.6796875,0.0,2463.982421875,1.0,278.1499938964844,282.9342956542969,300.3833923339844,305.5939025878906,293.1499938964844,293.1499938964844,278.1499938964844,36062.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555464744567871,1.0,0.0,0.0,3.993216991424561,3.993244647979736,1.0639938636813897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.8369140625,0.0,1950.0992431640625,1895.4371337890625,0.0,2987.244873046875,0.9824974536895752,1.0,0.0,3.0,1.0,0.0
17682840,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7711710929870605,0.367702454328537,0.3357530534267425,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8714816570281982,0.5376373529434204,0.5131936073303223,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8854597210884094,0.5649319887161255,0.3972304761409759,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7927671074867249,0.3995822966098785,0.3833969533443451,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6013190746307373,0.1704233437776565,0.7946919202804565,284.9482116699219,284.95001220703125,304.3014221191406,297.3827819824219,300.825927734375,297.2392272949219,284.9481811523437,1.0,0.5948463678359985,1.0,1.0,0.6222126483917236,1.0,-2.9106969833374023,1.4739296436309814,1.436767339706421,0.8092808723449707,0.9971925616264344,0.9971925616264344,0.0,213.95518493652344,221.0,79934.6796875,0.0,2463.982421875,1.0,278.1499938964844,282.9342956542969,300.3833923339844,305.5939025878906,293.1499938964844,293.1499938964844,278.1499938964844,36062.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555464744567871,1.0,0.0,0.0,3.993216991424561,3.993244647979736,1.0639938636813897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.8369140625,0.0,1950.0992431640625,1895.4371337890625,0.0,2987.244873046875,0.9824974536895752,1.0,0.0,3.0,1.0,0.0
17682900,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7698262929916382,0.3674245774745941,0.3355582654476166,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8699034452438354,0.5371473431587219,0.5127910375595093,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8848749995231628,0.5664100050926208,0.3982950747013092,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7915555834770203,0.399584025144577,0.3834556341171264,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6003619432449341,0.1704166829586029,0.7949312925338745,284.9480895996094,284.95001220703125,304.2895812988281,297.378173828125,300.8184509277344,297.2386779785156,284.9480895996094,1.0,0.5958302021026611,1.0,1.0,0.6226969361305237,1.0,-2.911617040634156,1.473881483078003,1.4377355575561523,0.8089950084686279,0.9964895248413086,0.9964895248413086,0.0,215.4602966308593,221.0,79910.453125,0.0,2473.1240234375,1.0,278.1499938964844,282.9346008300781,300.3786315917969,305.5866394042969,293.1499938964844,293.1499938964844,278.1499938964844,36071.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555530905723572,1.0,0.0,0.0,3.991729974746704,3.991757392883301,1.0632014664224698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.66796875,0.0,1948.2203369140625,1895.4371337890625,0.0,2987.306884765625,0.9821701645851136,1.0,0.0,3.0,1.0,0.0
