time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7685022950172424,0.3671498298645019,0.3353662490844726,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8683480024337769,0.5366596579551697,0.5123906135559082,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8843046426773071,0.5678886771202087,0.3993602991104126,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7903610467910767,0.3995872437953949,0.38351571559906,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5994167327880859,0.1704125106334686,0.7951812148094177,284.9482421875,284.95001220703125,304.2789611816406,297.3747253417969,300.8115234375,297.2381896972656,284.9482727050781,1.0,0.5968137979507446,1.0,1.0,0.6231844425201416,1.0,-2.91255784034729,1.4738415479660034,1.438716173171997,0.8087171912193298,0.996005356311798,0.996005356311798,0.0,216.96348571777344,224.0,79891.1171875,0.0,2482.2998046875,1.0,278.1499938964844,282.93505859375,300.3748779296875,305.58074951171875,293.1499938964844,293.1499938964844,278.1499938964844,36073.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555192351341248,1.0,0.0,0.0,3.9903507232666016,3.9903781414031982,1.0624668220771127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.8017578125,0.0,1946.4156494140625,1895.4371337890625,0.0,2986.989501953125,0.9818620681762696,1.0,0.0,3.0,1.0,0.0
17683020,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7659134268760681,0.3666079640388489,0.3349895179271698,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8653022050857544,0.5356898307800293,0.5115951895713806,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8832035064697266,0.5708464980125427,0.4014913737773895,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.788020133972168,0.3995971977710724,0.3836393058300018,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5975609421730042,0.170411467552185,0.795713484287262,284.94903564453125,284.95001220703125,304.2616882324219,297.3714904785156,300.79986572265625,297.23736572265625,284.9490966796875,1.0,0.598781168460846,1.0,1.0,0.6241594552993774,1.0,-2.9144985675811768,1.4737944602966309,1.440704107284546,0.808195948600769,0.9957721829414368,0.9957721829414368,0.0,219.96571350097656,227.0,79872.5,0.0,2500.756103515625,1.0,278.1499938964844,282.9363098144531,300.37109375,305.5738830566406,293.1499938964844,293.1499938964844,278.1499938964844,36054.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553614616394043,1.0,0.0,0.0,3.988386631011963,3.988414287567138,1.0614213579174248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.06640625,0.0,1943.6842041015625,1895.4371337890625,0.0,2985.5107421875,0.9814119935035706,1.0,0.0,3.0,1.0,0.0
17683080,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7659134268760681,0.3666079640388489,0.3349895179271698,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8653022050857544,0.5356898307800293,0.5115951895713806,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8832035064697266,0.5708464980125427,0.4014913737773895,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.788020133972168,0.3995971977710724,0.3836393058300018,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5975609421730042,0.170411467552185,0.795713484287262,284.94903564453125,284.95001220703125,304.2616882324219,297.3714904785156,300.79986572265625,297.23736572265625,284.9490966796875,1.0,0.598781168460846,1.0,1.0,0.6241594552993774,1.0,-2.9144985675811768,1.4737944602966309,1.440704107284546,0.808195948600769,0.9957721829414368,0.9957721829414368,0.0,219.96571350097656,227.0,79872.5,0.0,2500.756103515625,1.0,278.1499938964844,282.9363098144531,300.37109375,305.5738830566406,293.1499938964844,293.1499938964844,278.1499938964844,36054.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553614616394043,1.0,0.0,0.0,3.988386631011963,3.988414287567138,1.0614213579174248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.06640625,0.0,1943.6842041015625,1895.4371337890625,0.0,2985.5107421875,0.9814119935035706,1.0,0.0,3.0,1.0,0.0
17683140,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.763395369052887,0.3660729825496673,0.3346196115016937,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8623352646827698,0.5347245335578918,0.5108045339584351,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8821466565132141,0.573800802230835,0.4036205410957336,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7857363820075989,0.3996091783046722,0.383765310049057,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5957455635070801,0.1704181730747223,0.7962819337844849,284.9501647949219,284.95001220703125,304.25,297.3735046386719,300.79107666015625,297.2367248535156,284.9502258300781,1.0,0.6007484197616577,1.0,1.0,0.6251345276832581,1.0,-2.9164974689483643,1.4737807512283323,1.4427165985107422,0.8077138662338257,0.9964566826820374,0.9964566826820374,0.0,222.96652221679688,230.0,79883.015625,0.0,2519.335693359375,1.0,278.1499938964844,282.9375305175781,300.3724060058594,305.57403564453125,293.1499938964844,293.1499938964844,278.1499938964844,36018.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550786375999451,1.0,0.0,0.0,3.987892866134644,3.98792028427124,1.0611585139486124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.4501953125,0.0,1942.7392578125,1895.4371337890625,0.0,2982.859130859375,0.981281876564026,1.0,0.0,3.0,1.0,0.0
17683200,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.763395369052887,0.3660729825496673,0.3346196115016937,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8623352646827698,0.5347245335578918,0.5108045339584351,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8821466565132141,0.573800802230835,0.4036205410957336,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7857363820075989,0.3996091783046722,0.383765310049057,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5957455635070801,0.1704181730747223,0.7962819337844849,284.9501647949219,284.95001220703125,304.25,297.3735046386719,300.79107666015625,297.2367248535156,284.9502258300781,1.0,0.6007484197616577,1.0,1.0,0.6251345276832581,1.0,-2.9164974689483643,1.4737807512283323,1.4427165985107422,0.8077138662338257,0.9964566826820374,0.9964566826820374,0.0,222.96652221679688,230.0,79883.015625,0.0,2519.335693359375,1.0,278.1499938964844,282.9375305175781,300.3724060058594,305.57403564453125,293.1499938964844,293.1499938964844,278.1499938964844,36018.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550786375999451,1.0,0.0,0.0,3.987892866134644,3.98792028427124,1.0611585139486124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.4501953125,0.0,1942.7392578125,1895.4371337890625,0.0,2982.859130859375,0.981281876564026,1.0,0.0,3.0,1.0,0.0
17683260,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7609402537345886,0.3655409812927246,0.3342533409595489,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8594391942024231,0.5337599515914917,0.5100154876708984,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8811252117156982,0.5767457485198975,0.4057440757751465,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7835026383399963,0.3996195793151855,0.3838907182216644,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5939645171165466,0.1704302132129669,0.7968773245811462,284.9511108398437,284.95001220703125,304.2421569824219,297.37896728515625,300.7843322753906,297.23614501953125,284.951171875,1.0,0.6027142405509949,1.0,1.0,0.626111626625061,1.0,-2.918527603149414,1.4737859964370728,1.4447416067123413,0.8072534799575806,0.9977308511734008,0.9977308511734008,0.0,225.96910095214844,233.0,79917.046875,0.0,2538.00634765625,1.0,278.1499938964844,282.9383544921875,300.3777160644531,305.5803527832031,293.1499938964844,293.1499938964844,278.1499938964844,35979.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547945618629456,1.0,0.0,0.0,3.9889450073242174,3.988972425460816,1.0617184216243911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.5302734375,0.0,1943.8033447265625,1895.4371337890625,0.0,2980.19677734375,0.981497049331665,1.0,0.0,3.0,1.0,0.0
17683320,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7609402537345886,0.3655409812927246,0.3342533409595489,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8594391942024231,0.5337599515914917,0.5100154876708984,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8811252117156982,0.5767457485198975,0.4057440757751465,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7835026383399963,0.3996195793151855,0.3838907182216644,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.5939645171165466,0.1704302132129669,0.7968773245811462,284.9511108398437,284.95001220703125,304.2421569824219,297.37896728515625,300.7843322753906,297.23614501953125,284.951171875,1.0,0.6027142405509949,1.0,1.0,0.626111626625061,1.0,-2.918527603149414,1.4737859964370728,1.4447416067123413,0.8072534799575806,0.9977308511734008,0.9977308511734008,0.0,225.96910095214844,233.0,79917.046875,0.0,2538.00634765625,1.0,278.1499938964844,282.9383544921875,300.3777160644531,305.5803527832031,293.1499938964844,293.1499938964844,278.1499938964844,35979.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547945618629456,1.0,0.0,0.0,3.9889450073242174,3.988972425460816,1.0617184216243911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.5302734375,0.0,1943.8033447265625,1895.4371337890625,0.0,2980.19677734375,0.981497049331665,1.0,0.0,3.0,1.0,0.0
17683380,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7585411071777344,0.3650078475475311,0.333886981010437,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8566069006919861,0.5327917337417603,0.5092240571975708,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8801307082176208,0.579673171043396,0.4078564345836639,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7813122868537903,0.3996237516403198,0.3840112090110779,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5922120809555054,0.1704448908567428,0.7974883913993835,284.9516296386719,284.95001220703125,304.2360534667969,297.38592529296875,300.7785949707031,297.235595703125,284.95166015625,1.0,0.6046755909919739,1.0,1.0,0.6270887851715088,1.0,-2.9205546379089355,1.473796010017395,1.4467586278915403,0.8067992329597473,0.9991660118103028,0.9991660118103028,0.0,228.9750366210937,236.0,79964.5625,0.0,2556.712646484375,1.0,278.1499938964844,282.9385986328125,300.3849182128906,305.5901794433594,293.1499938964844,293.1499938964844,278.1499938964844,35951.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545894622802734,1.0,0.0,0.0,3.991132020950317,3.991159439086914,1.062882915903174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.6943359375,0.0,1946.451171875,1895.4371337890625,0.0,2978.274169921875,0.9819738268852234,1.0,0.0,3.0,1.0,0.0
17683440,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7585411071777344,0.3650078475475311,0.333886981010437,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8566069006919861,0.5327917337417603,0.5092240571975708,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8801307082176208,0.579673171043396,0.4078564345836639,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7813122868537903,0.3996237516403198,0.3840112090110779,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5922120809555054,0.1704448908567428,0.7974883913993835,284.9516296386719,284.95001220703125,304.2360534667969,297.38592529296875,300.7785949707031,297.235595703125,284.95166015625,1.0,0.6046755909919739,1.0,1.0,0.6270887851715088,1.0,-2.9205546379089355,1.473796010017395,1.4467586278915403,0.8067992329597473,0.9991660118103028,0.9991660118103028,0.0,228.9750366210937,236.0,79964.5625,0.0,2556.712646484375,1.0,278.1499938964844,282.9385986328125,300.3849182128906,305.5901794433594,293.1499938964844,293.1499938964844,278.1499938964844,35951.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545894622802734,1.0,0.0,0.0,3.991132020950317,3.991159439086914,1.062882915903174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.6943359375,0.0,1946.451171875,1895.4371337890625,0.0,2978.274169921875,0.9819738268852234,1.0,0.0,3.0,1.0,0.0
17683500,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.757361888885498,0.3647415041923523,0.3337039649486542,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8552140593528748,0.5323073863983154,0.5088279843330383,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8796439170837402,0.5811333060264587,0.4089098870754242,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7802331447601318,0.3996245861053467,0.3840702772140503,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5913456082344055,0.1704529672861099,0.7977976202964783,284.95196533203125,284.95001220703125,304.2336120605469,297.3899230957031,300.7760009765625,297.2353515625,284.9519958496094,1.0,0.6056545376777649,1.0,1.0,0.6275773644447327,1.0,-2.92156720161438,1.473802924156189,1.4477641582489014,0.8065742254257202,0.9999027252197266,0.9999027252197266,0.0,230.47964477539065,236.0,79989.8203125,0.0,2566.08203125,1.0,278.1499938964844,282.9388122558594,300.388916015625,305.5956726074219,293.1499938964844,293.1499938964844,278.1499938964844,35946.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854478120803833,1.0,0.0,0.0,3.992223024368286,3.992250442504883,1.0634641967044445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.6279296875,0.0,1947.839111328125,1895.4371337890625,0.0,2977.23046875,0.9822152853012084,1.0,0.0,3.0,1.0,0.0
17683560,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7561959028244019,0.3644753098487854,0.3335210084915161,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8538364171981812,0.5318229794502258,0.5084317922592163,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8791643977165222,0.5825917720794678,0.4099622368812561,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7791648507118225,0.3996249437332153,0.3841288387775421,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5904853343963623,0.170461356639862,0.7981082797050476,284.952392578125,284.95001220703125,304.2315368652344,297.39422607421875,300.7735900878906,297.2350769042969,284.9524230957031,1.0,0.6066325902938843,1.0,1.0,0.6280671954154968,1.0,-2.922579526901245,1.4738103151321411,1.4487690925598145,0.8063495755195618,1.0,1.0,0.0,231.98538208007807,239.0,80015.9765625,0.0,2575.462890625,1.0,278.1499938964844,282.9390869140625,300.39312744140625,305.6014099121094,293.1499938964844,293.1499938964844,278.1499938964844,35945.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543557524681091,1.0,0.0,0.0,3.9932799339294434,3.99330735206604,1.0640272876116796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.7470703125,0.0,1949.223876953125,1895.4371337890625,0.0,2976.08349609375,0.9824501872062684,1.0,0.0,3.0,1.0,0.0
17683620,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7542736530303955,0.3640336692333221,0.3332173824310303,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8515629172325134,0.5310143828392029,0.5077695250511169,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8783794045448303,0.5850378274917603,0.411726176738739,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7773999571800232,0.3996267318725586,0.3842272162437439,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5890614986419678,0.170479342341423,0.7986446022987366,284.9540100097656,284.95001220703125,304.2288818359375,297.4021911621094,300.7701110839844,297.2347412109375,284.9540710449219,1.0,0.6082733273506165,1.0,1.0,0.6288900971412659,1.0,-2.924301862716675,1.4738373756408691,1.4504644870758057,0.8059818744659424,1.0,1.0,0.0,234.511474609375,239.0,80059.828125,0.0,2591.2587890625,1.0,278.1499938964844,282.9404296875,300.4010925292969,305.61212158203125,293.1499938964844,293.1499938964844,278.1499938964844,35960.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541632294654846,1.0,0.0,0.0,3.9942779541015625,3.994305372238159,1.064559228325379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.30078125,0.0,1950.6676025390625,1895.4371337890625,0.0,2974.27880859375,0.9826828837394714,1.0,0.0,3.0,1.0,0.0
17683680,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.753912091255188,0.3639500439167022,0.3331599533557892,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8511350750923157,0.5308609008789062,0.5076437592506409,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8782324194908142,0.585503339767456,0.4120618999004364,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.7770675420761108,0.3996272385120392,0.3842460811138153,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.5887927412986755,0.1704831272363662,0.7987481951713562,284.9543762207031,284.95001220703125,304.2284851074219,297.40380859375,300.7694702148437,297.2346496582031,284.9544677734375,1.0,0.6085856556892395,1.0,1.0,0.6290468573570251,1.0,-2.9246323108673096,1.473844289779663,1.4507880210876465,0.8059130311012268,1.0,1.0,0.0,234.9927520751953,242.0,80068.3046875,0.0,2594.274658203125,1.0,278.1499938964844,282.9407653808594,300.4026794433594,305.6142272949219,293.1499938964844,293.1499938964844,278.1499938964844,35963.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541222810745239,1.0,0.0,0.0,3.9944329261779785,3.9944605827331534,1.0646418786564027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.3642578125,0.0,1950.89404296875,1895.4371337890625,0.0,2973.895263671875,0.9827195405960084,1.0,0.0,3.0,1.0,0.0
17683740,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7516915798187256,0.3634349405765533,0.3328073024749756,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8485050797462463,0.5299112796783447,0.5068662762641907,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8773361444473267,0.5884084701538086,0.4141566455364227,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7750229835510254,0.3996334969997406,0.3843663036823272,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5871384143829346,0.1705124229192733,0.7994190454483032,284.9572448730469,284.95001220703125,304.22674560546875,297.4144897460937,300.76611328125,297.2342529296875,284.9573669433594,1.0,0.6105372905731201,1.0,1.0,0.6300264596939087,1.0,-2.926743030548096,1.473914623260498,1.452828288078308,0.8055000305175781,1.0,1.0,0.0,237.9959259033203,230.0,80124.3671875,0.0,2613.19921875,1.0,278.1499938964844,282.9432373046875,300.41339111328125,305.62847900390625,293.1499938964844,293.1499938964844,278.1499938964844,35975.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538715243339539,1.0,0.0,0.0,3.995119094848633,3.9951467514038086,1.0650077229001909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.162109375,0.0,1951.8985595703125,1895.4371337890625,0.0,2971.544921875,0.9828823804855348,1.0,0.0,3.0,1.0,0.0
17683800,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7516915798187256,0.3634349405765533,0.3328073024749756,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8485050797462463,0.5299112796783447,0.5068662762641907,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8773361444473267,0.5884084701538086,0.4141566455364227,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7750229835510254,0.3996334969997406,0.3843663036823272,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5871384143829346,0.1705124229192733,0.7994190454483032,284.9572448730469,284.95001220703125,304.22674560546875,297.4144897460937,300.76611328125,297.2342529296875,284.9573669433594,1.0,0.6105372905731201,1.0,1.0,0.6300264596939087,1.0,-2.926743030548096,1.473914623260498,1.452828288078308,0.8055000305175781,1.0,1.0,0.0,237.9959259033203,230.0,80124.3671875,0.0,2613.19921875,1.0,278.1499938964844,282.9432373046875,300.41339111328125,305.62847900390625,293.1499938964844,293.1499938964844,278.1499938964844,35975.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538715243339539,1.0,0.0,0.0,3.995119094848633,3.9951467514038086,1.0650077229001909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13027.162109375,0.0,1951.8985595703125,1895.4371337890625,0.0,2971.544921875,0.9828823804855348,1.0,0.0,3.0,1.0,0.0
17683860,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7537763714790344,0.3629441857337951,0.3322200775146484,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8507782220840454,0.5289758443832397,0.5058359503746033,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818035125732422,0.5913227200508118,0.4160606265068054,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7776572108268738,0.3996531367301941,0.3842320442199707,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5893549919128418,0.170562744140625,0.798905074596405,284.9573974609375,284.95001220703125,304.22625732421875,297.4262390136719,300.7632141113281,297.2340393066406,284.95733642578125,1.0,0.6080060601234436,1.0,1.0,0.631010890007019,1.0,-2.926310539245605,1.472668170928955,1.4536423683166504,0.804378092288971,1.0,1.0,0.0,234.24481201171875,218.0,80139.0078125,0.0,2593.663330078125,1.0,278.1499938964844,282.94366455078125,300.4245910644531,305.6415710449219,293.1499938964844,293.1499938964844,278.1499938964844,35985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535324931144714,1.0,0.0,0.0,3.995650768280029,3.995678186416626,1.0652911441866308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13034.4873046875,0.0,1952.6776123046875,1895.4371337890625,0.0,2968.3671875,0.9830087423324584,1.0,0.0,3.0,1.0,0.0
17683920,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7537763714790344,0.3629441857337951,0.3322200775146484,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8507782220840454,0.5289758443832397,0.5058359503746033,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818035125732422,0.5913227200508118,0.4160606265068054,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7776572108268738,0.3996531367301941,0.3842320442199707,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.5893549919128418,0.170562744140625,0.798905074596405,284.9573974609375,284.95001220703125,304.22625732421875,297.4262390136719,300.7632141113281,297.2340393066406,284.95733642578125,1.0,0.6080060601234436,1.0,1.0,0.631010890007019,1.0,-2.926310539245605,1.472668170928955,1.4536423683166504,0.804378092288971,1.0,1.0,0.0,234.24481201171875,218.0,80139.0078125,0.0,2593.663330078125,1.0,278.1499938964844,282.94366455078125,300.4245910644531,305.6415710449219,293.1499938964844,293.1499938964844,278.1499938964844,35985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535324931144714,1.0,0.0,0.0,3.995650768280029,3.995678186416626,1.0652911441866308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13034.4873046875,0.0,1952.6776123046875,1895.4371337890625,0.0,2968.3671875,0.9830087423324584,1.0,0.0,3.0,1.0,0.0
17683980,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7585468888282776,0.3625096082687378,0.3315392136573791,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8560864925384521,0.5280809998512268,0.5046924948692322,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8896055221557617,0.5942608714103699,0.4178698360919952,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7831829190254211,0.3997098803520202,0.3839812576770782,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5939397811889648,0.1706731915473938,0.7979302406311035,284.9560241699219,284.95001220703125,304.2268371582031,297.4389038085937,300.7611083984375,297.2341613769531,284.9559326171875,1.0,0.6034177541732788,1.0,1.0,0.6319953203201294,1.0,-2.9248199462890625,1.4708895683288574,1.4539302587509155,0.8029273748397827,1.0,1.0,0.0,226.695556640625,206.0,80137.0703125,0.0,2553.223388671875,1.0,278.1499938964844,282.9432067871094,300.43682861328125,305.6539306640625,293.1499938964844,293.1499938964844,278.1499938964844,35991.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531079888343811,1.0,0.0,0.0,3.995964288711548,3.995991706848145,1.0654582638380816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.7509765625,0.0,1953.1373291015625,1895.4371337890625,0.0,2964.388916015625,0.9830833077430724,1.0,0.0,3.0,1.0,0.0
17684040,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7585468888282776,0.3625096082687378,0.3315392136573791,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8560864925384521,0.5280809998512268,0.5046924948692322,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8896055221557617,0.5942608714103699,0.4178698360919952,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7831829190254211,0.3997098803520202,0.3839812576770782,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.5939397811889648,0.1706731915473938,0.7979302406311035,284.9560241699219,284.95001220703125,304.2268371582031,297.4389038085937,300.7611083984375,297.2341613769531,284.9559326171875,1.0,0.6034177541732788,1.0,1.0,0.6319953203201294,1.0,-2.9248199462890625,1.4708895683288574,1.4539302587509155,0.8029273748397827,1.0,1.0,0.0,226.695556640625,206.0,80137.0703125,0.0,2553.223388671875,1.0,278.1499938964844,282.9432067871094,300.43682861328125,305.6539306640625,293.1499938964844,293.1499938964844,278.1499938964844,35991.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531079888343811,1.0,0.0,0.0,3.995964288711548,3.995991706848145,1.0654582638380816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13038.7509765625,0.0,1953.1373291015625,1895.4371337890625,0.0,2964.388916015625,0.9830833077430724,1.0,0.0,3.0,1.0,0.0
17684100,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7616669535636902,0.362312912940979,0.3311867415904999,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8595662713050842,0.5276495814323425,0.5041031837463379,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8943996429443359,0.595739483833313,0.418756902217865,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7867192029953003,0.3997527062892914,0.3838370144367218,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.5968382954597473,0.1707524955272674,0.7973969578742981,284.95526123046875,284.95001220703125,304.2274780273437,297.445556640625,300.7603454589844,297.2343444824219,284.9551696777344,1.0,0.6006357669830322,1.0,1.0,0.6324875354766846,1.0,-2.9239401817321777,1.4699344635009766,1.4540055990219116,0.8021640181541443,1.0,1.0,0.0,222.0891265869141,206.0,80134.9765625,0.0,2528.622802734375,1.0,278.1499938964844,282.94293212890625,300.4433288574219,305.66033935546875,293.1499938964844,293.1499938964844,278.1499938964844,35992.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528715372085571,1.0,0.0,0.0,3.996067523956299,3.996094942092896,1.0655134019543766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13040.7939453125,0.0,1953.288818359375,1895.4371337890625,0.0,2962.17333984375,0.98310786485672,1.0,0.0,3.0,1.0,0.0
17684160,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7651805281639099,0.3621279299259186,0.3308325707912445,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8634872436523438,0.5272276401519775,0.5035098195075989,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.899655282497406,0.5972229242324829,0.4196378588676452,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7906569242477417,0.3998038172721863,0.3836876451969147,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.6000316143035889,0.1708458811044693,0.7968659400939941,284.9545593261719,284.95001220703125,304.2283630371094,297.452392578125,300.7597961425781,297.2345886230469,284.9544982910156,1.0,0.5976536273956299,1.0,1.0,0.6329362392425537,1.0,-2.9230430126190186,1.469014048576355,1.4540289640426636,0.8014385104179382,1.0,1.0,0.0,217.14767456054688,194.0,80134.015625,0.0,2502.3349609375,1.0,278.1499938964844,282.9427795410156,300.4500427246094,305.6669921875,293.1499938964844,293.1499938964844,278.1499938964844,35994.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852625846862793,1.0,0.0,0.0,3.996147871017456,3.996175527572632,1.0655562618921977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.099609375,0.0,1953.40673828125,1895.4371337890625,0.0,2959.870849609375,0.9831269979476928,1.0,0.0,3.0,1.0,0.0
17684220,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7732629179954529,0.3617877662181854,0.3301275670528412,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8725139498710632,0.5264093279838562,0.5023218989372253,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9117807149887084,0.6002028584480286,0.421390175819397,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7995689511299133,0.3999276161193847,0.3833842575550079,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6071251630783081,0.1710685491561889,0.7958491444587708,284.9534912109375,284.95001220703125,304.2307434082031,297.4665832519531,300.7591247558594,297.2352600097656,284.9534606933594,1.0,0.5912874341011047,1.0,1.0,0.633833646774292,1.0,-2.921286106109619,1.467203140258789,1.4540830850601196,0.8000080585479736,1.0,1.0,0.0,206.6172637939453,182.0,80135.1484375,0.0,2446.6513671875,1.0,278.1499938964844,282.94268798828125,300.4640808105469,305.6810913085937,293.1499938964844,293.1499938964844,278.1499938964844,35996.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521156311035156,1.0,0.0,0.0,3.996262311935425,3.9962897300720215,1.0656171980372164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.4736328125,0.0,1953.574462890625,1895.4371337890625,0.0,2955.09033203125,0.9831542372703552,1.0,0.0,3.0,1.0,0.0
17684280,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7732629179954529,0.3617877662181854,0.3301275670528412,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8725139498710632,0.5264093279838562,0.5023218989372253,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.9117807149887084,0.6002028584480286,0.421390175819397,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7995689511299133,0.3999276161193847,0.3833842575550079,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6071251630783081,0.1710685491561889,0.7958491444587708,284.9534912109375,284.95001220703125,304.2307434082031,297.4665832519531,300.7591247558594,297.2352600097656,284.9534606933594,1.0,0.5912874341011047,1.0,1.0,0.633833646774292,1.0,-2.921286106109619,1.467203140258789,1.4540830850601196,0.8000080585479736,1.0,1.0,0.0,206.6172637939453,182.0,80135.1484375,0.0,2446.6513671875,1.0,278.1499938964844,282.94268798828125,300.4640808105469,305.6810913085937,293.1499938964844,293.1499938964844,278.1499938964844,35996.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521156311035156,1.0,0.0,0.0,3.996262311935425,3.9962897300720215,1.0656171980372164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13048.4736328125,0.0,1953.574462890625,1895.4371337890625,0.0,2955.09033203125,0.9831542372703552,1.0,0.0,3.0,1.0,0.0
17684340,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7827306985855103,0.3614833056926727,0.3294342458248138,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8831018209457397,0.5256227254867554,0.5011418461799622,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.926634967327118,0.6031957268714905,0.4231353402137756,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.809708833694458,0.4000772535800934,0.3830834329128265,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6149718165397644,0.1713343411684036,0.7949259877204895,284.952880859375,284.95001220703125,304.2338256835937,297.4813842773437,300.7589111328125,297.236083984375,284.9528503417969,1.0,0.5845516920089722,1.0,1.0,0.6347310543060303,1.0,-2.919661521911621,1.4654672145843506,1.4541943073272705,0.7986230850219727,1.0,1.0,0.0,195.51678466796875,170.0,80141.5859375,0.0,2388.43115234375,1.0,278.1499938964844,282.9429626464844,300.47882080078125,305.6962890625,293.1499938964844,293.1499938964844,278.1499938964844,35997.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515965938568115,1.0,0.0,0.0,3.996333599090576,3.996361017227173,1.0656552831278532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.052734375,0.0,1953.6790771484373,1895.4371337890625,0.0,2950.22705078125,0.9831711649894714,1.0,0.0,3.0,1.0,0.0
17684400,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7827306985855103,0.3614833056926727,0.3294342458248138,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8831018209457397,0.5256227254867554,0.5011418461799622,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.926634967327118,0.6031957268714905,0.4231353402137756,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.809708833694458,0.4000772535800934,0.3830834329128265,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6149718165397644,0.1713343411684036,0.7949259877204895,284.952880859375,284.95001220703125,304.2338256835937,297.4813842773437,300.7589111328125,297.236083984375,284.9528503417969,1.0,0.5845516920089722,1.0,1.0,0.6347310543060303,1.0,-2.919661521911621,1.4654672145843506,1.4541943073272705,0.7986230850219727,1.0,1.0,0.0,195.51678466796875,170.0,80141.5859375,0.0,2388.43115234375,1.0,278.1499938964844,282.9429626464844,300.47882080078125,305.6962890625,293.1499938964844,293.1499938964844,278.1499938964844,35997.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515965938568115,1.0,0.0,0.0,3.996333599090576,3.996361017227173,1.0656552831278532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.052734375,0.0,1953.6790771484373,1895.4371337890625,0.0,2950.22705078125,0.9831711649894714,1.0,0.0,3.0,1.0,0.0
17684460,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7936357259750366,0.3612119853496551,0.3287579715251922,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8953189849853516,0.5248664021492004,0.4999766647815704,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9434289336204528,0.6061969995498657,0.4248763918876648,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8205715417861938,0.4002505242824554,0.3827913403511047,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6232675313949585,0.1716397255659103,0.7941192388534546,284.9527893066406,284.95001220703125,304.23748779296875,297.4967041015625,300.7591552734375,297.23699951171875,284.9527893066406,1.0,0.5775660872459412,1.0,1.0,0.6356022357940674,1.0,-2.9182238578796387,1.4638595581054688,1.45436429977417,0.7973250150680542,1.0,1.0,0.0,184.0582427978516,158.0,80154.34375,0.0,2328.822265625,1.0,278.1499938964844,282.94366455078125,300.494140625,305.7124938964844,293.1499938964844,293.1499938964844,278.1499938964844,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851081371307373,1.0,0.0,0.0,3.9963767528533936,3.9964041709899902,1.065678247869073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13062.9873046875,0.0,1953.7423095703125,1895.4371337890625,0.0,2945.400146484375,0.9831814169883728,1.0,0.0,3.0,1.0,0.0
17684520,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7936357259750366,0.3612119853496551,0.3287579715251922,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8953189849853516,0.5248664021492004,0.4999766647815704,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9434289336204528,0.6061969995498657,0.4248763918876648,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8205715417861938,0.4002505242824554,0.3827913403511047,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6232675313949585,0.1716397255659103,0.7941192388534546,284.9527893066406,284.95001220703125,304.23748779296875,297.4967041015625,300.7591552734375,297.23699951171875,284.9527893066406,1.0,0.5775660872459412,1.0,1.0,0.6356022357940674,1.0,-2.9182238578796387,1.4638595581054688,1.45436429977417,0.7973250150680542,1.0,1.0,0.0,184.0582427978516,158.0,80154.34375,0.0,2328.822265625,1.0,278.1499938964844,282.94366455078125,300.494140625,305.7124938964844,293.1499938964844,293.1499938964844,278.1499938964844,35998.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851081371307373,1.0,0.0,0.0,3.9963767528533936,3.9964041709899902,1.065678247869073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13062.9873046875,0.0,1953.7423095703125,1895.4371337890625,0.0,2945.400146484375,0.9831814169883728,1.0,0.0,3.0,1.0,0.0
17684580,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8059774041175842,0.3609647154808044,0.3280979990959167,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.909433364868164,0.524133563041687,0.498827576637268,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9611342549324036,0.6092018485069275,0.4266157448291778,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8324786424636841,0.4004418551921844,0.3825103044509887,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6323460936546326,0.1719735413789749,0.7934151291847229,284.9530944824219,284.95001220703125,304.2416076660156,297.51239013671875,300.75958251953125,297.23797607421875,284.9530944824219,1.0,0.5704364776611328,1.0,1.0,0.6364734172821045,1.0,-2.916952610015869,1.4623442888259888,1.4546082019805908,0.7960832715034485,1.0,1.0,0.0,172.44825744628906,146.0,80171.8515625,0.0,2268.8154296875,1.0,278.1499938964844,282.94464111328125,300.50982666015625,305.7294616699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505657911300659,1.0,0.0,0.0,3.9964053630828857,3.9964327812194815,1.0656934819053276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.9228515625,0.0,1953.7841796875,1895.4371337890625,0.0,2940.5703125,0.9831882119178772,1.0,0.0,3.0,1.0,0.0
17684640,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8059774041175842,0.3609647154808044,0.3280979990959167,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.909433364868164,0.524133563041687,0.498827576637268,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9611342549324036,0.6092018485069275,0.4266157448291778,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8324786424636841,0.4004418551921844,0.3825103044509887,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6323460936546326,0.1719735413789749,0.7934151291847229,284.9530944824219,284.95001220703125,304.2416076660156,297.51239013671875,300.75958251953125,297.23797607421875,284.9530944824219,1.0,0.5704364776611328,1.0,1.0,0.6364734172821045,1.0,-2.916952610015869,1.4623442888259888,1.4546082019805908,0.7960832715034485,1.0,1.0,0.0,172.44825744628906,146.0,80171.8515625,0.0,2268.8154296875,1.0,278.1499938964844,282.94464111328125,300.50982666015625,305.7294616699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505657911300659,1.0,0.0,0.0,3.9964053630828857,3.9964327812194815,1.0656934819053276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.9228515625,0.0,1953.7841796875,1895.4371337890625,0.0,2940.5703125,0.9831882119178772,1.0,0.0,3.0,1.0,0.0
17684700,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8125582933425903,0.3608505427837372,0.3277746737003326,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9178429245948792,0.5237775444984436,0.4982605874538421,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9700778126716614,0.6107046008110046,0.4274841547012329,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.839060366153717,0.4005456268787384,0.3823752403259277,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.6373777985572815,0.1721515655517578,0.7931042909622192,284.9533996582031,284.95001220703125,304.2438049316406,297.5203552246094,300.7599182128906,297.2384338378906,284.95343017578125,1.0,0.5668254494667053,1.0,1.0,0.636909008026123,1.0,-2.9163930416107178,1.4616281986236572,1.4547648429870603,0.7954872250556946,1.0,1.0,0.0,166.59115600585938,146.0,80182.671875,0.0,2238.701416015625,1.0,278.1499938964844,282.9452819824219,300.5177917480469,305.7381896972656,293.1499938964844,293.1499938964844,278.1499938964844,35999.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503121733665466,1.0,0.0,0.0,3.996415376663208,3.9964427947998047,1.0656989388735385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13076.8134765625,0.0,1953.7989501953125,1895.4371337890625,0.0,2938.19482421875,0.9831905961036682,1.0,0.0,3.0,1.0,0.0
17684760,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8193241953849792,0.3607423305511474,0.3274559080600738,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9271122217178344,0.5234283804893494,0.497699111700058,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9789375066757202,0.6122063994407654,0.4283514320850372,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8461830019950867,0.4006547927856445,0.3822442293167114,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.642842173576355,0.1723365783691406,0.7928210496902466,284.9538269042969,284.95001220703125,304.2460632324219,297.5283508300781,300.7602844238281,297.2389221191406,284.953857421875,1.0,0.5631873607635498,1.0,1.0,0.6373330354690552,1.0,-2.9158802032470703,1.46094810962677,1.4549320936203003,0.7949173450469971,1.0,1.0,0.0,160.71080017089844,134.0,80194.8125,0.0,2208.565673828125,1.0,278.1499938964844,282.94598388671875,300.5258483886719,305.74713134765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500617146492004,1.0,0.0,0.0,3.9964232444763184,3.996450662612915,1.0657030315996965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.9736328125,0.0,1953.810546875,1895.4371337890625,0.0,2935.84912109375,0.983192503452301,1.0,0.0,3.0,1.0,0.0
