time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8327633738517761,0.360554575920105,0.3268791139125824,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.945831537246704,0.5227998495101929,0.4966783225536346,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.99465674161911,0.6149830222129822,0.429953783750534,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.860985517501831,0.4008665084838867,0.3820127546787262,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.6542711853981018,0.17269067466259,0.7923593521118164,284.9547119140625,284.95001220703125,304.2503356933594,297.543212890625,300.7610778808594,297.2398681640625,284.9547424316406,1.0,0.5564350485801697,1.0,1.0,0.6381131410598755,1.0,-2.9149539470672607,1.4597104787826538,1.455243468284607,0.7938802242279053,1.0,1.0,0.0,149.8712158203125,134.0,80218.203125,0.0,2153.14892578125,1.0,278.1499938964844,282.9473571777344,300.54071044921875,305.76373291015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496045470237732,1.0,0.0,0.0,3.996434211730957,3.9964616298675537,1.0657089433152578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13091.71875,0.0,1953.82666015625,1895.4371337890625,0.0,2931.56689453125,0.9831951260566713,1.0,0.0,3.0,1.0,0.0
17684880,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8340156078338623,0.3605385422706604,0.3268293142318725,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9475289583206176,0.5227454900741577,0.4965899884700775,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9959694147109984,0.6152247190475464,0.4300933182239532,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8623876571655273,0.4008851945400238,0.3819929659366607,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.6553587317466736,0.1727218031883239,0.7923212051391602,284.9548034667969,284.95001220703125,304.250732421875,297.54449462890625,300.7611389160156,297.23992919921875,284.954833984375,1.0,0.5558457970619202,1.0,1.0,0.6381809711456299,1.0,-2.914874315261841,1.4596035480499268,1.455270767211914,0.7937905192375183,1.0,1.0,0.0,148.93072509765625,122.0,80220.2734375,0.0,2148.345703125,1.0,278.1499938964844,282.9474792480469,300.5420227050781,305.76519775390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495647311210632,1.0,0.0,0.0,3.9964351654052734,3.99646258354187,1.0657093980626089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.57421875,0.0,1953.827880859375,1895.4371337890625,0.0,2931.1943359375,0.9831953048706056,1.0,0.0,3.0,1.0,0.0
17684940,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8467703461647034,0.3602448999881744,0.3262622654438019,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9638329744338988,0.5219601988792419,0.4955388009548187,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9990000128746032,0.620266318321228,0.4161309897899627,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8767783045768738,0.4010216295719147,0.3818027377128601,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6666433215141296,0.1730533689260482,0.7922191023826599,284.9385986328125,284.95001220703125,304.2554626464844,297.5606994628906,300.76544189453125,297.24908447265625,284.9375305175781,1.0,0.5473480820655823,1.0,1.0,0.6390289664268494,1.0,-2.895925998687744,1.4489896297454834,1.4469362497329712,0.7877092957496643,0.9893590211868286,0.9893590211868286,0.0,139.32623291015625,125.0,79894.0234375,0.0,2068.64794921875,1.0,278.1499938964844,282.93701171875,300.5567321777344,305.7677917480469,293.1499938964844,293.1499938964844,278.1499938964844,36254.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487886190414429,1.0,0.0,0.0,3.9896280765533447,3.989655494689941,1.0620821058182628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13042.4365234375,0.0,1946.950439453125,1895.4371337890625,0.0,2923.92578125,0.981714963912964,1.0,0.0,3.0,1.0,0.0
17685000,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8467703461647034,0.3602448999881744,0.3262622654438019,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9638329744338988,0.5219601988792419,0.4955388009548187,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9990000128746032,0.620266318321228,0.4161309897899627,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8767783045768738,0.4010216295719147,0.3818027377128601,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6666433215141296,0.1730533689260482,0.7922191023826599,284.9385986328125,284.95001220703125,304.2554626464844,297.5606994628906,300.76544189453125,297.24908447265625,284.9375305175781,1.0,0.5473480820655823,1.0,1.0,0.6390289664268494,1.0,-2.895925998687744,1.4489896297454834,1.4469362497329712,0.7877092957496643,0.9893590211868286,0.9893590211868286,0.0,139.32623291015625,125.0,79894.0234375,0.0,2068.64794921875,1.0,278.1499938964844,282.93701171875,300.5567321777344,305.7677917480469,293.1499938964844,293.1499938964844,278.1499938964844,36254.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487886190414429,1.0,0.0,0.0,3.9896280765533447,3.989655494689941,1.0620821058182628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13042.4365234375,0.0,1946.950439453125,1895.4371337890625,0.0,2923.92578125,0.981714963912964,1.0,0.0,3.0,1.0,0.0
17685060,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8535335659980774,0.3599733710289001,0.3258400857448578,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9715505838394164,0.5211564302444458,0.4946067929267883,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9990000128746032,0.6276629567146301,0.4054573476314544,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8845128417015076,0.4011307656764984,0.3817316591739654,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.672966480255127,0.1734199970960617,0.7929756045341492,284.9364624023437,284.95001220703125,304.2601318359375,297.5768737792969,300.7760009765625,297.2695617675781,284.936767578125,1.0,0.5429410934448242,1.0,1.0,0.6397479772567749,1.0,-2.8822762966156006,1.4413225650787354,1.4409537315368652,0.7828686237335205,0.9782716035842896,0.9782716035842896,0.0,134.50135803222656,128.0,79567.8125,0.0,2022.2166748046875,1.0,278.1499938964844,282.9424743652344,300.57012939453125,305.75592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36546.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473926782608032,1.0,0.0,0.0,3.967590093612671,3.967617511749268,1.050381115419441e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.7236328125,0.0,1920.4886474609373,1895.4371337890625,0.0,2910.856201171875,0.9770084023475648,1.0,0.0,3.0,1.0,0.0
17685120,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8535335659980774,0.3599733710289001,0.3258400857448578,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9715505838394164,0.5211564302444458,0.4946067929267883,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9990000128746032,0.6276629567146301,0.4054573476314544,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8845128417015076,0.4011307656764984,0.3817316591739654,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.672966480255127,0.1734199970960617,0.7929756045341492,284.9364624023437,284.95001220703125,304.2601318359375,297.5768737792969,300.7760009765625,297.2695617675781,284.936767578125,1.0,0.5429410934448242,1.0,1.0,0.6397479772567749,1.0,-2.8822762966156006,1.4413225650787354,1.4409537315368652,0.7828686237335205,0.9782716035842896,0.9782716035842896,0.0,134.50135803222656,128.0,79567.8125,0.0,2022.2166748046875,1.0,278.1499938964844,282.9424743652344,300.57012939453125,305.75592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36546.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473926782608032,1.0,0.0,0.0,3.967590093612671,3.967617511749268,1.050381115419441e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.7236328125,0.0,1920.4886474609373,1895.4371337890625,0.0,2910.856201171875,0.9770084023475648,1.0,0.0,3.0,1.0,0.0
17685180,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8567688465118408,0.3598000705242157,0.3255950510501861,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9748839735984802,0.5204470753669739,0.4938446283340454,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9990000128746032,0.6348530650138855,0.4004771709442138,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8883167505264282,0.4013010263442993,0.3818012773990631,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6763650178909302,0.1738527715206146,0.7944868206977844,284.94482421875,284.95001220703125,304.2646484375,297.5928955078125,300.78570556640625,297.2880859375,284.9451599121094,1.0,0.5410193800926208,1.0,1.0,0.6404669284820557,1.0,-2.8769724369049072,1.4379286766052246,1.4390437602996826,0.7805766463279724,0.9778393507003784,0.9778393507003784,0.0,132.33021545410156,131.0,79456.421875,0.0,2002.830810546875,1.0,278.1499938964844,282.9527587890625,300.5868225097656,305.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,36356.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461520671844482,1.0,0.0,0.0,3.953612804412842,3.9536399841308594,1.0429932899569394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.3232421875,0.0,1900.802001953125,1895.4371337890625,0.0,2899.243896484375,0.9737717509269714,1.0,0.0,3.0,1.0,0.0
17685240,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8567688465118408,0.3598000705242157,0.3255950510501861,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9748839735984802,0.5204470753669739,0.4938446283340454,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9990000128746032,0.6348530650138855,0.4004771709442138,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8883167505264282,0.4013010263442993,0.3818012773990631,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6763650178909302,0.1738527715206146,0.7944868206977844,284.94482421875,284.95001220703125,304.2646484375,297.5928955078125,300.78570556640625,297.2880859375,284.9451599121094,1.0,0.5410193800926208,1.0,1.0,0.6404669284820557,1.0,-2.8769724369049072,1.4379286766052246,1.4390437602996826,0.7805766463279724,0.9778393507003784,0.9778393507003784,0.0,132.33021545410156,131.0,79456.421875,0.0,2002.830810546875,1.0,278.1499938964844,282.9527587890625,300.5868225097656,305.7613830566406,293.1499938964844,293.1499938964844,278.1499938964844,36356.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461520671844482,1.0,0.0,0.0,3.953612804412842,3.9536399841308594,1.0429932899569394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.3232421875,0.0,1900.802001953125,1895.4371337890625,0.0,2899.243896484375,0.9737717509269714,1.0,0.0,3.0,1.0,0.0
17685300,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8573710322380066,0.3597197830677032,0.3255093097686767,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9754100441932678,0.520110547542572,0.4935103058815002,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9990000128746032,0.6381189823150635,0.399513304233551,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8891093730926514,0.4013979136943817,0.3818749487400055,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6772225499153137,0.1740770787000656,0.7954155802726746,284.94879150390625,284.95001220703125,304.26678466796875,297.6007995605469,300.7893981933594,297.2950134277344,284.9491271972656,1.0,0.5407581925392151,1.0,1.0,0.6408264636993408,1.0,-2.876512050628662,1.437356948852539,1.4391552209854126,0.780078649520874,0.979719877243042,0.979719877243042,0.0,131.9334716796875,131.0,79464.5,0.0,2000.129638671875,1.0,278.1499938964844,282.95672607421875,300.5957336425781,305.7696838378906,293.1499938964844,293.1499938964844,278.1499938964844,36218.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457147479057312,1.0,0.0,0.0,3.950871229171753,3.950898170471192,1.0415473070679582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.4697265625,0.0,1896.145751953125,1895.4371337890625,0.0,2895.15185546875,0.9730751514434814,1.0,0.0,3.0,1.0,0.0
17685360,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8574413061141968,0.3596307039260864,0.3254302740097046,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9753636717796326,0.5197746157646179,0.4931915998458862,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9990000128746032,0.6411504149436951,0.3993164002895355,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8893294334411621,0.4014942348003387,0.3819623291492462,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6776360273361206,0.174296885728836,0.7963940501213074,284.9520568847656,284.95001220703125,304.26885986328125,297.608642578125,300.7923583984375,297.30029296875,284.95233154296875,1.0,0.5408356189727783,1.0,1.0,0.6411558985710144,1.0,-2.8770766258239746,1.4373373985290527,1.439739227294922,0.7799107432365417,0.9823244214057922,0.9823244214057922,0.0,131.87643432617188,149.0,79504.984375,0.0,2000.77587890625,1.0,278.1499938964844,282.9595031738281,300.6046447753906,305.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36085.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453953266143799,1.0,0.0,0.0,3.9507040977478014,3.95073127746582,1.0414593134555616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.4072265625,0.0,1894.8511962890625,1895.4371337890625,0.0,2892.16259765625,0.9729570150375366,1.0,0.0,3.0,1.0,0.0
17685420,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8494165539741516,0.3594621419906616,0.3254521489143371,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9659911394119264,0.5191527605056763,0.4927735328674316,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.6453834772109985,0.4110784530639648,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8808552622795105,0.4017291367053985,0.3823515474796295,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6715752482414246,0.1747391521930694,0.7992563247680664,284.9691162109375,284.95001220703125,304.27264404296875,297.6240234375,300.7939758300781,297.3014221191406,284.9700622558594,1.0,0.5469543933868408,1.0,1.0,0.6418147683143616,1.0,-2.8946220874786377,1.4457720518112185,1.4488500356674194,0.7841504812240601,0.9999313950538636,0.9999313950538636,0.0,137.19659423828125,152.0,79942.3828125,0.0,2055.9833984375,1.0,278.1499938964844,282.97039794921875,300.62335205078125,305.8195495605469,293.1499938964844,293.1499938964844,278.1499938964844,35602.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452411890029907,1.0,0.0,0.0,3.963170289993286,3.963197469711304,1.048042236106994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.5458984375,0.0,1907.0645751953125,1895.4371337890625,0.0,2890.720703125,0.9755280613899232,1.0,0.0,3.0,1.0,0.0
17685480,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8494165539741516,0.3594621419906616,0.3254521489143371,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9659911394119264,0.5191527605056763,0.4927735328674316,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9990000128746032,0.6453834772109985,0.4110784530639648,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8808552622795105,0.4017291367053985,0.3823515474796295,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.6715752482414246,0.1747391521930694,0.7992563247680664,284.9691162109375,284.95001220703125,304.27264404296875,297.6240234375,300.7939758300781,297.3014221191406,284.9700622558594,1.0,0.5469543933868408,1.0,1.0,0.6418147683143616,1.0,-2.8946220874786377,1.4457720518112185,1.4488500356674194,0.7841504812240601,0.9999313950538636,0.9999313950538636,0.0,137.19659423828125,152.0,79942.3828125,0.0,2055.9833984375,1.0,278.1499938964844,282.97039794921875,300.62335205078125,305.8195495605469,293.1499938964844,293.1499938964844,278.1499938964844,35602.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452411890029907,1.0,0.0,0.0,3.963170289993286,3.963197469711304,1.048042236106994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.5458984375,0.0,1907.0645751953125,1895.4371337890625,0.0,2890.720703125,0.9755280613899232,1.0,0.0,3.0,1.0,0.0
17685540,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8425840139389038,0.359197735786438,0.3254029452800751,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9573552012443542,0.5185099244117737,0.4923499822616577,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.6473578810691833,0.4215502440929413,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8736664056777954,0.4019443392753601,0.3827312886714935,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6664018034934998,0.1750737726688385,0.8017018437385559,284.9821472167969,284.95001220703125,304.27587890625,297.638916015625,300.78875732421875,297.2897644042969,284.9827880859375,1.0,0.5517445802688599,1.0,1.0,0.6424736976623535,1.0,-2.9100472927093506,1.4530420303344729,1.4570053815841677,0.7881170511245728,1.0,1.0,0.0,142.06227111816406,155.0,80349.3515625,0.0,2105.950439453125,1.0,278.1499938964844,282.9767150878906,300.6415405273437,305.868896484375,293.1499938964844,293.1499938964844,278.1499938964844,35663.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458350300788879,1.0,0.0,0.0,3.978217840194702,3.97824501991272,1.0560156624705996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13151.8681640625,0.0,1927.1568603515625,1895.4371337890625,0.0,2896.27734375,0.9788504242897034,1.0,0.0,3.0,1.0,0.0
17685600,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8425840139389038,0.359197735786438,0.3254029452800751,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9573552012443542,0.5185099244117737,0.4923499822616577,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.6473578810691833,0.4215502440929413,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8736664056777954,0.4019443392753601,0.3827312886714935,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6664018034934998,0.1750737726688385,0.8017018437385559,284.9821472167969,284.95001220703125,304.27587890625,297.638916015625,300.78875732421875,297.2897644042969,284.9827880859375,1.0,0.5517445802688599,1.0,1.0,0.6424736976623535,1.0,-2.9100472927093506,1.4530420303344729,1.4570053815841677,0.7881170511245728,1.0,1.0,0.0,142.06227111816406,155.0,80349.3515625,0.0,2105.950439453125,1.0,278.1499938964844,282.9767150878906,300.6415405273437,305.868896484375,293.1499938964844,293.1499938964844,278.1499938964844,35663.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458350300788879,1.0,0.0,0.0,3.978217840194702,3.97824501991272,1.0560156624705996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13151.8681640625,0.0,1927.1568603515625,1895.4371337890625,0.0,2896.27734375,0.9788504242897034,1.0,0.0,3.0,1.0,0.0
17685660,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8369476199150085,0.3588670194149017,0.3252536058425903,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9498186707496644,0.5178406238555908,0.4918692708015442,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.6489030122756958,0.4304338991641998,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8678179979324341,0.4021435081958771,0.3830640912055969,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6621394157409668,0.1753218472003936,0.8035723567008972,284.99591064453125,284.95001220703125,304.2784118652344,297.6532287597656,300.7818298339844,297.2772827148437,284.9965209960937,1.0,0.5559179186820984,1.0,1.0,0.6435762047767639,1.0,-2.9226183891296387,1.4584630727767944,1.464155197143555,0.790763795375824,1.0,1.0,0.0,146.2527313232422,158.0,80643.5859375,0.0,2148.1630859375,1.0,278.1499938964844,282.9858703613281,300.6557312011719,305.9046936035156,293.1499938964844,293.1499938964844,278.1499938964844,35797.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463508486747742,1.0,0.0,0.0,3.985187768936157,3.985215187072754,1.0597193522698944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13210.3359375,0.0,1937.37841796875,1895.4371337890625,0.0,2901.1044921875,0.9805203676223756,1.0,0.0,3.0,1.0,0.0
17685720,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8369476199150085,0.3588670194149017,0.3252536058425903,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9498186707496644,0.5178406238555908,0.4918692708015442,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9990000128746032,0.6489030122756958,0.4304338991641998,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8678179979324341,0.4021435081958771,0.3830640912055969,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6621394157409668,0.1753218472003936,0.8035723567008972,284.99591064453125,284.95001220703125,304.2784118652344,297.6532287597656,300.7818298339844,297.2772827148437,284.9965209960937,1.0,0.5559179186820984,1.0,1.0,0.6435762047767639,1.0,-2.9226183891296387,1.4584630727767944,1.464155197143555,0.790763795375824,1.0,1.0,0.0,146.2527313232422,158.0,80643.5859375,0.0,2148.1630859375,1.0,278.1499938964844,282.9858703613281,300.6557312011719,305.9046936035156,293.1499938964844,293.1499938964844,278.1499938964844,35797.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463508486747742,1.0,0.0,0.0,3.985187768936157,3.985215187072754,1.0597193522698944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13210.3359375,0.0,1937.37841796875,1895.4371337890625,0.0,2901.1044921875,0.9805203676223756,1.0,0.0,3.0,1.0,0.0
17685780,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8319979310035706,0.3585189580917358,0.3250725865364074,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9429285526275636,0.5171703100204468,0.4913735091686249,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.6502969264984131,0.4384478330612182,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8627457618713379,0.4023446440696716,0.3833856880664825,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6584209203720093,0.1755351126194,0.8051972389221191,285.00958251953125,284.95001220703125,304.2801513671875,297.66680908203125,300.7748718261719,297.2657470703125,285.0101928710937,1.0,0.5596831440925598,1.0,1.0,0.6446787118911743,1.0,-2.933778047561645,1.463150978088379,1.4706270694732666,0.7929871082305908,1.0,1.0,0.0,150.09410095214844,161.0,80893.125,0.0,2186.528564453125,1.0,278.1499938964844,282.9956359863281,300.6687927246094,305.9355163574219,293.1499938964844,293.1499938964844,278.1499938964844,35873.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467244505882263,1.0,0.0,0.0,3.98944616317749,3.989473581314087,1.0619853583193617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.4912109375,0.0,1943.5953369140625,1895.4371337890625,0.0,2904.6015625,0.9815331697463988,1.0,0.0,3.0,1.0,0.0
17685840,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8319979310035706,0.3585189580917358,0.3250725865364074,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9429285526275636,0.5171703100204468,0.4913735091686249,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.6502969264984131,0.4384478330612182,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8627457618713379,0.4023446440696716,0.3833856880664825,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6584209203720093,0.1755351126194,0.8051972389221191,285.00958251953125,284.95001220703125,304.2801513671875,297.66680908203125,300.7748718261719,297.2657470703125,285.0101928710937,1.0,0.5596831440925598,1.0,1.0,0.6446787118911743,1.0,-2.933778047561645,1.463150978088379,1.4706270694732666,0.7929871082305908,1.0,1.0,0.0,150.09410095214844,161.0,80893.125,0.0,2186.528564453125,1.0,278.1499938964844,282.9956359863281,300.6687927246094,305.9355163574219,293.1499938964844,293.1499938964844,278.1499938964844,35873.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467244505882263,1.0,0.0,0.0,3.98944616317749,3.989473581314087,1.0619853583193617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13260.4912109375,0.0,1943.5953369140625,1895.4371337890625,0.0,2904.6015625,0.9815331697463988,1.0,0.0,3.0,1.0,0.0
17685900,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8297259211540222,0.3583419919013977,0.3249751627445221,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9396985769271852,0.516836941242218,0.4911231994628906,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6509424448013306,0.4421885013580322,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.860444188117981,0.4024469256401062,0.3835443258285522,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6567306518554688,0.1756347566843032,0.8059532046318054,285.016357421875,284.95001220703125,304.2807006835937,297.67333984375,300.7713928222656,297.2603454589844,285.0169677734375,1.0,0.5614450573921204,1.0,1.0,0.6452299952507019,1.0,-2.938956022262573,1.4652904272079468,1.473665475845337,0.7939828038215637,1.0,1.0,0.0,151.9080352783203,161.0,81005.625,0.0,2204.580322265625,1.0,278.1499938964844,283.00067138671875,300.675048828125,305.9496765136719,293.1499938964844,293.1499938964844,278.1499938964844,35898.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468695878982544,1.0,0.0,0.0,3.990846872329712,3.9908742904663086,1.0627311439748155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13283.3212890625,0.0,1945.6431884765625,1895.4371337890625,0.0,2905.9599609375,0.9818662405014038,1.0,0.0,3.0,1.0,0.0
17685960,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8275432586669922,0.3581640124320984,0.3248753845691681,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9365668892860411,0.5165044665336609,0.4908724427223205,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.6515575647354126,0.4458175301551819,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8582497835159302,0.4025498032569885,0.3837022185325622,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.6551197171211243,0.1757324635982513,0.806691586971283,285.0231018066406,284.95001220703125,304.2809753417969,297.6796264648437,300.7677917480469,297.2550964355469,285.023681640625,1.0,0.5631587505340576,1.0,1.0,0.6458168625831604,1.0,-2.943974733352661,1.4673182964324951,1.4766563177108765,0.7949023842811584,1.0,1.0,0.0,153.68113708496094,164.0,81112.8671875,0.0,2222.20849609375,1.0,278.1499938964844,283.00567626953125,300.68115234375,305.9632873535156,293.1499938964844,293.1499938964844,278.1499938964844,35919.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470034599304199,1.0,0.0,0.0,3.9919919967651367,3.992019414901733,1.0633411875460297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13305.1904296875,0.0,1947.318603515625,1895.4371337890625,0.0,2907.212646484375,0.9821386337280272,1.0,0.0,3.0,1.0,0.0
17686020,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8234086036682129,0.3578042387962341,0.3246688842773437,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9305933713912964,0.5158427357673645,0.4903702437877655,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.6526663899421692,0.4527648091316223,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8541485667228699,0.402756005525589,0.3840153813362121,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6521121263504028,0.1759232431650161,0.8081247210502625,285.0362854003906,284.95001220703125,304.2807312011719,297.6914978027344,300.7603759765625,297.2449951171875,285.036865234375,1.0,0.5664486289024353,1.0,1.0,0.6469905972480774,1.0,-2.953538179397583,1.4711309671401978,1.4824072122573853,0.7966048121452332,1.0,1.0,0.0,157.11354064941406,167.0,81313.375,0.0,2256.252197265625,1.0,278.1499938964844,283.0157165527344,300.6927490234375,305.9889831542969,293.1499938964844,293.1499938964844,278.1499938964844,35948.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472405672073364,1.0,0.0,0.0,3.9936134815216064,3.9936411380767822,1.0642050938258762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13346.27734375,0.0,1949.6925048828125,1895.4371337890625,0.0,2909.43212890625,0.982524275779724,1.0,0.0,3.0,1.0,0.0
17686080,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8234086036682129,0.3578042387962341,0.3246688842773437,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9305933713912964,0.5158427357673645,0.4903702437877655,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.6526663899421692,0.4527648091316223,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8541485667228699,0.402756005525589,0.3840153813362121,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.6521121263504028,0.1759232431650161,0.8081247210502625,285.0362854003906,284.95001220703125,304.2807312011719,297.6914978027344,300.7603759765625,297.2449951171875,285.036865234375,1.0,0.5664486289024353,1.0,1.0,0.6469905972480774,1.0,-2.953538179397583,1.4711309671401978,1.4824072122573853,0.7966048121452332,1.0,1.0,0.0,157.11354064941406,167.0,81313.375,0.0,2256.252197265625,1.0,278.1499938964844,283.0157165527344,300.6927490234375,305.9889831542969,293.1499938964844,293.1499938964844,278.1499938964844,35948.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472405672073364,1.0,0.0,0.0,3.9936134815216064,3.9936411380767822,1.0642050938258762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13346.27734375,0.0,1949.6925048828125,1895.4371337890625,0.0,2909.43212890625,0.982524275779724,1.0,0.0,3.0,1.0,0.0
17686140,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8190320730209351,0.3574169874191284,0.3244538605213165,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.924302875995636,0.5151587724685669,0.4898652732372284,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9985188841819764,0.6538960933685303,0.4573574066162109,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8498514294624329,0.4029338359832763,0.3843203485012054,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.648952305316925,0.176097497344017,0.8095487356185913,285.0458068847656,284.95001220703125,304.279296875,297.70233154296875,300.7530212402344,297.2364196777344,285.0461730957031,1.0,0.5694159269332886,1.0,1.0,0.6481643915176392,1.0,-2.9599502086639404,1.4733281135559082,1.4866220951080322,0.7974355816841125,1.0,1.0,0.0,160.7106170654297,170.0,81453.734375,0.0,2285.963623046875,1.0,278.1499938964844,283.0231018066406,300.7032165527344,306.01043701171875,293.1499938964844,293.1499938964844,278.1499938964844,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847403347492218,1.0,0.0,0.0,3.994631052017212,3.9946584701538086,1.064747493728646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13376.6962890625,0.0,1951.1832275390625,1895.4371337890625,0.0,2910.955810546875,0.9827662706375122,1.0,0.0,3.0,1.0,0.0
17686200,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8190320730209351,0.3574169874191284,0.3244538605213165,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.924302875995636,0.5151587724685669,0.4898652732372284,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9985188841819764,0.6538960933685303,0.4573574066162109,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8498514294624329,0.4029338359832763,0.3843203485012054,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.648952305316925,0.176097497344017,0.8095487356185913,285.0458068847656,284.95001220703125,304.279296875,297.70233154296875,300.7530212402344,297.2364196777344,285.0461730957031,1.0,0.5694159269332886,1.0,1.0,0.6481643915176392,1.0,-2.9599502086639404,1.4733281135559082,1.4866220951080322,0.7974355816841125,1.0,1.0,0.0,160.7106170654297,170.0,81453.734375,0.0,2285.963623046875,1.0,278.1499938964844,283.0231018066406,300.7032165527344,306.01043701171875,293.1499938964844,293.1499938964844,278.1499938964844,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847403347492218,1.0,0.0,0.0,3.994631052017212,3.9946584701538086,1.064747493728646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13376.6962890625,0.0,1951.1832275390625,1895.4371337890625,0.0,2910.955810546875,0.9827662706375122,1.0,0.0,3.0,1.0,0.0
17686260,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.81431645154953,0.3569906949996948,0.3242214918136596,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9176840782165528,0.5144329071044922,0.4893415868282318,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9949215054512024,0.6555954813957214,0.4585948288440704,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8453023433685303,0.4030660390853882,0.3846026659011841,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6456030607223511,0.1762507557868957,0.8109535574913025,285.0501403808594,284.95001220703125,304.27655029296875,297.7120361328125,300.74639892578125,297.2305908203125,285.0502624511719,1.0,0.5720131993293762,1.0,1.0,0.649322509765625,1.0,-2.962633848190308,1.4736378192901611,1.488995909690857,0.7972115874290466,1.0,1.0,0.0,164.5137939453125,173.0,81523.78125,0.0,2309.8818359375,1.0,278.1499938964844,283.0267028808594,300.71246337890625,306.0265197753906,293.1499938964844,293.1499938964844,278.1499938964844,35979.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474776744842529,1.0,0.0,0.0,3.9953227043151855,3.995350360870361,1.065116293830215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13393.97265625,0.0,1952.197021484375,1895.4371337890625,0.0,2911.65185546875,0.9829307794570924,1.0,0.0,3.0,1.0,0.0
17686320,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.81431645154953,0.3569906949996948,0.3242214918136596,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9176840782165528,0.5144329071044922,0.4893415868282318,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9949215054512024,0.6555954813957214,0.4585948288440704,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8453023433685303,0.4030660390853882,0.3846026659011841,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6456030607223511,0.1762507557868957,0.8109535574913025,285.0501403808594,284.95001220703125,304.27655029296875,297.7120361328125,300.74639892578125,297.2305908203125,285.0502624511719,1.0,0.5720131993293762,1.0,1.0,0.649322509765625,1.0,-2.962633848190308,1.4736378192901611,1.488995909690857,0.7972115874290466,1.0,1.0,0.0,164.5137939453125,173.0,81523.78125,0.0,2309.8818359375,1.0,278.1499938964844,283.0267028808594,300.71246337890625,306.0265197753906,293.1499938964844,293.1499938964844,278.1499938964844,35979.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474776744842529,1.0,0.0,0.0,3.9953227043151855,3.995350360870361,1.065116293830215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13393.97265625,0.0,1952.197021484375,1895.4371337890625,0.0,2911.65185546875,0.9829307794570924,1.0,0.0,3.0,1.0,0.0
17686380,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8100926876068115,0.3565422594547272,0.3239486217498779,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.912000060081482,0.5136770009994507,0.4887686371803283,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9918494820594788,0.6575457453727722,0.4600090384483337,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8413974046707153,0.4031626582145691,0.384830504655838,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6427562236785889,0.1763965338468551,0.812232494354248,285.0538024902344,284.95001220703125,304.2723999023437,297.7204895019531,300.73992919921875,297.2267150878906,285.053955078125,1.0,0.5744027495384216,1.0,1.0,0.6504806280136108,1.0,-2.965415477752685,1.474014401435852,1.491401195526123,0.7969875931739807,1.0,1.0,0.0,167.93844604492188,176.0,81588.203125,0.0,2331.9375,1.0,278.1499938964844,283.030029296875,300.720458984375,306.039306640625,293.1499938964844,293.1499938964844,278.1499938964844,35986.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474541902542114,1.0,0.0,0.0,3.995727062225342,3.9957544803619385,1.0653317303876977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13408.837890625,0.0,1952.7894287109373,1895.4371337890625,0.0,2911.431884765625,0.983026921749115,1.0,0.0,3.0,1.0,0.0
17686440,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8100926876068115,0.3565422594547272,0.3239486217498779,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.912000060081482,0.5136770009994507,0.4887686371803283,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9918494820594788,0.6575457453727722,0.4600090384483337,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8413974046707153,0.4031626582145691,0.384830504655838,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.6427562236785889,0.1763965338468551,0.812232494354248,285.0538024902344,284.95001220703125,304.2723999023437,297.7204895019531,300.73992919921875,297.2267150878906,285.053955078125,1.0,0.5744027495384216,1.0,1.0,0.6504806280136108,1.0,-2.965415477752685,1.474014401435852,1.491401195526123,0.7969875931739807,1.0,1.0,0.0,167.93844604492188,176.0,81588.203125,0.0,2331.9375,1.0,278.1499938964844,283.030029296875,300.720458984375,306.039306640625,293.1499938964844,293.1499938964844,278.1499938964844,35986.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474541902542114,1.0,0.0,0.0,3.995727062225342,3.9957544803619385,1.0653317303876977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13408.837890625,0.0,1952.7894287109373,1895.4371337890625,0.0,2911.431884765625,0.983026921749115,1.0,0.0,3.0,1.0,0.0
17686500,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8080344796180725,0.3563125729560852,0.323805421590805,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9093506336212158,0.5132922530174255,0.4884735345840454,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9903776049613952,0.6585433483123779,0.4607381224632263,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8395525217056274,0.4032028913497925,0.3849344253540039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.6414182782173157,0.1764671951532364,0.8128540515899658,285.0554504394531,284.95001220703125,304.26971435546875,297.7242126464844,300.7366027832031,297.2250061035156,285.0555725097656,1.0,0.5755453109741211,1.0,1.0,0.6510596871376038,1.0,-2.966637134552002,1.4741183519363403,1.492518663406372,0.7968326210975647,1.0,1.0,0.0,169.60101318359375,176.0,81616.078125,0.0,2342.53662109375,1.0,278.1499938964844,283.0315246582031,300.7240905761719,306.04510498046875,293.1499938964844,293.1499938964844,278.1499938964844,35989.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847442090511322,1.0,0.0,0.0,3.9958689212799072,3.995896339416504,1.06540744582162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13415.416015625,0.0,1952.9976806640625,1895.4371337890625,0.0,2911.31884765625,0.983060657978058,1.0,0.0,3.0,1.0,0.0
17686560,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8060053586959839,0.3560801446437835,0.3236585557460785,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.906832754611969,0.5129044651985168,0.4881741106510162,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9889434576034546,0.6595425009727478,0.4614711403846741,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8377748727798462,0.4032394289970398,0.385033369064331,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6401335000991821,0.17653688788414,0.8134654760360718,285.0570373535156,284.95001220703125,304.26666259765625,297.72760009765625,300.7332458496094,297.2234191894531,285.05718994140625,1.0,0.5766663551330566,1.0,1.0,0.6515567302703857,1.0,-2.967835664749145,1.4742810726165771,1.4935544729232788,0.79674232006073,1.0,1.0,0.0,171.23419189453125,179.0,81643.421875,0.0,2352.9541015625,1.0,278.1499938964844,283.03302001953125,300.7274475097656,306.050537109375,293.1499938964844,293.1499938964844,278.1499938964844,35991.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474371433258057,1.0,0.0,0.0,3.995984554290772,3.996011972427368,1.0654690640876652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13421.7666015625,0.0,1953.1669921875,1895.4371337890625,0.0,2911.272705078125,0.9830881357192992,1.0,0.0,3.0,1.0,0.0
17686620,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8020530939102173,0.3556047976016998,0.3233529925346374,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9021719694137572,0.5121186375617981,0.4875625669956207,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.986160397529602,0.6615238189697266,0.462930828332901,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8343879580497742,0.4033014476299286,0.3852173686027527,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.6376971006393433,0.1766724288463592,0.814658522605896,285.0599670410156,284.95001220703125,304.2592468261719,297.73321533203125,300.7260437011719,297.2204284667969,285.0600891113281,1.0,0.5788511037826538,1.0,1.0,0.6525508165359497,1.0,-2.970143318176269,1.4745731353759766,1.4955703020095823,0.7965518832206726,1.0,1.0,0.0,174.42913818359375,182.0,81692.9921875,0.0,2373.290771484375,1.0,278.1499938964844,283.0357971191406,300.7331237792969,306.06005859375,293.1499938964844,293.1499938964844,278.1499938964844,35994.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474452495574951,1.0,0.0,0.0,3.996148586273194,3.99617600440979,1.0655566029527108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13433.1611328125,0.0,1953.40771484375,1895.4371337890625,0.0,2911.34814453125,0.9831271767616272,1.0,0.0,3.0,1.0,0.0
