time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8020530939102173,0.3556047976016998,0.3233529925346374,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9021719694137572,0.5121186375617981,0.4875625669956207,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.986160397529602,0.6615238189697266,0.462930828332901,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8343879580497742,0.4033014476299286,0.3852173686027527,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.6376971006393433,0.1766724288463592,0.814658522605896,285.0599670410156,284.95001220703125,304.2592468261719,297.73321533203125,300.7260437011719,297.2204284667969,285.0600891113281,1.0,0.5788511037826538,1.0,1.0,0.6525508165359497,1.0,-2.970143318176269,1.4745731353759766,1.4955703020095823,0.7965518832206726,1.0,1.0,0.0,174.42913818359375,182.0,81692.9921875,0.0,2373.290771484375,1.0,278.1499938964844,283.0357971191406,300.7331237792969,306.06005859375,293.1499938964844,293.1499938964844,278.1499938964844,35994.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474452495574951,1.0,0.0,0.0,3.996148586273194,3.99617600440979,1.0655566029527108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13433.1611328125,0.0,1953.40771484375,1895.4371337890625,0.0,2911.34814453125,0.9831271767616272,1.0,0.0,3.0,1.0,0.0
17686740,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7982514500617981,0.355115532875061,0.3230336010456085,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8977946043014526,0.5113202333450317,0.486937403678894,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.983437180519104,0.6634690761566162,0.4643687009811401,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8311642408370972,0.4033510386943817,0.385387510061264,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.6353907585144043,0.1768025755882263,0.815819263458252,285.0624389648437,284.95001220703125,304.25,297.7372436523437,300.7180480957031,297.217529296875,285.06256103515625,1.0,0.5809838175773621,1.0,1.0,0.6535449028015137,1.0,-2.9723360538482666,1.4748116731643677,1.4975242614746094,0.7963379621505737,1.0,1.0,0.0,177.57046508789062,185.0,81735.421875,0.0,2393.177490234375,1.0,278.1499938964844,283.0382385253906,300.73736572265625,306.0677795410156,293.1499938964844,293.1499938964844,278.1499938964844,35996.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474966883659363,1.0,0.0,0.0,3.996258020401001,3.9962856769561768,1.0656150379872995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13442.7158203125,0.0,1953.568359375,1895.4371337890625,0.0,2911.829833984375,0.983153223991394,1.0,0.0,3.0,1.0,0.0
17686800,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7982514500617981,0.355115532875061,0.3230336010456085,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8977946043014526,0.5113202333450317,0.486937403678894,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.983437180519104,0.6634690761566162,0.4643687009811401,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8311642408370972,0.4033510386943817,0.385387510061264,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.6353907585144043,0.1768025755882263,0.815819263458252,285.0624389648437,284.95001220703125,304.25,297.7372436523437,300.7180480957031,297.217529296875,285.06256103515625,1.0,0.5809838175773621,1.0,1.0,0.6535449028015137,1.0,-2.9723360538482666,1.4748116731643677,1.4975242614746094,0.7963379621505737,1.0,1.0,0.0,177.57046508789062,185.0,81735.421875,0.0,2393.177490234375,1.0,278.1499938964844,283.0382385253906,300.73736572265625,306.0677795410156,293.1499938964844,293.1499938964844,278.1499938964844,35996.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474966883659363,1.0,0.0,0.0,3.996258020401001,3.9962856769561768,1.0656150379872995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13442.7158203125,0.0,1953.568359375,1895.4371337890625,0.0,2911.829833984375,0.983153223991394,1.0,0.0,3.0,1.0,0.0
17686860,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7941614389419556,0.3543717861175537,0.322549968957901,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8931435346603394,0.510259211063385,0.4861346483230591,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9803733825683594,0.6651287078857422,0.4656605124473572,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8276872038841248,0.403136134147644,0.3853782713413238,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6327653527259827,0.1766494363546371,0.8160704970359802,285.06201171875,284.95001220703125,304.2400207519531,297.7406311035156,300.7084655761719,297.2124328613281,285.0619812011719,1.0,0.5829573273658752,1.0,1.0,0.6545507907867432,1.0,-2.972635507583618,1.4740787744522097,1.4985567331314087,0.7955806255340576,1.0,1.0,0.0,180.8657989501953,188.0,81737.9921875,0.0,2410.4248046875,1.0,278.1499938964844,283.0384826660156,300.7406311035156,306.0724182128906,293.1499938964844,293.1499938964844,278.1499938964844,35997.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474966287612915,1.0,0.0,0.0,3.9963302612304688,3.996357917785645,1.0656535778252874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13445.033203125,0.0,1953.67431640625,1895.4371337890625,0.0,2911.82958984375,0.9831703901290894,1.0,0.0,3.0,1.0,0.0
17686920,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7941614389419556,0.3543717861175537,0.322549968957901,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8931435346603394,0.510259211063385,0.4861346483230591,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9803733825683594,0.6651287078857422,0.4656605124473572,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.8276872038841248,0.403136134147644,0.3853782713413238,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6327653527259827,0.1766494363546371,0.8160704970359802,285.06201171875,284.95001220703125,304.2400207519531,297.7406311035156,300.7084655761719,297.2124328613281,285.0619812011719,1.0,0.5829573273658752,1.0,1.0,0.6545507907867432,1.0,-2.972635507583618,1.4740787744522097,1.4985567331314087,0.7955806255340576,1.0,1.0,0.0,180.8657989501953,188.0,81737.9921875,0.0,2410.4248046875,1.0,278.1499938964844,283.0384826660156,300.7406311035156,306.0724182128906,293.1499938964844,293.1499938964844,278.1499938964844,35997.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474966287612915,1.0,0.0,0.0,3.9963302612304688,3.996357917785645,1.0656535778252874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13445.033203125,0.0,1953.67431640625,1895.4371337890625,0.0,2911.82958984375,0.9831703901290894,1.0,0.0,3.0,1.0,0.0
17686980,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.789800226688385,0.3534176349639892,0.3218781352043152,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8882407546043396,0.5089711546897888,0.4851208329200744,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9769628047943116,0.6665323376655579,0.4667779803276062,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8239570260047913,0.4026944935321808,0.3851571381092071,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.629791796207428,0.1762393563985824,0.8151881098747253,285.0578918457031,284.95001220703125,304.2303771972656,297.7442932128906,300.6981201171875,297.2055969238281,285.05767822265625,1.0,0.5847091674804688,1.0,1.0,0.6555566787719727,1.0,-2.970628499984741,1.4721827507019043,1.4984456300735474,0.7941316962242126,1.0,1.0,0.0,184.2834014892578,191.0,81695.21875,0.0,2424.084716796875,1.0,278.1499938964844,283.0360412597656,300.7437744140625,306.0738220214844,293.1499938964844,293.1499938964844,278.1499938964844,35998.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473613262176514,1.0,0.0,0.0,3.9963769912719727,3.996404647827149,1.0656784752427484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13438.9736328125,0.0,1953.7427978515625,1895.4371337890625,0.0,2910.56298828125,0.9831815361976624,1.0,0.0,3.0,1.0,0.0
17687040,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.789800226688385,0.3534176349639892,0.3218781352043152,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8882407546043396,0.5089711546897888,0.4851208329200744,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9769628047943116,0.6665323376655579,0.4667779803276062,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8239570260047913,0.4026944935321808,0.3851571381092071,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.629791796207428,0.1762393563985824,0.8151881098747253,285.0578918457031,284.95001220703125,304.2303771972656,297.7442932128906,300.6981201171875,297.2055969238281,285.05767822265625,1.0,0.5847091674804688,1.0,1.0,0.6555566787719727,1.0,-2.970628499984741,1.4721827507019043,1.4984456300735474,0.7941316962242126,1.0,1.0,0.0,184.2834014892578,191.0,81695.21875,0.0,2424.084716796875,1.0,278.1499938964844,283.0360412597656,300.7437744140625,306.0738220214844,293.1499938964844,293.1499938964844,278.1499938964844,35998.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473613262176514,1.0,0.0,0.0,3.9963769912719727,3.996404647827149,1.0656784752427484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13438.9736328125,0.0,1953.7427978515625,1895.4371337890625,0.0,2910.56298828125,0.9831815361976624,1.0,0.0,3.0,1.0,0.0
17687100,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.787559986114502,0.3528691232204437,0.3214744925498962,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8857399821281433,0.5082474946975708,0.4845354259014129,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.975160837173462,0.6671388745307922,0.467268705368042,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8220289349555969,0.4023953676223755,0.3849688470363617,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6282000541687012,0.175943985581398,0.8143206834793091,285.0544128417969,284.95001220703125,304.2256774902344,297.7462158203125,300.6927490234375,297.2016906738281,285.0541381835937,1.0,0.5854859948158264,1.0,1.0,0.6560596227645874,1.0,-2.968761682510376,1.470800757408142,1.497960925102234,0.7931457757949829,1.0,1.0,0.0,186.00711059570312,191.0,81656.859375,0.0,2429.4072265625,1.0,278.1499938964844,283.0337829589844,300.74542236328125,306.0733642578125,293.1499938964844,293.1499938964844,278.1499938964844,35998.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472409248352051,1.0,0.0,0.0,3.9963924884796143,3.99642014503479,1.0656866606950643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13432.8046875,0.0,1953.7655029296875,1895.4371337890625,0.0,2909.435546875,0.9831851720809937,1.0,0.0,3.0,1.0,0.0
17687160,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7853249907493591,0.3522956669330597,0.3210472166538238,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8832516074180603,0.5074952244758606,0.4839218258857727,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9733346104621888,0.6677088737487793,0.4677333831787109,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.8200961351394653,0.4020686149597168,0.3847530782222748,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.6265872120857239,0.1756170988082885,0.8133029341697693,285.0504455566406,284.95001220703125,304.22100830078125,297.7481994628906,300.6874084472656,297.1976318359375,285.05010986328125,1.0,0.5862228274345398,1.0,1.0,0.6565055847167969,1.0,-2.96658706665039,1.4693111181259155,1.4972760677337646,0.7921121716499329,1.0,1.0,0.0,187.7276153564453,194.0,81613.1640625,0.0,2434.144287109375,1.0,278.1499938964844,283.0312194824219,300.7471008300781,306.072509765625,293.1499938964844,293.1499938964844,278.1499938964844,35999.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470994234085083,1.0,0.0,0.0,3.996405601501465,3.9964332580566406,1.065693709279003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13425.640625,0.0,1953.7847900390625,1895.4371337890625,0.0,2908.11083984375,0.9831883311271667,1.0,0.0,3.0,1.0,0.0
17687220,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7808677554130554,0.3510594666004181,0.3201083540916443,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8783106803894043,0.5058878660202026,0.4825933873653412,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.969606876373291,0.6687160134315491,0.4685680270195007,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8161997199058533,0.4013165235519409,0.3842236995697021,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6232720017433167,0.1748519390821457,0.810736358165741,285.0408020019531,284.95001220703125,304.2117919921875,297.752197265625,300.6766357421875,297.18914794921875,285.04034423828125,1.0,0.5875489115715027,1.0,1.0,0.6573975682258606,1.0,-2.96114444732666,1.4657903909683228,1.4953540563583374,0.7897177934646606,1.0,1.0,0.0,191.14566040039065,197.0,81504.5703125,0.0,2441.481201171875,1.0,278.1499938964844,283.0248107910156,300.7506103515625,306.0694885253906,293.1499938964844,293.1499938964844,278.1499938964844,35999.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467452526092529,1.0,0.0,0.0,3.996424674987793,3.9964520931243896,1.0657038274075603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13407.447265625,0.0,1953.8125,1895.4371337890625,0.0,2904.7958984375,0.9831928014755248,1.0,0.0,3.0,1.0,0.0
17687280,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7808677554130554,0.3510594666004181,0.3201083540916443,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8783106803894043,0.5058878660202026,0.4825933873653412,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.969606876373291,0.6687160134315491,0.4685680270195007,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8161997199058533,0.4013165235519409,0.3842236995697021,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6232720017433167,0.1748519390821457,0.810736358165741,285.0408020019531,284.95001220703125,304.2117919921875,297.752197265625,300.6766357421875,297.18914794921875,285.04034423828125,1.0,0.5875489115715027,1.0,1.0,0.6573975682258606,1.0,-2.96114444732666,1.4657903909683228,1.4953540563583374,0.7897177934646606,1.0,1.0,0.0,191.14566040039065,197.0,81504.5703125,0.0,2441.481201171875,1.0,278.1499938964844,283.0248107910156,300.7506103515625,306.0694885253906,293.1499938964844,293.1499938964844,278.1499938964844,35999.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467452526092529,1.0,0.0,0.0,3.996424674987793,3.9964520931243896,1.0657038274075603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13407.447265625,0.0,1953.8125,1895.4371337890625,0.0,2904.7958984375,0.9831928014755248,1.0,0.0,3.0,1.0,0.0
17687340,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7764579653739929,0.3497128784656524,0.3190667629241943,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8734471797943115,0.504151463508606,0.4811394512653351,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9658058881759644,0.6695476174354553,0.4692788124084472,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8122640252113342,0.4004422724246979,0.3835747838020324,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.619845986366272,0.1739547550678253,0.8075454235076904,285.02899169921875,284.95001220703125,304.2026672363281,297.7562866210937,300.6656799316406,297.1802673339844,285.0284423828125,1.0,0.588688850402832,1.0,1.0,0.6582894921302795,1.0,-2.954385042190552,1.4616117477416992,1.4927732944488523,0.7869254350662231,1.0,1.0,0.0,194.51806640625,200.0,81370.015625,0.0,2446.150146484375,1.0,278.1499938964844,283.016845703125,300.7542724609375,306.0648193359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463066220283508,1.0,0.0,0.0,3.996436357498169,3.9964637756347656,1.065710080183635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13384.5146484375,0.0,1953.8297119140625,1895.4371337890625,0.0,2900.690673828125,0.9831956028938292,1.0,0.0,3.0,1.0,0.0
17687400,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7764579653739929,0.3497128784656524,0.3190667629241943,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8734471797943115,0.504151463508606,0.4811394512653351,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9658058881759644,0.6695476174354553,0.4692788124084472,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8122640252113342,0.4004422724246979,0.3835747838020324,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.619845986366272,0.1739547550678253,0.8075454235076904,285.02899169921875,284.95001220703125,304.2026672363281,297.7562866210937,300.6656799316406,297.1802673339844,285.0284423828125,1.0,0.588688850402832,1.0,1.0,0.6582894921302795,1.0,-2.954385042190552,1.4616117477416992,1.4927732944488523,0.7869254350662231,1.0,1.0,0.0,194.51806640625,200.0,81370.015625,0.0,2446.150146484375,1.0,278.1499938964844,283.016845703125,300.7542724609375,306.0648193359375,293.1499938964844,293.1499938964844,278.1499938964844,35999.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463066220283508,1.0,0.0,0.0,3.996436357498169,3.9964637756347656,1.065710080183635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13384.5146484375,0.0,1953.8297119140625,1895.4371337890625,0.0,2900.690673828125,0.9831956028938292,1.0,0.0,3.0,1.0,0.0
17687460,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7721219062805176,0.3482800722122192,0.3179455995559692,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8686842918395996,0.5023127198219299,0.4795868694782257,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9619582295417786,0.6702348589897156,0.469888299703598,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8082792162895203,0.399472177028656,0.3828329741954803,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6163123250007629,0.1729588359594345,0.8038917183876038,285.0156555175781,284.95001220703125,304.19354248046875,297.7603759765625,300.6549072265625,297.1712341308594,285.0150451660156,1.0,0.5896853804588318,1.0,1.0,0.6590237021446228,1.0,-2.9466211795806885,1.457060694694519,1.4895604848861694,0.7839599847793579,1.0,1.0,0.0,197.849838256836,203.0,81217.5078125,0.0,2448.751953125,1.0,278.1499938964844,283.0077819824219,300.75799560546875,306.0589294433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845808744430542,1.0,0.0,0.0,3.9964442253112793,3.996471643447876,1.065714172909793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13358.2861328125,0.0,1953.8411865234373,1895.4371337890625,0.0,2896.031494140625,0.9831974506378174,1.0,0.0,3.0,1.0,0.0
17687520,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7721219062805176,0.3482800722122192,0.3179455995559692,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8686842918395996,0.5023127198219299,0.4795868694782257,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9619582295417786,0.6702348589897156,0.469888299703598,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8082792162895203,0.399472177028656,0.3828329741954803,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6163123250007629,0.1729588359594345,0.8038917183876038,285.0156555175781,284.95001220703125,304.19354248046875,297.7603759765625,300.6549072265625,297.1712341308594,285.0150451660156,1.0,0.5896853804588318,1.0,1.0,0.6590237021446228,1.0,-2.9466211795806885,1.457060694694519,1.4895604848861694,0.7839599847793579,1.0,1.0,0.0,197.849838256836,203.0,81217.5078125,0.0,2448.751953125,1.0,278.1499938964844,283.0077819824219,300.75799560546875,306.0589294433594,293.1499938964844,293.1499938964844,278.1499938964844,35999.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845808744430542,1.0,0.0,0.0,3.9964442253112793,3.996471643447876,1.065714172909793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13358.2861328125,0.0,1953.8411865234373,1895.4371337890625,0.0,2896.031494140625,0.9831974506378174,1.0,0.0,3.0,1.0,0.0
17687580,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7679661512374878,0.3467974364757538,0.3167741298675537,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8641362190246582,0.500417172908783,0.4779747724533081,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9581623673439026,0.6707519888877869,0.4703759253025055,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8043168783187866,0.3984299004077911,0.3820171058177948,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6127164959907532,0.171893373131752,0.7998902797698975,285.0010986328125,284.95001220703125,304.1846008300781,297.7642517089844,300.64434814453125,297.162353515625,285.0004272460937,1.0,0.5905168652534485,1.0,1.0,0.6597387194633484,1.0,-2.938072919845581,1.4521385431289673,1.4859342575073242,0.7807826995849609,1.0,1.0,0.0,201.0555419921875,203.0,81049.234375,0.0,2449.26611328125,1.0,278.1499938964844,282.997802734375,300.7615966796875,306.0518798828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452685475349426,1.0,0.0,0.0,3.996448755264282,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13329.1484375,0.0,1953.84814453125,1895.4371337890625,0.0,2890.9765625,0.983198583126068,1.0,0.0,3.0,1.0,0.0
17687640,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7678558826446533,0.3467569053173065,0.3167419731616974,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8640157580375671,0.5003653764724731,0.4779306352138519,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9580602645874025,0.6707643866539001,0.4703879952430725,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8042104244232178,0.3984010517597198,0.3819943964481354,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6126179695129395,0.1718639433383941,0.7997790575027466,285.00067138671875,284.95001220703125,304.1843566894531,297.7643737792969,300.64404296875,297.162109375,285.0,1.0,0.5905379056930542,1.0,1.0,0.6597579121589661,1.0,-2.9378345012664795,1.4520020484924316,1.485832452774048,0.7806949019432068,1.0,1.0,0.0,201.14114379882807,206.0,81044.5390625,0.0,2449.261474609375,1.0,278.1499938964844,282.9974975585937,300.7616882324219,306.0516662597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452536463737488,1.0,0.0,0.0,3.996448993682861,3.996476411819458,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13328.333984375,0.0,1953.8482666015625,1895.4371337890625,0.0,2890.8369140625,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
17687700,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.765751302242279,0.3459659218788147,0.3161135613918304,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8617178201675415,0.4993561208248138,0.4770687222480774,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9560954570770264,0.670976459980011,0.4706012308597564,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8021726608276367,0.3978325426578522,0.3815437257289886,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6106976866722107,0.1712855547666549,0.7975804209709167,284.9926452636719,284.95001220703125,304.1796875,297.76629638671875,300.6385803222656,297.1575012207031,284.991943359375,1.0,0.5909197330474854,1.0,1.0,0.6601249575614929,1.0,-2.9331159591674805,1.449310064315796,1.483805775642395,0.7789674401283264,1.0,1.0,0.0,202.77520751953125,206.0,80951.375,0.0,2448.858642578125,1.0,278.1499938964844,282.9919738769531,300.76348876953125,306.0475769042969,293.1499938964844,293.1499938964844,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449587225914001,1.0,0.0,0.0,3.996450662612915,3.996478319168091,1.0657176972017623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13312.1318359375,0.0,1953.850830078125,1895.4371337890625,0.0,2888.077880859375,0.9831990599632264,1.0,0.0,3.0,1.0,0.0
17687760,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7636633515357971,0.3451535999774933,0.3154658675193786,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8594414591789246,0.4983206689357757,0.4761821627616882,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.954117715358734,0.671148955821991,0.4707872569561004,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8001406788825989,0.3972397446632385,0.3810701370239258,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6087408065795898,0.1706850975751876,0.7952810525894165,284.9842529296875,284.95001220703125,304.1749572753906,297.7681884765625,300.6331481933594,297.1529235839844,284.9835205078125,1.0,0.5912703275680542,1.0,1.0,0.6604535579681396,1.0,-2.928163290023804,1.44653058052063,1.4816325902938845,0.7772027254104614,1.0,1.0,0.0,204.40188598632807,209.0,80853.8046875,0.0,2447.990234375,1.0,278.1499938964844,282.9861755371094,300.7652587890625,306.0431213378906,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446518778800964,1.0,0.0,0.0,3.9964520931243896,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13295.1083984375,0.0,1953.8529052734373,1895.4371337890625,0.0,2885.20703125,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
17687820,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.759543240070343,0.343473881483078,0.3141209185123443,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8549572229385376,0.4961820840835571,0.4743451178073883,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9501332640647888,0.6713917255401611,0.4710885286331177,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7961007356643677,0.3959918320178985,0.3800639808177948,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6047589778900146,0.1694283783435821,0.7904281616210938,284.96649169921875,284.95001220703125,304.16534423828125,297.77178955078125,300.6221618652344,297.14373779296875,284.9656982421875,1.0,0.5918931365013123,1.0,1.0,0.6611106395721436,1.0,-2.9176571369171143,1.440673828125,1.4769834280014038,0.7735068798065186,1.0,1.0,0.0,207.63772583007807,212.0,80646.2265625,0.0,2445.072265625,1.0,278.1499938964844,282.97381591796875,300.7686462402344,306.0332336425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440104722976685,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13258.7880859375,0.0,1953.8558349609373,1895.4371337890625,0.0,2879.20703125,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17687880,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.759543240070343,0.343473881483078,0.3141209185123443,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8549572229385376,0.4961820840835571,0.4743451178073883,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9501332640647888,0.6713917255401611,0.4710885286331177,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7961007356643677,0.3959918320178985,0.3800639808177948,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.6047589778900146,0.1694283783435821,0.7904281616210938,284.96649169921875,284.95001220703125,304.16534423828125,297.77178955078125,300.6221618652344,297.14373779296875,284.9656982421875,1.0,0.5918931365013123,1.0,1.0,0.6611106395721436,1.0,-2.9176571369171143,1.440673828125,1.4769834280014038,0.7735068798065186,1.0,1.0,0.0,207.63772583007807,212.0,80646.2265625,0.0,2445.072265625,1.0,278.1499938964844,282.97381591796875,300.7686462402344,306.0332336425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440104722976685,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13258.7880859375,0.0,1953.8558349609373,1895.4371337890625,0.0,2879.20703125,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
17687940,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7555071711540222,0.3417355120182037,0.3127222657203674,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8505715131759644,0.4939705431461334,0.4724383056163788,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9461297392845154,0.671522855758667,0.4713116288185119,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7921053767204285,0.3946766257286072,0.378993421792984,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6007047891616821,0.1681122481822967,0.7853026986122131,284.9483947753906,284.95001220703125,304.1553649902344,297.7750549316406,300.6109924316406,297.1346130371094,284.9476318359375,1.0,0.5924332141876221,1.0,1.0,0.6617677211761475,1.0,-2.9065043926239014,1.434492826461792,1.4720115661621094,0.769632875919342,0.9973029494285583,0.9973029494285583,0.0,210.85435485839844,215.0,80414.875,0.0,2440.88525390625,1.0,278.1499938964844,282.9615783691406,300.7716979980469,306.0216979980469,293.1499938964844,293.1499938964844,278.1499938964844,36060.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433350920677185,1.0,0.0,0.0,3.9949986934661865,3.9950263500213614,1.064943489836878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13217.4345703125,0.0,1952.4306640625,1895.4371337890625,0.0,2872.89013671875,0.9828795790672302,1.0,0.0,3.0,1.0,0.0
17688000,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7555071711540222,0.3417355120182037,0.3127222657203674,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8505715131759644,0.4939705431461334,0.4724383056163788,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9461297392845154,0.671522855758667,0.4713116288185119,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7921053767204285,0.3946766257286072,0.378993421792984,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6007047891616821,0.1681122481822967,0.7853026986122131,284.9483947753906,284.95001220703125,304.1553649902344,297.7750549316406,300.6109924316406,297.1346130371094,284.9476318359375,1.0,0.5924332141876221,1.0,1.0,0.6617677211761475,1.0,-2.9065043926239014,1.434492826461792,1.4720115661621094,0.769632875919342,0.9973029494285583,0.9973029494285583,0.0,210.85435485839844,215.0,80414.875,0.0,2440.88525390625,1.0,278.1499938964844,282.9615783691406,300.7716979980469,306.0216979980469,293.1499938964844,293.1499938964844,278.1499938964844,36060.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433350920677185,1.0,0.0,0.0,3.9949986934661865,3.9950263500213614,1.064943489836878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13217.4345703125,0.0,1952.4306640625,1895.4371337890625,0.0,2872.89013671875,0.9828795790672302,1.0,0.0,3.0,1.0,0.0
17688060,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7515822052955627,0.3399706482887268,0.3112868368625641,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8463063836097717,0.4917154908180237,0.4704769253730774,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9421501755714417,0.67158043384552,0.4714705049991607,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7881827354431152,0.3933183848857879,0.3778705298900604,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.5965989232063293,0.1667475998401641,0.7799248695373535,284.9386291503906,284.95001220703125,304.1449279785156,297.7779541015625,300.59991455078125,297.1259765625,284.9383239746094,1.0,0.5928928852081299,1.0,1.0,0.6623985767364502,1.0,-2.89479923248291,1.4280555248260498,1.46674382686615,0.7656320333480835,0.9852172136306764,0.9852172136306764,0.0,214.03302001953125,203.0,80096.7578125,0.0,2435.51806640625,1.0,278.1499938964844,282.9587707519531,300.7738952636719,306.0038757324219,293.1499938964844,293.1499938964844,278.1499938964844,36372.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425148725509644,1.0,0.0,0.0,3.980950117111206,3.9809775352478014,1.057466874954116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.365234375,0.0,1936.51953125,1895.4371337890625,0.0,2865.220458984375,0.9798699021339417,1.0,0.0,3.0,1.0,0.0
17688120,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7515822052955627,0.3399706482887268,0.3112868368625641,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8463063836097717,0.4917154908180237,0.4704769253730774,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9421501755714417,0.67158043384552,0.4714705049991607,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7881827354431152,0.3933183848857879,0.3778705298900604,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.5965989232063293,0.1667475998401641,0.7799248695373535,284.9386291503906,284.95001220703125,304.1449279785156,297.7779541015625,300.59991455078125,297.1259765625,284.9383239746094,1.0,0.5928928852081299,1.0,1.0,0.6623985767364502,1.0,-2.89479923248291,1.4280555248260498,1.46674382686615,0.7656320333480835,0.9852172136306764,0.9852172136306764,0.0,214.03302001953125,203.0,80096.7578125,0.0,2435.51806640625,1.0,278.1499938964844,282.9587707519531,300.7738952636719,306.0038757324219,293.1499938964844,293.1499938964844,278.1499938964844,36372.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425148725509644,1.0,0.0,0.0,3.980950117111206,3.9809775352478014,1.057466874954116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13158.365234375,0.0,1936.51953125,1895.4371337890625,0.0,2865.220458984375,0.9798699021339417,1.0,0.0,3.0,1.0,0.0
17688180,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7525349855422974,0.3382362127304077,0.3096179962158203,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8475421667098999,0.4894658923149109,0.4682493507862091,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.945429801940918,0.6716200113296509,0.4714165031909942,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7897037267684937,0.3919640481472015,0.3764798641204834,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.5967515707015991,0.1653754711151123,0.7732239961624146,284.9335632324219,284.95001220703125,304.1340026855469,297.7803955078125,300.58892822265625,297.1182861328125,284.9333801269531,1.0,0.5887706279754639,1.0,1.0,0.6630293726921082,1.0,-2.8803281784057617,1.4202061891555786,1.4601221084594729,0.7608933448791504,0.9722188711166382,0.9722188711166382,0.0,210.53436279296875,191.0,79677.6953125,0.0,2392.40576171875,1.0,278.1499938964844,282.9614562988281,300.7753295898437,305.9793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36636.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414925932884216,1.0,0.0,0.0,3.957688808441162,3.95771598815918,1.0451450407344964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.26171875,0.0,1908.3546142578125,1895.4371337890625,0.0,2855.663330078125,0.9747799038887024,1.0,0.0,3.0,1.0,0.0
17688240,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7525349855422974,0.3382362127304077,0.3096179962158203,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8475421667098999,0.4894658923149109,0.4682493507862091,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.945429801940918,0.6716200113296509,0.4714165031909942,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7897037267684937,0.3919640481472015,0.3764798641204834,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.5967515707015991,0.1653754711151123,0.7732239961624146,284.9335632324219,284.95001220703125,304.1340026855469,297.7803955078125,300.58892822265625,297.1182861328125,284.9333801269531,1.0,0.5887706279754639,1.0,1.0,0.6630293726921082,1.0,-2.8803281784057617,1.4202061891555786,1.4601221084594729,0.7608933448791504,0.9722188711166382,0.9722188711166382,0.0,210.53436279296875,191.0,79677.6953125,0.0,2392.40576171875,1.0,278.1499938964844,282.9614562988281,300.7753295898437,305.9793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36636.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414925932884216,1.0,0.0,0.0,3.957688808441162,3.95771598815918,1.0451450407344964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.26171875,0.0,1908.3546142578125,1895.4371337890625,0.0,2855.663330078125,0.9747799038887024,1.0,0.0,3.0,1.0,0.0
17688300,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.754266083240509,0.3373956680297851,0.3087446987628937,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8495678901672363,0.4883551299571991,0.4670826196670532,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9488838315010072,0.6716409921646118,0.4713420569896698,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7918588519096375,0.3913013637065887,0.3757317960262298,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.5979293584823608,0.164703369140625,0.7696157693862915,284.9327087402344,284.95001220703125,304.1283264160156,297.78143310546875,300.5835266113281,297.1149597167969,284.9325866699219,1.0,0.585797905921936,1.0,1.0,0.6633447408676147,1.0,-2.8725528717041016,1.4160099029541016,1.4565428495407104,0.7583675980567932,0.9659398198127748,0.9659398198127748,0.0,207.1556854248047,191.0,79440.8359375,0.0,2362.055908203125,1.0,278.1499938964844,282.9648132324219,300.7757568359375,305.9645690917969,293.1499938964844,293.1499938964844,278.1499938964844,36732.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408819437026978,1.0,0.0,0.0,3.943060159683228,3.943087339401245,1.0374330940976506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13039.328125,0.0,1890.23046875,1895.4371337890625,0.0,2849.956298828125,0.9715483784675598,1.0,0.0,3.0,1.0,0.0
17688360,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.756542980670929,0.3365695178508758,0.3078624904155731,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8522040843963623,0.4872525036334991,0.4659001529216766,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9530490040779114,0.6716611981391907,0.4712501764297485,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.7946088910102844,0.3906472325325012,0.374968409538269,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.5995699763298035,0.164041131734848,0.7659382224082947,284.9326171875,284.95001220703125,304.1224670410156,297.78228759765625,300.578369140625,297.11187744140625,284.9325561523437,1.0,0.5824486017227173,1.0,1.0,0.6635777950286865,1.0,-2.8646225929260254,1.4117963314056396,1.4528262615203855,0.7558646202087402,0.9600659608840942,0.9600659608840942,0.0,203.17091369628903,179.0,79196.71875,0.0,2328.626708984375,1.0,278.1499938964844,282.9689636230469,300.7761535644531,305.94903564453125,293.1499938964844,293.1499938964844,278.1499938964844,36800.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402300477027893,1.0,0.0,0.0,3.927477121353149,3.927504062652588,1.02924934708426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.29296875,0.0,1870.788330078125,1895.4371337890625,0.0,2843.864501953125,0.9680842757225036,1.0,0.0,3.0,1.0,0.0
17688420,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7624689340591431,0.3349484801292419,0.3060833811759949,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8590129613876343,0.485063225030899,0.4635041058063507,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9628835320472716,0.671688437461853,0.4710240066051483,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8015591502189636,0.3893567025661468,0.373412013053894,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.60394686460495,0.1627419143915176,0.7584707140922546,284.9335021972656,284.95001220703125,304.1102294921875,297.7835693359375,300.56805419921875,297.1063537597656,284.9335021972656,1.0,0.5749502182006836,1.0,1.0,0.6640439629554749,1.0,-2.84848690032959,1.403235912322998,1.4452509880065918,0.7508116960525513,0.9494087100028992,0.9494087100028992,0.0,193.95724487304688,167.0,78695.375,0.0,2255.760986328125,1.0,278.1499938964844,282.9784851074219,300.7767639160156,305.91680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36873.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388500213623047,1.0,0.0,0.0,3.894850015640259,3.894876718521118,1.0122196272277506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.427734375,0.0,1829.992431640625,1895.4371337890625,0.0,2830.972900390625,0.9607946872711182,1.0,0.0,3.0,1.0,0.0
17688480,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7624689340591431,0.3349484801292419,0.3060833811759949,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8590129613876343,0.485063225030899,0.4635041058063507,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.9628835320472716,0.671688437461853,0.4710240066051483,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8015591502189636,0.3893567025661468,0.373412013053894,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.60394686460495,0.1627419143915176,0.7584707140922546,284.9335021972656,284.95001220703125,304.1102294921875,297.7835693359375,300.56805419921875,297.1063537597656,284.9335021972656,1.0,0.5749502182006836,1.0,1.0,0.6640439629554749,1.0,-2.84848690032959,1.403235912322998,1.4452509880065918,0.7508116960525513,0.9494087100028992,0.9494087100028992,0.0,193.95724487304688,167.0,78695.375,0.0,2255.760986328125,1.0,278.1499938964844,282.9784851074219,300.7767639160156,305.91680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36873.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388500213623047,1.0,0.0,0.0,3.894850015640259,3.894876718521118,1.0122196272277506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.427734375,0.0,1829.992431640625,1895.4371337890625,0.0,2830.972900390625,0.9607946872711182,1.0,0.0,3.0,1.0,0.0
