time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7701261043548584,0.3333517014980316,0.3042876720428467,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8677678108215332,0.482878029346466,0.4610706567764282,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9740974307060242,0.671670138835907,0.4707369208335876,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8101640939712524,0.3880735337734222,0.3718212842941284,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6095852851867676,0.1614671349525451,0.7509102821350098,284.93475341796875,284.95001220703125,304.09722900390625,297.7841796875,300.55767822265625,297.1015014648437,284.93475341796875,1.0,0.5666466355323792,1.0,1.0,0.6645100712776184,1.0,-2.8320651054382324,1.394526481628418,1.4375386238098145,0.7457153797149658,0.939877152442932,0.939877152442932,0.0,183.5663909912109,155.0,78184.421875,0.0,2177.489013671875,1.0,278.1499938964844,282.9884338378906,300.77703857421875,305.883544921875,293.1499938964844,293.1499938964844,278.1499938964844,36891.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374066948890686,1.0,0.0,0.0,3.861608505249024,3.861634969711304,9.950153980753385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.4248046875,0.0,1788.64208984375,1895.4371337890625,0.0,2817.49560546875,0.953330934047699,1.0,0.0,3.0,1.0,0.0
17688600,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7701261043548584,0.3333517014980316,0.3042876720428467,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8677678108215332,0.482878029346466,0.4610706567764282,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9740974307060242,0.671670138835907,0.4707369208335876,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8101640939712524,0.3880735337734222,0.3718212842941284,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6095852851867676,0.1614671349525451,0.7509102821350098,284.93475341796875,284.95001220703125,304.09722900390625,297.7841796875,300.55767822265625,297.1015014648437,284.93475341796875,1.0,0.5666466355323792,1.0,1.0,0.6645100712776184,1.0,-2.8320651054382324,1.394526481628418,1.4375386238098145,0.7457153797149658,0.939877152442932,0.939877152442932,0.0,183.5663909912109,155.0,78184.421875,0.0,2177.489013671875,1.0,278.1499938964844,282.9884338378906,300.77703857421875,305.883544921875,293.1499938964844,293.1499938964844,278.1499938964844,36891.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374066948890686,1.0,0.0,0.0,3.861608505249024,3.861634969711304,9.950153980753385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.4248046875,0.0,1788.64208984375,1895.4371337890625,0.0,2817.49560546875,0.953330934047699,1.0,0.0,3.0,1.0,0.0
17688660,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7792688608169556,0.3317586183547973,0.3024781942367553,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8782080411911011,0.4806801378726959,0.4586069881916046,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9857783913612366,0.6715918183326721,0.4703952670097351,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8196749091148376,0.3867805898189544,0.3702031373977661,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6160426735877991,0.1601998805999755,0.7432959079742432,284.9358215332031,284.95001220703125,304.0833435058594,297.78399658203125,300.5473937988281,297.0970153808594,284.9358215332031,1.0,0.5578870177268982,1.0,1.0,0.6647531390190125,1.0,-2.8154242038726807,1.3858684301376345,1.429555892944336,0.7407658696174622,0.931000590324402,0.931000590324402,0.0,172.6331787109375,143.0,77670.6328125,0.0,2097.102783203125,1.0,278.1499938964844,282.9983215332031,300.7767333984375,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36893.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359513878822327,1.0,0.0,0.0,3.828402996063232,3.8284289836883545,9.779769243323244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.1865234375,0.0,1747.868896484375,1895.4371337890625,0.0,2803.913818359375,0.945870578289032,1.0,0.0,3.0,1.0,0.0
17688720,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7792688608169556,0.3317586183547973,0.3024781942367553,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8782080411911011,0.4806801378726959,0.4586069881916046,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.9857783913612366,0.6715918183326721,0.4703952670097351,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8196749091148376,0.3867805898189544,0.3702031373977661,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6160426735877991,0.1601998805999755,0.7432959079742432,284.9358215332031,284.95001220703125,304.0833435058594,297.78399658203125,300.5473937988281,297.0970153808594,284.9358215332031,1.0,0.5578870177268982,1.0,1.0,0.6647531390190125,1.0,-2.8154242038726807,1.3858684301376345,1.429555892944336,0.7407658696174622,0.931000590324402,0.931000590324402,0.0,172.6331787109375,143.0,77670.6328125,0.0,2097.102783203125,1.0,278.1499938964844,282.9983215332031,300.7767333984375,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36893.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359513878822327,1.0,0.0,0.0,3.828402996063232,3.8284289836883545,9.779769243323244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.1865234375,0.0,1747.868896484375,1895.4371337890625,0.0,2803.913818359375,0.945870578289032,1.0,0.0,3.0,1.0,0.0
17688780,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7897440791130066,0.330154538154602,0.3006571829319,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8901731967926025,0.4784526526927948,0.4561141729354858,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.997278928756714,0.6716299653053284,0.4700936675071716,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8301098942756653,0.3854610621929168,0.3685586154460907,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6229796409606934,0.1589256674051284,0.7356414198875427,284.93572998046875,284.95001220703125,304.0685119628906,297.7829895019531,300.5370483398437,297.09344482421875,284.9356384277344,1.0,0.5487062931060791,1.0,1.0,0.6649962067604065,1.0,-2.797168016433716,1.3763809204101562,1.4207870960235596,0.7354310750961304,0.9215319752693176,0.9215319752693176,0.0,161.51185607910156,131.0,77116.1015625,0.0,2015.2076416015625,1.0,278.1499938964844,283.0076599121094,300.7754821777344,305.8127136230469,293.1499938964844,293.1499938964844,278.1499938964844,36927.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344500064849854,1.0,0.0,0.0,3.79380202293396,3.793827772140503,9.603789976608823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.041015625,0.0,1706.333740234375,1895.4371337890625,0.0,2789.908447265625,0.9381184577941896,1.0,0.0,3.0,1.0,0.0
17688840,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.7897440791130066,0.330154538154602,0.3006571829319,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8901731967926025,0.4784526526927948,0.4561141729354858,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.997278928756714,0.6716299653053284,0.4700936675071716,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8301098942756653,0.3854610621929168,0.3685586154460907,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6229796409606934,0.1589256674051284,0.7356414198875427,284.93572998046875,284.95001220703125,304.0685119628906,297.7829895019531,300.5370483398437,297.09344482421875,284.9356384277344,1.0,0.5487062931060791,1.0,1.0,0.6649962067604065,1.0,-2.797168016433716,1.3763809204101562,1.4207870960235596,0.7354310750961304,0.9215319752693176,0.9215319752693176,0.0,161.51185607910156,131.0,77116.1015625,0.0,2015.2076416015625,1.0,278.1499938964844,283.0076599121094,300.7754821777344,305.8127136230469,293.1499938964844,293.1499938964844,278.1499938964844,36927.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344500064849854,1.0,0.0,0.0,3.79380202293396,3.793827772140503,9.603789976608823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.041015625,0.0,1706.333740234375,1895.4371337890625,0.0,2789.908447265625,0.9381184577941896,1.0,0.0,3.0,1.0,0.0
17688900,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.7948043942451477,0.3293409049510956,0.2997636198997497,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.895962119102478,0.4773227870464325,0.4548816084861755,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.6717982292175293,0.4653655588626861,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8351384401321411,0.3847860991954803,0.367750734090805,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.6262179017066956,0.1582783311605453,0.731900691986084,284.93377685546875,284.95001220703125,304.06072998046875,297.7821350097656,300.53173828125,297.0921325683594,284.9329833984375,1.0,0.5438855290412903,1.0,1.0,0.6651177406311035,1.0,-2.784862279891968,1.3699842691421509,1.414878010749817,0.7320271134376526,0.9154048562049866,0.9154048562049866,0.0,156.39195251464844,131.0,76781.09375,0.0,1970.1129150390625,1.0,278.1499938964844,283.01055908203125,300.7745361328125,305.7928771972656,293.1499938964844,293.1499938964844,278.1499938964844,36986.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336899876594543,1.0,0.0,0.0,3.7756364345550537,3.77566170692444,9.512038445791404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.9765625,0.0,1685.125732421875,1895.4371337890625,0.0,2782.82177734375,0.9340335130691528,1.0,0.0,3.0,1.0,0.0
17688960,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.7991881370544434,0.3284917771816253,0.298871099948883,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.900990068912506,0.4761455357074737,0.4536432921886444,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.9990000128746032,0.6729382276535034,0.4566023647785187,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8395491242408752,0.3840681910514831,0.3669396936893463,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.6289526224136353,0.1576039642095565,0.7281907200813293,284.9264221191406,284.95001220703125,304.0526733398437,297.7810363769531,300.5279541015625,297.094482421875,284.92578125,1.0,0.5386183261871338,1.0,1.0,0.6652266383171082,1.0,-2.7664871215820312,1.3605284690856934,1.4059587717056274,0.7268189787864685,0.9035793542861938,0.9035793542861938,0.0,151.77239990234375,119.0,76260.3125,0.0,1919.116943359375,1.0,278.1499938964844,283.0121765136719,300.7721252441406,305.7619323730469,293.1499938964844,293.1499938964844,278.1499938964844,37348.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327329754829407,1.0,0.0,0.0,3.748277187347412,3.7483022212982178,9.374684850627092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12474.150390625,0.0,1655.642822265625,1895.4371337890625,0.0,2773.9013671875,0.9280694127082824,1.0,0.0,3.0,1.0,0.0
17689020,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8092157244682312,0.3268282413482666,0.2970620989799499,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9130746126174928,0.4737587869167328,0.4510879218578338,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9990000128746032,0.6775866746902466,0.4375026226043701,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8497881293296814,0.3825995624065399,0.3652426600456238,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6353470087051392,0.1562601327896118,0.7205976247787476,284.9219665527344,284.95001220703125,304.0356750488281,297.7781066894531,300.5261535644531,297.1116638183594,284.9218139648437,1.0,0.5273329615592957,1.0,1.0,0.6654444932937622,1.0,-2.72712779045105,1.340282678604126,1.3868451118469238,0.7157095074653625,0.8828805685043335,0.8828805685043335,0.0,142.00621032714844,107.0,75070.0546875,0.0,1812.7646484375,1.0,278.1499938964844,283.0268859863281,300.7645568847656,305.6795654296875,293.1499938964844,293.1499938964844,278.45001220703125,37873.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299835324287415,1.0,0.0,0.0,3.6780636310577393,3.6780881881713854,9.026757084029668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.6640625,0.0,1578.7374267578125,1895.4371337890625,0.0,2748.29248046875,0.912796139717102,1.0,0.0,3.0,1.0,0.0
17689080,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8092157244682312,0.3268282413482666,0.2970620989799499,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9130746126174928,0.4737587869167328,0.4510879218578338,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9990000128746032,0.6775866746902466,0.4375026226043701,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8497881293296814,0.3825995624065399,0.3652426600456238,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6353470087051392,0.1562601327896118,0.7205976247787476,284.9219665527344,284.95001220703125,304.0356750488281,297.7781066894531,300.5261535644531,297.1116638183594,284.9218139648437,1.0,0.5273329615592957,1.0,1.0,0.6654444932937622,1.0,-2.72712779045105,1.340282678604126,1.3868451118469238,0.7157095074653625,0.8828805685043335,0.8828805685043335,0.0,142.00621032714844,107.0,75070.0546875,0.0,1812.7646484375,1.0,278.1499938964844,283.0268859863281,300.7645568847656,305.6795654296875,293.1499938964844,293.1499938964844,278.45001220703125,37873.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299835324287415,1.0,0.0,0.0,3.6780636310577393,3.6780881881713854,9.026757084029668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.6640625,0.0,1578.7374267578125,1895.4371337890625,0.0,2748.29248046875,0.912796139717102,1.0,0.0,3.0,1.0,0.0
17689140,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8211634755134583,0.3257212936878204,0.2956292927265167,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9293141961097716,0.4718523025512695,0.4488460421562195,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.6850465536117554,0.4158971309661865,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8628510236740112,0.3815371096134186,0.3638008534908294,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6437327265739441,0.1551683843135833,0.7137063145637512,284.9852905273437,284.95001220703125,304.0174865722656,297.7741394042969,300.5333251953125,297.1480407714844,284.9809875488281,1.0,0.515321671962738,1.0,1.0,0.665662407875061,1.0,-2.686733722686768,1.319496750831604,1.3672369718551636,0.7043853402137756,0.9526640176773072,0.9526640176773072,0.0,131.56143188476562,110.0,73633.609375,0.0,1704.5650634765625,1.0,278.44317626953125,283.1163024902344,300.7500305175781,305.5237731933594,293.1499938964844,293.1499938964844,278.1499938964844,34094.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226306438446045,1.0,0.0,0.0,3.7688703536987305,3.768895149230957,9.47797730077582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.2353515625,0.0,1654.7574462890625,1895.4371337890625,0.0,2679.95751953125,0.9301376938819884,1.0,0.0,3.0,1.0,0.0
17689200,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8211634755134583,0.3257212936878204,0.2956292927265167,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9293141961097716,0.4718523025512695,0.4488460421562195,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.6850465536117554,0.4158971309661865,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8628510236740112,0.3815371096134186,0.3638008534908294,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6437327265739441,0.1551683843135833,0.7137063145637512,284.9852905273437,284.95001220703125,304.0174865722656,297.7741394042969,300.5333251953125,297.1480407714844,284.9809875488281,1.0,0.515321671962738,1.0,1.0,0.665662407875061,1.0,-2.686733722686768,1.319496750831604,1.3672369718551636,0.7043853402137756,0.9526640176773072,0.9526640176773072,0.0,131.56143188476562,110.0,73633.609375,0.0,1704.5650634765625,1.0,278.44317626953125,283.1163024902344,300.7500305175781,305.5237731933594,293.1499938964844,293.1499938964844,278.1499938964844,34094.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226306438446045,1.0,0.0,0.0,3.7688703536987305,3.768895149230957,9.47797730077582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.2353515625,0.0,1654.7574462890625,1895.4371337890625,0.0,2679.95751953125,0.9301376938819884,1.0,0.0,3.0,1.0,0.0
17689260,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8272092938423157,0.3236733973026275,0.2937955260276794,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9379288554191588,0.4689877331256866,0.446169376373291,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6915327906608582,0.4036918878555298,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8700560927391052,0.3796705901622772,0.3620370626449585,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6480390429496765,0.1538047045469284,0.7070443034172058,284.8948059082031,284.95001220703125,303.9979858398437,297.7689819335937,300.5347595214844,297.1715393066406,284.8964233398437,1.0,0.507899284362793,1.0,1.0,0.665290892124176,1.0,-2.6565091609954834,1.304332256317139,1.3521769046783447,0.6962790489196777,0.8519973158836365,0.8519973158836365,0.0,125.61795806884766,113.0,73156.171875,0.0,1634.0208740234375,1.0,278.1571960449219,283.03582763671875,300.76715087890625,305.5821533203125,293.1499938964844,293.1499938964844,278.45001220703125,39901.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825539767742157,1.0,0.0,0.0,3.5836026668548584,3.583626747131348,8.569056717533385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.1396484375,0.0,1489.206787109375,1895.4371337890625,0.0,2706.9658203125,0.894173800945282,1.0,0.0,3.0,1.0,0.0
17689320,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8272092938423157,0.3236733973026275,0.2937955260276794,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9379288554191588,0.4689877331256866,0.446169376373291,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6915327906608582,0.4036918878555298,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8700560927391052,0.3796705901622772,0.3620370626449585,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6480390429496765,0.1538047045469284,0.7070443034172058,284.8948059082031,284.95001220703125,303.9979858398437,297.7689819335937,300.5347595214844,297.1715393066406,284.8964233398437,1.0,0.507899284362793,1.0,1.0,0.665290892124176,1.0,-2.6565091609954834,1.304332256317139,1.3521769046783447,0.6962790489196777,0.8519973158836365,0.8519973158836365,0.0,125.61795806884766,113.0,73156.171875,0.0,1634.0208740234375,1.0,278.1571960449219,283.03582763671875,300.76715087890625,305.5821533203125,293.1499938964844,293.1499938964844,278.45001220703125,39901.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825539767742157,1.0,0.0,0.0,3.5836026668548584,3.583626747131348,8.569056717533385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.1396484375,0.0,1489.206787109375,1895.4371337890625,0.0,2706.9658203125,0.894173800945282,1.0,0.0,3.0,1.0,0.0
17689380,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.830117404460907,0.3225235342979431,0.2925047874450683,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9418272972106934,0.4669888913631439,0.4440057575702667,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.6975700259208679,0.3974028825759887,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8735506534576416,0.3784890174865722,0.3606659770011902,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6496794819831848,0.152724951505661,0.701377809047699,284.980224609375,284.95001220703125,303.9771423339844,297.7626037597656,300.536865234375,297.1967468261719,284.9776611328125,1.0,0.5033555030822754,1.0,1.0,0.6649194359779358,1.0,-2.6363353729248047,1.294284701347351,1.3420506715774536,0.6910791993141174,0.9243249297142028,0.9243249297142028,0.0,122.46664428710938,116.0,72201.421875,0.0,1591.4075927734375,1.0,278.4425964355469,283.13818359375,300.7391967773437,305.4120178222656,293.1499938964844,293.1499938964844,278.1499938964844,34331.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177562952041626,1.0,0.0,0.0,3.6762382984161377,3.676262378692627,9.017800266519772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.88671875,0.0,1549.9827880859375,1895.4371337890625,0.0,2634.79541015625,0.9094898104667664,1.0,0.0,3.0,1.0,0.0
17689440,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.830117404460907,0.3225235342979431,0.2925047874450683,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9418272972106934,0.4669888913631439,0.4440057575702667,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9990000128746032,0.6975700259208679,0.3974028825759887,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8735506534576416,0.3784890174865722,0.3606659770011902,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6496794819831848,0.152724951505661,0.701377809047699,284.980224609375,284.95001220703125,303.9771423339844,297.7626037597656,300.536865234375,297.1967468261719,284.9776611328125,1.0,0.5033555030822754,1.0,1.0,0.6649194359779358,1.0,-2.6363353729248047,1.294284701347351,1.3420506715774536,0.6910791993141174,0.9243249297142028,0.9243249297142028,0.0,122.46664428710938,116.0,72201.421875,0.0,1591.4075927734375,1.0,278.4425964355469,283.13818359375,300.7391967773437,305.4120178222656,293.1499938964844,293.1499938964844,278.1499938964844,34331.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177562952041626,1.0,0.0,0.0,3.6762382984161377,3.676262378692627,9.017800266519772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.88671875,0.0,1549.9827880859375,1895.4371337890625,0.0,2634.79541015625,0.9094898104667664,1.0,0.0,3.0,1.0,0.0
17689500,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8303638696670532,0.3215180933475494,0.2918121516704559,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9421353936195374,0.4656074345111847,0.442912220954895,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9990000128746032,0.6995611786842346,0.3960833251476288,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8739769458770752,0.3775916993618011,0.3599881529808044,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.649569034576416,0.1520575433969497,0.6986902952194214,284.8538818359375,284.95001220703125,303.9661560058594,297.7589416503906,300.53277587890625,297.1996765136719,284.8526306152344,1.0,0.501890242099762,1.0,1.0,0.6647337079048157,1.0,-2.6285600662231445,1.2904266119003296,1.3381335735321045,0.6891803741455078,0.8296531438827515,0.8296531438827515,0.0,121.69593048095705,116.0,72520.75,0.0,1577.126708984375,1.0,278.1976318359375,283.00848388671875,300.7769470214844,305.60321044921875,293.1499938964844,293.1499938964844,278.1499938964844,39575.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219258189201355,1.0,0.0,0.0,3.6014413833618164,3.6014654636383057,8.654579914946225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.7158203125,0.0,1506.2125244140625,1895.4371337890625,0.0,2673.419921875,0.8943892121315002,1.0,0.0,3.0,1.0,0.0
17689560,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8294733762741089,0.3204845190048218,0.2908419966697693,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9409753680229188,0.4641821682453155,0.4415358006954193,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.7011368274688721,0.3961320519447326,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8731851577758789,0.3766340613365173,0.3590669929981231,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6485488414764404,0.1513268947601318,0.6954611539840698,284.9092712402344,284.95001220703125,303.95477294921875,297.75494384765625,300.5267333984375,297.1992492675781,284.9104309082031,1.0,0.5007809996604919,1.0,1.0,0.6646364331245422,1.0,-2.620810985565185,1.2865208387374878,1.3342900276184082,0.6872236132621765,0.8438295722007751,0.8438295722007751,0.0,121.45861053466795,119.0,72068.21875,0.0,1565.34033203125,1.0,278.1581726074219,283.0687255859375,300.7575988769531,305.4954833984375,293.1499938964844,293.1499938964844,278.45001220703125,39260.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215588331222534,1.0,0.0,0.0,3.5081686973571777,3.5081918239593506,8.212099942284112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.869140625,0.0,1404.4739990234375,1895.4371337890625,0.0,2670.016845703125,0.8771169781684875,1.0,0.0,3.0,1.0,0.0
17689620,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8275200724601746,0.3191572427749634,0.2895468473434448,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9381397366523744,0.4620896279811859,0.4394424855709076,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.7043843269348145,0.3973730206489563,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8711894750595093,0.3753561675548553,0.3577534556388855,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6461511850357056,0.1500996053218841,0.6898174285888672,284.98504638671875,284.95001220703125,303.9308776855469,297.74591064453125,300.5177001953125,297.2052001953125,284.982666015625,1.0,0.4995482563972473,1.0,1.0,0.6644418835639954,1.0,-2.60986590385437,1.2810297012329102,1.32883620262146,0.6845434308052063,0.9153769612312316,0.9153769612312316,0.0,121.58306884765624,122.0,71372.296875,0.0,1550.8427734375,1.0,278.4418334960937,283.1583251953125,300.7276306152344,305.3435974121094,293.1499938964844,293.1499938964844,278.1499938964844,33917.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148506283760071,1.0,0.0,0.0,3.617872476577759,3.617895841598511,8.733730965104769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.9580078125,0.0,1482.2725830078125,1895.4371337890625,0.0,2607.932373046875,0.8961979746818542,1.0,0.0,3.0,1.0,0.0
17689680,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8275200724601746,0.3191572427749634,0.2895468473434448,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9381397366523744,0.4620896279811859,0.4394424855709076,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.7043843269348145,0.3973730206489563,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8711894750595093,0.3753561675548553,0.3577534556388855,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6461511850357056,0.1500996053218841,0.6898174285888672,284.98504638671875,284.95001220703125,303.9308776855469,297.74591064453125,300.5177001953125,297.2052001953125,284.982666015625,1.0,0.4995482563972473,1.0,1.0,0.6644418835639954,1.0,-2.60986590385437,1.2810297012329102,1.32883620262146,0.6845434308052063,0.9153769612312316,0.9153769612312316,0.0,121.58306884765624,122.0,71372.296875,0.0,1550.8427734375,1.0,278.4418334960937,283.1583251953125,300.7276306152344,305.3435974121094,293.1499938964844,293.1499938964844,278.1499938964844,33917.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148506283760071,1.0,0.0,0.0,3.617872476577759,3.617895841598511,8.733730965104769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.9580078125,0.0,1482.2725830078125,1895.4371337890625,0.0,2607.932373046875,0.8961979746818542,1.0,0.0,3.0,1.0,0.0
17689740,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8233716487884521,0.31693235039711,0.287786453962326,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9324301481246948,0.4591621160507202,0.4369364082813263,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.7055731415748596,0.4013939201831817,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8669252395629883,0.3733829259872436,0.3561215400695801,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6421105861663818,0.1485136449337005,0.6834617853164673,284.9146728515625,284.95001220703125,303.9053649902344,297.73541259765625,300.49810791015625,297.1920166015625,284.9150085449219,1.0,0.4991883039474487,1.0,1.0,0.6642473340034485,1.0,-2.5999748706817627,1.2760614156723022,1.3239134550094604,0.6822195053100586,0.8389180898666382,0.8389180898666382,0.0,122.83908081054688,125.0,71357.46875,0.0,1542.893798828125,1.0,278.1582946777344,283.0863342285156,300.7420349121094,305.4320678710937,293.1499938964844,293.1499938964844,278.45001220703125,38874.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194798827171326,1.0,0.0,0.0,3.4623234272003174,3.462346076965332,7.998868341019261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.6953125,0.0,1354.6258544921875,1895.4371337890625,0.0,2650.75146484375,0.8666635155677795,1.0,0.0,3.0,1.0,0.0
17689800,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8233716487884521,0.31693235039711,0.287786453962326,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9324301481246948,0.4591621160507202,0.4369364082813263,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.7055731415748596,0.4013939201831817,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8669252395629883,0.3733829259872436,0.3561215400695801,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.6421105861663818,0.1485136449337005,0.6834617853164673,284.9146728515625,284.95001220703125,303.9053649902344,297.73541259765625,300.49810791015625,297.1920166015625,284.9150085449219,1.0,0.4991883039474487,1.0,1.0,0.6642473340034485,1.0,-2.5999748706817627,1.2760614156723022,1.3239134550094604,0.6822195053100586,0.8389180898666382,0.8389180898666382,0.0,122.83908081054688,125.0,71357.46875,0.0,1542.893798828125,1.0,278.1582946777344,283.0863342285156,300.7420349121094,305.4320678710937,293.1499938964844,293.1499938964844,278.45001220703125,38874.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194798827171326,1.0,0.0,0.0,3.4623234272003174,3.462346076965332,7.998868341019261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.6953125,0.0,1354.6258544921875,1895.4371337890625,0.0,2650.75146484375,0.8666635155677795,1.0,0.0,3.0,1.0,0.0
17689860,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8189882040023804,0.3154025375843048,0.2863688766956329,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9262356162071228,0.4569139182567596,0.4347630143165588,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.7067863345146179,0.406292587518692,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8623169660568237,0.3719591796398163,0.3547357320785522,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6377390623092651,0.1470808386802673,0.6771848201751709,284.9833679199219,284.95001220703125,303.8780822753906,297.723388671875,300.4811706542969,297.1859741210937,284.9809265136719,1.0,0.4994205236434936,1.0,1.0,0.6642162799835205,1.0,-2.5923359394073486,1.2721399068832395,1.3201959133148191,0.6803402900695801,0.906119704246521,0.906119704246521,0.0,124.5331573486328,128.0,70726.125,0.0,1539.986572265625,1.0,278.44146728515625,283.16876220703125,300.70751953125,305.2816772460937,293.1499938964844,293.1499938964844,278.1499938964844,33806.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132386803627014,1.0,0.0,0.0,3.5768373012542725,3.576860189437866,8.536732707398187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.9697265625,0.0,1437.204833984375,1895.4371337890625,0.0,2593.049560546875,0.8868670463562012,1.0,0.0,3.0,1.0,0.0
17689920,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8189882040023804,0.3154025375843048,0.2863688766956329,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9262356162071228,0.4569139182567596,0.4347630143165588,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.7067863345146179,0.406292587518692,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8623169660568237,0.3719591796398163,0.3547357320785522,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6377390623092651,0.1470808386802673,0.6771848201751709,284.9833679199219,284.95001220703125,303.8780822753906,297.723388671875,300.4811706542969,297.1859741210937,284.9809265136719,1.0,0.4994205236434936,1.0,1.0,0.6642162799835205,1.0,-2.5923359394073486,1.2721399068832395,1.3201959133148191,0.6803402900695801,0.906119704246521,0.906119704246521,0.0,124.5331573486328,128.0,70726.125,0.0,1539.986572265625,1.0,278.44146728515625,283.16876220703125,300.70751953125,305.2816772460937,293.1499938964844,293.1499938964844,278.1499938964844,33806.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132386803627014,1.0,0.0,0.0,3.5768373012542725,3.576860189437866,8.536732707398187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12160.9697265625,0.0,1437.204833984375,1895.4371337890625,0.0,2593.049560546875,0.8868670463562012,1.0,0.0,3.0,1.0,0.0
17689980,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8132040500640869,0.3130269646644592,0.2844993770122528,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9184651374816896,0.4538681209087372,0.4321746826171875,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.706204891204834,0.4127384424209595,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8564969301223755,0.3698642551898956,0.353021889925003,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6325000524520874,0.1453151255846023,0.6701713800430298,284.91583251953125,284.95001220703125,303.8489990234375,297.70977783203125,300.4554748535156,297.16455078125,284.9163818359375,1.0,0.5000078678131104,1.0,1.0,0.6641851663589478,1.0,-2.5842409133911133,1.2679744958877563,1.316266417503357,0.6783620715141296,0.8320543766021729,0.8320543766021729,0.0,126.86254119873048,131.0,70695.3359375,0.0,1539.263916015625,1.0,278.1589660644531,283.09991455078125,300.7179260253906,305.3661193847656,293.1499938964844,293.1499938964844,278.45001220703125,38848.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181438446044922,1.0,0.0,0.0,3.4211747646331787,3.4211971759796143,7.809870226083149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.29296875,0.0,1313.1588134765625,1895.4371337890625,0.0,2638.382080078125,0.8575465083122253,1.0,0.0,3.0,1.0,0.0
17690040,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8132040500640869,0.3130269646644592,0.2844993770122528,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9184651374816896,0.4538681209087372,0.4321746826171875,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.706204891204834,0.4127384424209595,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8564969301223755,0.3698642551898956,0.353021889925003,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6325000524520874,0.1453151255846023,0.6701713800430298,284.91583251953125,284.95001220703125,303.8489990234375,297.70977783203125,300.4554748535156,297.16455078125,284.9163818359375,1.0,0.5000078678131104,1.0,1.0,0.6641851663589478,1.0,-2.5842409133911133,1.2679744958877563,1.316266417503357,0.6783620715141296,0.8320543766021729,0.8320543766021729,0.0,126.86254119873048,131.0,70695.3359375,0.0,1539.263916015625,1.0,278.1589660644531,283.09991455078125,300.7179260253906,305.3661193847656,293.1499938964844,293.1499938964844,278.45001220703125,38848.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181438446044922,1.0,0.0,0.0,3.4211747646331787,3.4211971759796143,7.809870226083149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.29296875,0.0,1313.1588134765625,1895.4371337890625,0.0,2638.382080078125,0.8575465083122253,1.0,0.0,3.0,1.0,0.0
17690100,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8102560043334961,0.312175303697586,0.2836294174194336,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9146129488945008,0.4526582956314087,0.4309294819831848,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.7060459852218628,0.4160954058170318,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8535764813423157,0.3690553307533264,0.3521824181079864,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6298253536224365,0.1445018053054809,0.6665396094322205,285.0152282714844,284.95001220703125,303.833740234375,297.70233154296875,300.4444274902344,297.15789794921875,285.0166931152344,1.0,0.5003794431686401,1.0,1.0,0.6641696095466614,1.0,-2.5803587436676025,1.2659858465194702,1.3143728971481323,0.677375853061676,0.9022678136825562,0.9022678136825562,0.0,128.1006317138672,131.0,70049.3046875,0.0,1539.44873046875,1.0,278.3965759277344,283.2117614746094,300.6724548339844,305.1528625488281,293.1499938964844,293.1499938964844,278.45001220703125,34053.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130011558532715,1.0,0.0,0.0,3.475185871124268,3.475207805633545,8.058410116973391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.2734375,0.0,1333.3719482421875,1895.4371337890625,0.0,2590.857666015625,0.8667960166931152,1.0,0.0,3.0,1.0,0.0
17690160,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8076049089431763,0.3113351166248321,0.2829664349555969,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9112071990966796,0.4514818489551544,0.4299058616161346,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.7057741284370422,0.4192422926425934,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8509831428527832,0.3682816624641418,0.3515271842479706,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6273765563964844,0.1437135189771652,0.6632660031318665,284.980712890625,284.95001220703125,303.8180236816406,297.6944580078125,300.4332275390625,297.1514892578125,284.9783020019531,1.0,0.500834584236145,1.0,1.0,0.6641659736633301,1.0,-2.577392339706421,1.2644574642181396,1.3129348754882812,0.6766318678855896,0.8958520889282227,0.8958520889282227,0.0,129.29391479492188,134.0,70080.8984375,0.0,1540.67333984375,1.0,278.4410705566406,283.1781311035156,300.6792297363281,305.2122497558594,293.1499938964844,293.1499938964844,278.75,33836.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120495080947876,1.0,0.0,0.0,3.5368454456329346,3.53686785697937,8.346904110112519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.998046875,0.0,1395.2021484375,1895.4371337890625,0.0,2582.080078125,0.8779218792915344,1.0,0.0,3.0,1.0,0.0
17690220,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8019849061965942,0.309665709733963,0.2815822064876556,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9044888615608216,0.4491713345050812,0.427840918302536,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.704926073551178,0.425827145576477,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.845717191696167,0.3667673468589782,0.3502077460289001,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6223844885826111,0.1421566158533096,0.6567777395248413,285.02490234375,284.95001220703125,303.7850341796875,297.6773986816406,300.40966796875,297.13775634765625,285.0193786621094,1.0,0.501889705657959,1.0,1.0,0.6641585826873779,1.0,-2.5717785358428955,1.2615702152252195,1.3102083206176758,0.6751962900161743,0.9829536080360411,0.9829536080360411,0.0,131.84005737304688,137.0,69658.1484375,0.0,1544.24072265625,1.0,278.7422180175781,283.2350158691406,300.67138671875,305.1639404296875,293.1499938964844,293.1499938964844,278.45001220703125,31625.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088226318359375,1.0,0.0,0.0,3.7107434272766113,3.7107672691345215,9.187876344185496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.908203125,0.0,1568.531005859375,1895.4371337890625,0.0,2552.355224609375,0.9154129028320312,1.0,0.0,3.0,1.0,0.0
17690280,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8019849061965942,0.309665709733963,0.2815822064876556,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9044888615608216,0.4491713345050812,0.427840918302536,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.704926073551178,0.425827145576477,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.845717191696167,0.3667673468589782,0.3502077460289001,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6223844885826111,0.1421566158533096,0.6567777395248413,285.02490234375,284.95001220703125,303.7850341796875,297.6773986816406,300.40966796875,297.13775634765625,285.0193786621094,1.0,0.501889705657959,1.0,1.0,0.6641585826873779,1.0,-2.5717785358428955,1.2615702152252195,1.3102083206176758,0.6751962900161743,0.9829536080360411,0.9829536080360411,0.0,131.84005737304688,137.0,69658.1484375,0.0,1544.24072265625,1.0,278.7422180175781,283.2350158691406,300.67138671875,305.1639404296875,293.1499938964844,293.1499938964844,278.45001220703125,31625.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088226318359375,1.0,0.0,0.0,3.7107434272766113,3.7107672691345215,9.187876344185496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.908203125,0.0,1568.531005859375,1895.4371337890625,0.0,2552.355224609375,0.9154129028320312,1.0,0.0,3.0,1.0,0.0
17690340,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7947825193405151,0.3067988753318786,0.2793955206871032,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8966562747955322,0.4456741213798523,0.4249645173549652,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.7017184495925903,0.4337801337242126,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8392413854598999,0.3642178177833557,0.3481931388378143,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.6162700653076172,0.1401174515485763,0.6488875150680542,284.8866882324219,284.95001220703125,303.75,297.6584777832031,300.375732421875,297.1059265136719,284.8897399902344,1.0,0.502936601638794,1.0,1.0,0.6641511917114258,1.0,-2.563354253768921,1.257246494293213,1.3061078786849976,0.6729885935783386,0.860337495803833,0.860337495803833,0.0,134.91697692871094,140.0,69816.6015625,0.0,1546.3018798828125,1.0,278.457275390625,283.10333251953125,300.6776428222656,305.2701416015625,293.1499938964844,293.1499938964844,278.75,38953.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163698315620422,1.0,0.0,0.0,3.589914560317993,3.589938402175904,8.599268426223716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.1962890625,0.0,1489.0743408203125,1895.4371337890625,0.0,2621.971923828125,0.8944200873374939,1.0,0.0,3.0,1.0,0.0
